time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17022705078125,297.1499938964844,293.1499938964844,0.0815509781241417,-2024.98876953125,304.1556701660156,0.6369016170501709,0.0957032516598701,0.0874459072947502,293.6767578125,297.1499938964844,293.1499938964844,0.0098397536203265,-788.95166015625,298.4291687011719,0.5006187558174133,0.050000000745058,0.0487656183540821,293.2055358886719,297.1499938964844,293.1499938964844,0.4473724663257599,-5872.4267578125,304.1737060546875,0.9906020760536194,0.3613948822021484,0.2533521056175232,293.1657409667969,297.1499938964844,293.1499938964844,0.4766558408737182,-8293.978515625,304.2555847167969,0.9990000128746032,0.4266393482685089,0.3563002943992615,293.26397705078125,297.1499938964844,293.1499938964844,0.0132319442927837,-4334.24365234375,300.50543212890625,0.5006187558174133,0.050000000745058,0.231323093175888,284.9965515136719,291.1499938964844,264.3472595214844,263.1461486816406,281.09307861328125,293.4356689453125,285.0058898925781,1.0,0.2528117299079895,0.8389862179756165,0.8389862179756165,1.0,1.0,-1.1727516651153564,0.4976658821105957,0.675085723400116,0.2324994653463363,0.0,0.0,1.0,44.32882690429688,49.0,124.31563568115234,-4803.0380859375,179.97145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,299.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078953444957733,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001095000552595,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386280,293.17022705078125,297.1499938964844,293.1499938964844,0.0815509781241417,-2024.98876953125,304.1556701660156,0.6369016170501709,0.0957032516598701,0.0874459072947502,293.6767578125,297.1499938964844,293.1499938964844,0.0098397536203265,-788.95166015625,298.4291687011719,0.5006187558174133,0.050000000745058,0.0487656183540821,293.2055358886719,297.1499938964844,293.1499938964844,0.4473724663257599,-5872.4267578125,304.1737060546875,0.9906020760536194,0.3613948822021484,0.2533521056175232,293.1657409667969,297.1499938964844,293.1499938964844,0.4766558408737182,-8293.978515625,304.2555847167969,0.9990000128746032,0.4266393482685089,0.3563002943992615,293.26397705078125,297.1499938964844,293.1499938964844,0.0132319442927837,-4334.24365234375,300.50543212890625,0.5006187558174133,0.050000000745058,0.231323093175888,284.9965515136719,291.1499938964844,264.3472595214844,263.1461486816406,281.09307861328125,293.4356689453125,285.0058898925781,1.0,0.2528117299079895,0.8389862179756165,0.8389862179756165,1.0,1.0,-1.1727516651153564,0.4976658821105957,0.675085723400116,0.2324994653463363,0.0,0.0,1.0,44.32882690429688,49.0,124.31563568115234,-4803.0380859375,179.97145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,299.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078953444957733,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001095000552595,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386340,293.16827392578125,297.1499938964844,293.1499938964844,0.0810172408819198,-2014.2711181640625,304.1546325683594,0.6345912218093872,0.095584437251091,0.087319828569889,293.6876220703125,297.1499938964844,293.1499938964844,0.0094221541658043,-767.8416137695312,298.1389465332031,0.4989144504070282,0.050000000745058,0.0487928465008735,293.2050476074219,297.1499938964844,293.1499938964844,0.443061351776123,-5829.5361328125,304.17291259765625,0.9869792461395264,0.3600825071334839,0.2524709105491638,293.1445007324219,297.1499938964844,293.1499938964844,0.4775448441505432,-8329.01953125,304.217529296875,0.9990000128746032,0.430604875087738,0.3599038422107696,293.26324462890625,297.1499938964844,293.1499938964844,0.0130845149978995,-4304.44775390625,300.4643859863281,0.4989144504070282,0.050000000745058,0.2314522415399551,285.0711975097656,291.1499938964844,264.40679931640625,263.19842529296875,281.1197814941406,293.4252014160156,285.0765686035156,1.0,0.2548919022083282,0.8387159109115601,0.8387159109115601,1.0,1.0,-1.1760432720184326,0.4988457262516022,0.6771975755691528,0.234098196029663,0.0,0.0,1.0,45.08422088623047,67.0,96.46549987792967,-4803.1259765625,182.50587463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,299.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074438467621803,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090418445528,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386400,293.16827392578125,297.1499938964844,293.1499938964844,0.0810172408819198,-2014.2711181640625,304.1546325683594,0.6345912218093872,0.095584437251091,0.087319828569889,293.6876220703125,297.1499938964844,293.1499938964844,0.0094221541658043,-767.8416137695312,298.1389465332031,0.4989144504070282,0.050000000745058,0.0487928465008735,293.2050476074219,297.1499938964844,293.1499938964844,0.443061351776123,-5829.5361328125,304.17291259765625,0.9869792461395264,0.3600825071334839,0.2524709105491638,293.1445007324219,297.1499938964844,293.1499938964844,0.4775448441505432,-8329.01953125,304.217529296875,0.9990000128746032,0.430604875087738,0.3599038422107696,293.26324462890625,297.1499938964844,293.1499938964844,0.0130845149978995,-4304.44775390625,300.4643859863281,0.4989144504070282,0.050000000745058,0.2314522415399551,285.0711975097656,291.1499938964844,264.40679931640625,263.19842529296875,281.1197814941406,293.4252014160156,285.0765686035156,1.0,0.2548919022083282,0.8387159109115601,0.8387159109115601,1.0,1.0,-1.1760432720184326,0.4988457262516022,0.6771975755691528,0.234098196029663,0.0,0.0,1.0,45.08422088623047,67.0,96.46549987792967,-4803.1259765625,182.50587463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,299.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074438467621803,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090418445528,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386460,293.16650390625,297.1499938964844,293.1499938964844,0.0809437185525894,-2012.747802734375,304.1532287597656,0.6241353154182434,0.095484584569931,0.0873828530311584,293.6985168457031,297.1499938964844,293.1499938964844,0.0090687712654471,-750.2708740234375,297.8304138183594,0.4900234341621399,0.050000000745058,0.0489477552473545,293.20489501953125,297.1499938964844,293.1499938964844,0.4401452839374542,-5801.44091796875,304.17010498046875,0.9702041149139404,0.3587187528610229,0.2516442239284515,293.154052734375,297.1499938964844,293.1499938964844,0.505835771560669,-8744.150390625,304.1473388671875,0.9990000128746032,0.4288745820522308,0.379771739244461,293.2632751464844,297.1499938964844,293.1499938964844,0.0130206225439906,-4295.322265625,300.4120788574219,0.4900234341621399,0.050000000745058,0.2321870774030685,285.1002502441406,291.1499938964844,264.46502685546875,263.24951171875,281.1387939453125,293.4470520019531,285.10089111328125,1.0,0.2636390924453735,0.838516354560852,0.838516354560852,1.0,1.0,-1.2000350952148438,0.5098326206207275,0.6902024745941162,0.2395051121711731,0.0,0.0,1.0,49.34084701538086,70.0,41.33218383789063,-4818.400390625,198.80392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,299.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070572510361671,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001086494958144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386520,293.16650390625,297.1499938964844,293.1499938964844,0.0809437185525894,-2012.747802734375,304.1532287597656,0.6241353154182434,0.095484584569931,0.0873828530311584,293.6985168457031,297.1499938964844,293.1499938964844,0.0090687712654471,-750.2708740234375,297.8304138183594,0.4900234341621399,0.050000000745058,0.0489477552473545,293.20489501953125,297.1499938964844,293.1499938964844,0.4401452839374542,-5801.44091796875,304.17010498046875,0.9702041149139404,0.3587187528610229,0.2516442239284515,293.154052734375,297.1499938964844,293.1499938964844,0.505835771560669,-8744.150390625,304.1473388671875,0.9990000128746032,0.4288745820522308,0.379771739244461,293.2632751464844,297.1499938964844,293.1499938964844,0.0130206225439906,-4295.322265625,300.4120788574219,0.4900234341621399,0.050000000745058,0.2321870774030685,285.1002502441406,291.1499938964844,264.46502685546875,263.24951171875,281.1387939453125,293.4470520019531,285.10089111328125,1.0,0.2636390924453735,0.838516354560852,0.838516354560852,1.0,1.0,-1.2000350952148438,0.5098326206207275,0.6902024745941162,0.2395051121711731,0.0,0.0,1.0,49.34084701538086,70.0,41.33218383789063,-4818.400390625,198.80392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,299.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070572510361671,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001086494958144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386580,293.16510009765625,297.1499938964844,293.1499938964844,0.0809996724128723,-2013.9727783203125,304.1520690917969,0.6142998933792114,0.0953514501452446,0.0874199569225311,293.7093811035156,297.1499938964844,293.1499938964844,0.0087361838668584,-733.6002807617188,297.50604248046875,0.4817780256271362,0.050000000745058,0.0491059385240078,293.2048034667969,297.1499938964844,293.1499938964844,0.4381310939788818,-5782.5927734375,304.1667785644531,0.9526815414428712,0.3573502898216247,0.2508095204830169,293.1866455078125,297.1499938964844,293.1499938964844,0.5358259081840515,-9166.02734375,304.0990295410156,0.9990000128746032,0.4221861362457275,0.3990268111228943,293.26446533203125,297.1499938964844,293.1499938964844,0.012971332296729,-4292.341796875,300.3487243652344,0.4817780256271362,0.050000000745058,0.2329374402761459,285.0963439941406,291.1499938964844,264.5220031738281,263.29949951171875,281.17254638671875,293.4932556152344,285.0957946777344,1.0,0.2715740799903869,0.838316798210144,0.838316798210144,1.0,1.0,-1.2231836318969729,0.5203640460968018,0.7028196454048157,0.2450219541788101,0.0,0.0,1.0,53.68262481689453,73.0,4.397636413574219,-4828.27099609375,215.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,299.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068140193819999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084026516764,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386640,293.16510009765625,297.1499938964844,293.1499938964844,0.0809996724128723,-2013.9727783203125,304.1520690917969,0.6142998933792114,0.0953514501452446,0.0874199569225311,293.7093811035156,297.1499938964844,293.1499938964844,0.0087361838668584,-733.6002807617188,297.50604248046875,0.4817780256271362,0.050000000745058,0.0491059385240078,293.2048034667969,297.1499938964844,293.1499938964844,0.4381310939788818,-5782.5927734375,304.1667785644531,0.9526815414428712,0.3573502898216247,0.2508095204830169,293.1866455078125,297.1499938964844,293.1499938964844,0.5358259081840515,-9166.02734375,304.0990295410156,0.9990000128746032,0.4221861362457275,0.3990268111228943,293.26446533203125,297.1499938964844,293.1499938964844,0.012971332296729,-4292.341796875,300.3487243652344,0.4817780256271362,0.050000000745058,0.2329374402761459,285.0963439941406,291.1499938964844,264.5220031738281,263.29949951171875,281.17254638671875,293.4932556152344,285.0957946777344,1.0,0.2715740799903869,0.838316798210144,0.838316798210144,1.0,1.0,-1.2231836318969729,0.5203640460968018,0.7028196454048157,0.2450219541788101,0.0,0.0,1.0,53.68262481689453,73.0,4.397636413574219,-4828.27099609375,215.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,299.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068140193819999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084026516764,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386700,293.1634216308594,297.1499938964844,293.1499938964844,0.0811265856027603,-2016.4339599609373,304.1514587402344,0.6077070236206055,0.0954889580607414,0.0875269249081611,293.7147521972656,297.1499938964844,293.1499938964844,0.0085817193612456,-725.6134033203125,297.3422241210937,0.4760693311691284,0.050000000745058,0.049217090010643,293.20465087890625,297.1499938964844,293.1499938964844,0.4371679723262787,-5773.43701171875,304.1654968261719,0.9408056735992432,0.3566859364509582,0.2504206299781799,293.2032165527344,297.1499938964844,293.1499938964844,0.5361087918281555,-9161.4052734375,304.1083679199219,0.9918277859687804,0.4184603691101074,0.3985479772090912,293.26531982421875,297.1499938964844,293.1499938964844,0.0129590043798089,-4293.12060546875,300.31597900390625,0.4760693311691284,0.050000000745058,0.2334646880626678,285.0950927734375,291.1499938964844,264.5500183105469,263.32403564453125,281.2023010253906,293.5162658691406,285.0961608886719,1.0,0.2750826776027679,0.83821702003479,0.83821702003479,1.0,1.0,-1.2231541872024536,0.5200862288475037,0.7030680179595947,0.2457543015480041,0.0,0.0,1.0,56.51615524291992,73.0,6.913423538208008,-4822.25,221.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,299.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067450791597366,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000108332686068,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386760,293.1609191894531,297.1499938964844,293.1499938964844,0.0814665853977203,-2022.7601318359373,304.15057373046875,0.6019107699394226,0.0958059281110763,0.0878647044301033,293.7201538085937,297.1499938964844,293.1499938964844,0.0084237465634942,-716.94287109375,297.1816711425781,0.4701087176799774,0.050000000745058,0.0493287518620491,293.2035217285156,297.1499938964844,293.1499938964844,0.4359360039234161,-5761.2470703125,304.1649169921875,0.9293684363365172,0.3562123477458954,0.2500673234462738,293.2134704589844,297.1499938964844,293.1499938964844,0.5318110585212708,-9096.0048828125,304.1236572265625,0.9815850257873536,0.4157668948173523,0.3956575691699981,293.2662353515625,297.1499938964844,293.1499938964844,0.0129371229559183,-4290.7451171875,300.2853698730469,0.4701087176799774,0.050000000745058,0.2339943498373031,285.1068725585937,291.1499938964844,264.57769775390625,263.34832763671875,281.2303771972656,293.5287170410156,285.110107421875,1.0,0.278252899646759,0.8378943204879761,0.8378943204879761,1.0,1.0,-1.220431208610535,0.5185424089431763,0.7018887996673584,0.2458860129117965,0.0,0.0,1.0,59.323951721191406,76.0,23.166704177856445,-4814.88818359375,226.33023071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,299.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106693759560585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082806047634,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386820,293.15966796875,297.1499938964844,293.1499938964844,0.0817940533161163,-2028.6090087890625,304.14990234375,0.5921517014503479,0.0957966595888137,0.0882592350244522,293.7311096191406,297.1499938964844,293.1499938964844,0.0081039723008871,-698.6143188476562,296.8591003417969,0.4588982462882995,0.050000000745058,0.0495204478502273,293.1873474121094,297.1499938964844,293.1499938964844,0.4365379214286804,-5769.7734375,304.1587219238281,0.9134875535964966,0.3581070005893707,0.2509140372276306,293.22314453125,297.1499938964844,293.1499938964844,0.5257631540298462,-9005.8388671875,304.1421813964844,0.9639034867286682,0.4121826589107513,0.3919741809368133,293.2679443359375,297.1499938964844,293.1499938964844,0.0128751080483198,-4281.97021484375,300.2255554199219,0.4588982462882995,0.050000000745058,0.2349036931991577,285.1370544433594,291.1499938964844,264.6321716308594,263.3960876464844,281.2649230957031,293.52410888671875,285.1396789550781,1.0,0.2839800119400024,0.8372488617897034,0.8372488617897034,1.0,1.0,-1.2188199758529663,0.5172662138938904,0.7015538215637207,0.2468775659799575,0.0,0.0,1.0,64.19017791748047,79.0,34.19064712524414,-4806.47119140625,235.85142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,299.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106614351272583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082000162568,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386880,293.15966796875,297.1499938964844,293.1499938964844,0.0817940533161163,-2028.6090087890625,304.14990234375,0.5921517014503479,0.0957966595888137,0.0882592350244522,293.7311096191406,297.1499938964844,293.1499938964844,0.0081039723008871,-698.6143188476562,296.8591003417969,0.4588982462882995,0.050000000745058,0.0495204478502273,293.1873474121094,297.1499938964844,293.1499938964844,0.4365379214286804,-5769.7734375,304.1587219238281,0.9134875535964966,0.3581070005893707,0.2509140372276306,293.22314453125,297.1499938964844,293.1499938964844,0.5257631540298462,-9005.8388671875,304.1421813964844,0.9639034867286682,0.4121826589107513,0.3919741809368133,293.2679443359375,297.1499938964844,293.1499938964844,0.0128751080483198,-4281.97021484375,300.2255554199219,0.4588982462882995,0.050000000745058,0.2349036931991577,285.1370544433594,291.1499938964844,264.6321716308594,263.3960876464844,281.2649230957031,293.52410888671875,285.1396789550781,1.0,0.2839800119400024,0.8372488617897034,0.8372488617897034,1.0,1.0,-1.2188199758529663,0.5172662138938904,0.7015538215637207,0.2468775659799575,0.0,0.0,1.0,64.19017791748047,79.0,34.19064712524414,-4806.47119140625,235.85142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,299.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106614351272583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082000162568,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386940,293.1617431640625,297.1499938964844,293.1499938964844,0.0812280178070068,-2017.5980224609373,304.15087890625,0.5824140310287476,0.0951311737298965,0.0878842994570732,293.7418518066406,297.1499938964844,293.1499938964844,0.0077881207689642,-679.7589721679688,296.5303039550781,0.4498389065265655,0.050000000745058,0.0496872700750827,293.1661682128906,297.1499938964844,293.1499938964844,0.4404875636100769,-5813.19677734375,304.1492614746094,0.903847873210907,0.3614611625671386,0.2532416582107544,293.22637939453125,297.1499938964844,293.1499938964844,0.5214982628822327,-8944.4296875,304.1517333984375,0.94877290725708,0.4096662998199463,0.3895905911922455,293.2691650390625,297.1499938964844,293.1499938964844,0.0128088099882006,-4272.68896484375,300.165771484375,0.4498389065265655,0.050000000745058,0.235695019364357,285.1608581542969,291.1499938964844,264.6854248046875,263.4427490234375,281.2915954589844,293.5113830566406,285.1630859375,1.0,0.2891052663326263,0.8366034030914307,0.8366034030914307,1.0,1.0,-1.2194528579711914,0.5170563459396362,0.7023965120315552,0.2482811510562896,0.0,0.0,1.0,68.45647430419922,82.0,32.536865234375,-4801.01220703125,244.9327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,299.04425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065708026289939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081558148143,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387000,293.1617431640625,297.1499938964844,293.1499938964844,0.0812280178070068,-2017.5980224609373,304.15087890625,0.5824140310287476,0.0951311737298965,0.0878842994570732,293.7418518066406,297.1499938964844,293.1499938964844,0.0077881207689642,-679.7589721679688,296.5303039550781,0.4498389065265655,0.050000000745058,0.0496872700750827,293.1661682128906,297.1499938964844,293.1499938964844,0.4404875636100769,-5813.19677734375,304.1492614746094,0.903847873210907,0.3614611625671386,0.2532416582107544,293.22637939453125,297.1499938964844,293.1499938964844,0.5214982628822327,-8944.4296875,304.1517333984375,0.94877290725708,0.4096662998199463,0.3895905911922455,293.2691650390625,297.1499938964844,293.1499938964844,0.0128088099882006,-4272.68896484375,300.165771484375,0.4498389065265655,0.050000000745058,0.235695019364357,285.1608581542969,291.1499938964844,264.6854248046875,263.4427490234375,281.2915954589844,293.5113830566406,285.1630859375,1.0,0.2891052663326263,0.8366034030914307,0.8366034030914307,1.0,1.0,-1.2194528579711914,0.5170563459396362,0.7023965120315552,0.2482811510562896,0.0,0.0,1.0,68.45647430419922,82.0,32.536865234375,-4801.01220703125,244.9327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,299.04425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065708026289939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081558148143,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387060,293.1615295410156,297.1499938964844,293.1499938964844,0.0808876901865005,-2010.9593505859373,304.151123046875,0.5743676424026489,0.0948742777109146,0.087691031396389,293.7521667480469,297.1499938964844,293.1499938964844,0.0074790427461266,-660.5059204101562,296.19757080078125,0.4425434470176697,0.050000000745058,0.0498395338654518,293.1483764648437,297.1499938964844,293.1499938964844,0.4448137879371643,-5859.28759765625,304.14239501953125,0.8966546654701233,0.3646636009216308,0.2556226253509521,293.2272033691406,297.1499938964844,293.1499938964844,0.5178409814834595,-8893.4638671875,304.1571655273437,0.9353676438331604,0.4075571596622467,0.3876878619194031,293.2698669433594,297.1499938964844,293.1499938964844,0.0127407945692539,-4263.03759765625,300.1069641113281,0.4425434470176697,0.050000000745058,0.2364172935485839,285.18194580078125,291.1499938964844,264.7374572753906,263.4883728027344,281.31707763671875,293.50054931640625,285.1839599609375,1.0,0.2937927842140198,0.8362113237380981,0.8362113237380981,1.0,1.0,-1.220844864845276,0.517240583896637,0.7036042809486389,0.2498023360967636,0.0,0.0,1.0,72.3633804321289,85.0,29.649703979492188,-4796.5009765625,253.5634155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,299.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065611392259597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081460140994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387120,293.1615295410156,297.1499938964844,293.1499938964844,0.0808876901865005,-2010.9593505859373,304.151123046875,0.5743676424026489,0.0948742777109146,0.087691031396389,293.7521667480469,297.1499938964844,293.1499938964844,0.0074790427461266,-660.5059204101562,296.19757080078125,0.4425434470176697,0.050000000745058,0.0498395338654518,293.1483764648437,297.1499938964844,293.1499938964844,0.4448137879371643,-5859.28759765625,304.14239501953125,0.8966546654701233,0.3646636009216308,0.2556226253509521,293.2272033691406,297.1499938964844,293.1499938964844,0.5178409814834595,-8893.4638671875,304.1571655273437,0.9353676438331604,0.4075571596622467,0.3876878619194031,293.2698669433594,297.1499938964844,293.1499938964844,0.0127407945692539,-4263.03759765625,300.1069641113281,0.4425434470176697,0.050000000745058,0.2364172935485839,285.18194580078125,291.1499938964844,264.7374572753906,263.4883728027344,281.31707763671875,293.50054931640625,285.1839599609375,1.0,0.2937927842140198,0.8362113237380981,0.8362113237380981,1.0,1.0,-1.220844864845276,0.517240583896637,0.7036042809486389,0.2498023360967636,0.0,0.0,1.0,72.3633804321289,85.0,29.649703979492188,-4796.5009765625,253.5634155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,299.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065611392259597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081460140994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387180,293.1604309082031,297.1499938964844,293.1499938964844,0.0808425024151802,-2009.924560546875,304.1508178710937,0.5678192377090454,0.0948015674948692,0.0877357274293899,293.7619934082031,297.1499938964844,293.1499938964844,0.0071772458031773,-640.9118041992188,295.8615417480469,0.4364559352397918,0.050000000745058,0.0499821044504642,293.1328125,297.1499938964844,293.1499938964844,0.4491987228393554,-5905.0361328125,304.1376647949219,0.8906199932098389,0.367866575717926,0.257942259311676,293.22711181640625,297.1499938964844,293.1499938964844,0.5144157409667969,-8846.81640625,304.1604309082031,0.9233938455581664,0.4056204259395599,0.3859770894050598,293.2702331542969,297.1499938964844,293.1499938964844,0.0126721365377306,-4253.1787109375,300.04901123046875,0.4364559352397918,0.050000000745058,0.2370935827493667,285.2012023925781,291.1499938964844,264.7882995605469,263.532958984375,281.34228515625,293.4920959472656,285.2030639648437,1.0,0.2981599569320678,0.8358192443847656,0.8358192443847656,1.0,1.0,-1.222612380981445,0.5176294445991516,0.7049829959869385,0.2513206303119659,0.0,0.0,1.0,76.02811431884766,88.0,27.144439697265625,-4792.55908203125,261.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,299.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065767556428909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081618538592,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387240,293.1604309082031,297.1499938964844,293.1499938964844,0.0808425024151802,-2009.924560546875,304.1508178710937,0.5678192377090454,0.0948015674948692,0.0877357274293899,293.7619934082031,297.1499938964844,293.1499938964844,0.0071772458031773,-640.9118041992188,295.8615417480469,0.4364559352397918,0.050000000745058,0.0499821044504642,293.1328125,297.1499938964844,293.1499938964844,0.4491987228393554,-5905.0361328125,304.1376647949219,0.8906199932098389,0.367866575717926,0.257942259311676,293.22711181640625,297.1499938964844,293.1499938964844,0.5144157409667969,-8846.81640625,304.1604309082031,0.9233938455581664,0.4056204259395599,0.3859770894050598,293.2702331542969,297.1499938964844,293.1499938964844,0.0126721365377306,-4253.1787109375,300.04901123046875,0.4364559352397918,0.050000000745058,0.2370935827493667,285.2012023925781,291.1499938964844,264.7882995605469,263.532958984375,281.34228515625,293.4920959472656,285.2030639648437,1.0,0.2981599569320678,0.8358192443847656,0.8358192443847656,1.0,1.0,-1.222612380981445,0.5176294445991516,0.7049829959869385,0.2513206303119659,0.0,0.0,1.0,76.02811431884766,88.0,27.144439697265625,-4792.55908203125,261.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,299.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065767556428909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081618538592,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387300,293.15985107421875,297.1499938964844,293.1499938964844,0.0808531492948532,-2010.0364990234373,304.1506652832031,0.5648700594902039,0.0947877317667007,0.0877833142876625,293.76678466796875,297.1499938964844,293.1499938964844,0.0070286812260746,-630.9703979492188,295.6921691894531,0.4337595701217651,0.050000000745058,0.0500506535172462,293.1256103515625,297.1499938964844,293.1499938964844,0.4514842927455902,-5928.6171875,304.1357727050781,0.8879766464233398,0.3695035576820373,0.259121835231781,293.2268981933594,297.1499938964844,293.1499938964844,0.5127485990524292,-8824.3876953125,304.1615600585937,0.9179235100746156,0.4046888649463653,0.3851599991321563,293.27032470703125,297.1499938964844,293.1499938964844,0.0126376543194055,-4248.18212890625,300.0202941894531,0.4337595701217651,0.050000000745058,0.2374187409877777,285.2103271484375,291.1499938964844,264.81329345703125,263.55487060546875,281.35479736328125,293.48876953125,285.2121276855469,1.0,0.300246924161911,0.8356232047080994,0.8356232047080994,1.0,1.0,-1.2235773801803589,0.5178752541542053,0.7057021260261536,0.2520580887794494,0.0,0.0,1.0,77.79142761230469,88.0,26.147432327270508,-4790.77197265625,265.8955383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,299.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065912842750549,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081766022252,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387360,293.15924072265625,297.1499938964844,293.1499938964844,0.080873854458332,-2010.338134765625,304.1505126953125,0.5620773434638977,0.0947814658284187,0.0878380239009857,293.771484375,297.1499938964844,293.1499938964844,0.0068819355219602,-620.9556274414062,295.5219421386719,0.4312479496002197,0.050000000745058,0.0501179061830043,293.1187744140625,297.1499938964844,293.1499938964844,0.4538249373435974,-5952.62890625,304.1341247558594,0.885530948638916,0.3711585402488708,0.2603150010108948,293.2265930175781,297.1499938964844,293.1499938964844,0.5111010670661926,-8802.341796875,304.1624450683594,0.9127886295318604,0.4037730991840362,0.3843584954738617,293.2703552246094,297.1499938964844,293.1499938964844,0.0126031655818223,-4243.1552734375,299.99169921875,0.4312479496002197,0.050000000745058,0.2377377599477768,285.2191772460937,291.1499938964844,264.8380126953125,263.5765380859375,281.36724853515625,293.4859619140625,285.220947265625,1.0,0.3022838234901428,0.8354063034057617,0.8354063034057617,1.0,1.0,-1.2245769500732422,0.5181460976600647,0.7064309120178223,0.2527715563774109,0.0,0.0,1.0,79.52171325683594,91.0,25.29083633422852,-4789.09375,269.8881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579895019531,299.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066085174679756,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081940936273,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387420,293.1580810546875,297.1499938964844,293.1499938964844,0.0809356123208999,-2011.3250732421875,304.1502380371094,0.556885838508606,0.0947846323251724,0.0879610627889633,293.7807312011719,297.1499938964844,293.1499938964844,0.0065933149307966,-600.6866455078125,295.1788330078125,0.4266946017742157,0.050000000745058,0.0502492375671863,293.1062927246094,297.1499938964844,293.1499938964844,0.4586208760738373,-6001.44921875,304.1314697265625,0.8811237215995789,0.3744877278804779,0.2627219259738922,293.2258605957031,297.1499938964844,293.1499938964844,0.5078566074371338,-8759.1904296875,304.1636657714844,0.9035812616348268,0.4019797146320343,0.3827918469905853,293.2703552246094,297.1499938964844,293.1499938964844,0.0125341350212693,-4233.013671875,299.934814453125,0.4266946017742157,0.050000000745058,0.2383607476949691,285.2362365722656,291.1499938964844,264.88653564453125,263.619140625,281.39166259765625,293.4817199707031,285.2379150390625,1.0,0.3062270581722259,0.8349724411964417,0.8349724411964417,1.0,1.0,-1.2266390323638916,0.5187515616416931,0.7078874111175537,0.2541118264198303,0.0,0.0,1.0,82.90035247802734,94.0,23.887264251708984,-4786.07275390625,277.7461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521911621094,299.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106647290289402,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082334420061,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387480,293.1580810546875,297.1499938964844,293.1499938964844,0.0809356123208999,-2011.3250732421875,304.1502380371094,0.556885838508606,0.0947846323251724,0.0879610627889633,293.7807312011719,297.1499938964844,293.1499938964844,0.0065933149307966,-600.6866455078125,295.1788330078125,0.4266946017742157,0.050000000745058,0.0502492375671863,293.1062927246094,297.1499938964844,293.1499938964844,0.4586208760738373,-6001.44921875,304.1314697265625,0.8811237215995789,0.3744877278804779,0.2627219259738922,293.2258605957031,297.1499938964844,293.1499938964844,0.5078566074371338,-8759.1904296875,304.1636657714844,0.9035812616348268,0.4019797146320343,0.3827918469905853,293.2703552246094,297.1499938964844,293.1499938964844,0.0125341350212693,-4233.013671875,299.934814453125,0.4266946017742157,0.050000000745058,0.2383607476949691,285.2362365722656,291.1499938964844,264.88653564453125,263.619140625,281.39166259765625,293.4817199707031,285.2379150390625,1.0,0.3062270581722259,0.8349724411964417,0.8349724411964417,1.0,1.0,-1.2266390323638916,0.5187515616416931,0.7078874111175537,0.2541118264198303,0.0,0.0,1.0,82.90035247802734,94.0,23.887264251708984,-4786.07275390625,277.7461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521911621094,299.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106647290289402,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082334420061,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387540,293.1570129394531,297.1499938964844,293.1499938964844,0.0810134336352348,-2012.6146240234373,304.1500244140625,0.5521187782287598,0.0947987213730812,0.0880937054753303,293.789794921875,297.1499938964844,293.1499938964844,0.0063102808780968,-580.06689453125,294.8320007324219,0.4226517975330353,0.050000000745058,0.0503774434328079,293.0955810546875,297.1499938964844,293.1499938964844,0.4634666740894317,-6050.32080078125,304.1296081542969,0.8771957159042358,0.3777801096439361,0.2651140987873077,293.2250366210937,297.1499938964844,293.1499938964844,0.5046733617782593,-8717.08203125,304.1643981933594,0.8954755067825317,0.4002268016338348,0.3812628388404846,293.270263671875,297.1499938964844,293.1499938964844,0.0124650234356522,-4222.759765625,299.8780822753906,0.4226517975330353,0.050000000745058,0.2389689087867736,285.2525329589844,291.1499938964844,264.9339599609375,263.6607666015625,281.4153137207031,293.4791564941406,285.2541198730469,1.0,0.3100273311138153,0.8345385789871216,0.8345385789871216,1.0,1.0,-1.228718400001526,0.5194157361984253,0.7093027234077454,0.2553103566169739,0.0,0.0,1.0,86.19652557373047,97.0,22.768535614013672,-4783.45703125,285.4643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,299.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066860631108284,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082727903849,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387600,293.1570129394531,297.1499938964844,293.1499938964844,0.0810134336352348,-2012.6146240234373,304.1500244140625,0.5521187782287598,0.0947987213730812,0.0880937054753303,293.789794921875,297.1499938964844,293.1499938964844,0.0063102808780968,-580.06689453125,294.8320007324219,0.4226517975330353,0.050000000745058,0.0503774434328079,293.0955810546875,297.1499938964844,293.1499938964844,0.4634666740894317,-6050.32080078125,304.1296081542969,0.8771957159042358,0.3777801096439361,0.2651140987873077,293.2250366210937,297.1499938964844,293.1499938964844,0.5046733617782593,-8717.08203125,304.1643981933594,0.8954755067825317,0.4002268016338348,0.3812628388404846,293.270263671875,297.1499938964844,293.1499938964844,0.0124650234356522,-4222.759765625,299.8780822753906,0.4226517975330353,0.050000000745058,0.2389689087867736,285.2525329589844,291.1499938964844,264.9339599609375,263.6607666015625,281.4153137207031,293.4791564941406,285.2541198730469,1.0,0.3100273311138153,0.8345385789871216,0.8345385789871216,1.0,1.0,-1.228718400001526,0.5194157361984253,0.7093027234077454,0.2553103566169739,0.0,0.0,1.0,86.19652557373047,97.0,22.768535614013672,-4783.45703125,285.4643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,299.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066860631108284,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082727903849,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387660,293.15606689453125,297.1499938964844,293.1499938964844,0.0810944736003875,-2013.9644775390625,304.14990234375,0.5476751327514648,0.0948115587234497,0.0882261842489242,293.7989501953125,297.1499938964844,293.1499938964844,0.006032302044332,-559.0947875976562,294.4806213378906,0.419009268283844,0.050000000745058,0.0505036823451519,293.0867004394531,297.1499938964844,293.1499938964844,0.4682406783103943,-6098.0595703125,304.1284484863281,0.8735823631286621,0.3809641897678375,0.2674425840377807,293.2241516113281,297.1499938964844,293.1499938964844,0.5015459656715393,-8675.8359375,304.1648254394531,0.8878624439239502,0.3985062837600708,0.3797637522220611,293.27020263671875,297.1499938964844,293.1499938964844,0.0123957628384232,-4212.38427734375,299.8213195800781,0.419009268283844,0.050000000745058,0.2395677268505096,285.2681884765625,291.1499938964844,264.9802551269531,263.70147705078125,281.438232421875,293.47821044921875,285.2697448730469,1.0,0.3137136697769165,0.8340936303138733,0.8340936303138733,1.0,1.0,-1.2307435274124146,0.520106852054596,0.7106367349624634,0.2563428878784179,0.0,0.0,1.0,89.4382553100586,100.0,21.89980697631836,-4781.1591796875,293.0715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,299.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067194938659668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083067254512,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387720,293.15606689453125,297.1499938964844,293.1499938964844,0.0810944736003875,-2013.9644775390625,304.14990234375,0.5476751327514648,0.0948115587234497,0.0882261842489242,293.7989501953125,297.1499938964844,293.1499938964844,0.006032302044332,-559.0947875976562,294.4806213378906,0.419009268283844,0.050000000745058,0.0505036823451519,293.0867004394531,297.1499938964844,293.1499938964844,0.4682406783103943,-6098.0595703125,304.1284484863281,0.8735823631286621,0.3809641897678375,0.2674425840377807,293.2241516113281,297.1499938964844,293.1499938964844,0.5015459656715393,-8675.8359375,304.1648254394531,0.8878624439239502,0.3985062837600708,0.3797637522220611,293.27020263671875,297.1499938964844,293.1499938964844,0.0123957628384232,-4212.38427734375,299.8213195800781,0.419009268283844,0.050000000745058,0.2395677268505096,285.2681884765625,291.1499938964844,264.9802551269531,263.70147705078125,281.438232421875,293.47821044921875,285.2697448730469,1.0,0.3137136697769165,0.8340936303138733,0.8340936303138733,1.0,1.0,-1.2307435274124146,0.520106852054596,0.7106367349624634,0.2563428878784179,0.0,0.0,1.0,89.4382553100586,100.0,21.89980697631836,-4781.1591796875,293.0715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,299.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067194938659668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083067254512,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387780,293.1553039550781,297.1499938964844,293.1499938964844,0.0811664462089538,-2015.142333984375,304.1498107910156,0.5434831976890564,0.0948124229907989,0.0883490219712257,293.8082580566406,297.1499938964844,293.1499938964844,0.005758068524301,-537.7073364257812,294.1244201660156,0.4156887829303741,0.050000000745058,0.0506286360323429,293.0797424316406,297.1499938964844,293.1499938964844,0.4728329181671142,-6143.59716796875,304.12799072265625,0.8701675534248352,0.3839807510375976,0.2696627080440521,293.2232360839844,297.1499938964844,293.1499938964844,0.4984715282917022,-8635.34765625,304.1649780273437,0.8806779384613037,0.3968143761157989,0.3782911896705627,293.2702331542969,297.1499938964844,293.1499938964844,0.0123260393738746,-4201.83056640625,299.7642822265625,0.4156887829303741,0.050000000745058,0.2401604503393173,285.283447265625,291.1499938964844,265.02545166015625,263.74127197265625,281.4603881835937,293.47869873046875,285.2849426269531,1.0,0.3173012137413025,0.833648681640625,0.833648681640625,1.0,1.0,-1.2326500415802002,0.5207951068878174,0.711854875087738,0.2571980655193329,0.0,0.0,1.0,92.64192199707033,103.0,21.270357131958008,-4779.10546875,300.5734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,299.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067434847354888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083310708054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387840,293.1553039550781,297.1499938964844,293.1499938964844,0.0811664462089538,-2015.142333984375,304.1498107910156,0.5434831976890564,0.0948124229907989,0.0883490219712257,293.8082580566406,297.1499938964844,293.1499938964844,0.005758068524301,-537.7073364257812,294.1244201660156,0.4156887829303741,0.050000000745058,0.0506286360323429,293.0797424316406,297.1499938964844,293.1499938964844,0.4728329181671142,-6143.59716796875,304.12799072265625,0.8701675534248352,0.3839807510375976,0.2696627080440521,293.2232360839844,297.1499938964844,293.1499938964844,0.4984715282917022,-8635.34765625,304.1649780273437,0.8806779384613037,0.3968143761157989,0.3782911896705627,293.2702331542969,297.1499938964844,293.1499938964844,0.0123260393738746,-4201.83056640625,299.7642822265625,0.4156887829303741,0.050000000745058,0.2401604503393173,285.283447265625,291.1499938964844,265.02545166015625,263.74127197265625,281.4603881835937,293.47869873046875,285.2849426269531,1.0,0.3173012137413025,0.833648681640625,0.833648681640625,1.0,1.0,-1.2326500415802002,0.5207951068878174,0.711854875087738,0.2571980655193329,0.0,0.0,1.0,92.64192199707033,103.0,21.270357131958008,-4779.10546875,300.5734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,299.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067434847354888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083310708054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
387900,293.1549987792969,297.1499938964844,293.1499938964844,0.0811957344412803,-2015.6044921875,304.1497802734375,0.5414642095565796,0.0948056131601333,0.0884042903780937,293.8129577636719,297.1499938964844,293.1499938964844,0.0056221457198262,-526.8521728515625,293.9444885253906,0.4141294658184051,0.050000000745058,0.0506907887756824,293.0769958496094,297.1499938964844,293.1499938964844,0.4750330448150635,-6165.279296875,304.12799072265625,0.8685080409049988,0.3854117095470428,0.2707214057445526,293.2227478027344,297.1499938964844,293.1499938964844,0.4969532787799835,-8615.361328125,304.1650390625,0.8772321939468384,0.3959782123565674,0.3775641024112701,293.270263671875,297.1499938964844,293.1499938964844,0.0122909229248762,-4196.47021484375,299.735595703125,0.4141294658184051,0.050000000745058,0.2404552698135376,285.2909545898437,291.1499938964844,265.04766845703125,263.7608337402344,281.4712219238281,293.4794006347656,285.2924499511719,1.0,0.3190615177154541,0.8334261775016785,0.8334261775016785,1.0,1.0,-1.233543038368225,0.5211296677589417,0.7124133110046387,0.2575590014457702,0.0,0.0,1.0,94.23334503173828,103.0,21.036001205444336,-4778.1455078125,304.2856750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,299.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067509725689888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083386669051,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
