time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1547546386719,297.1499938964844,293.1499938964844,0.0812186673283577,-2015.9464111328125,304.1497802734375,0.5394891500473022,0.0947923064231872,0.0884540155529975,293.81768798828125,297.1499938964844,293.1499938964844,0.005486031062901,-515.8152465820312,293.7632751464844,0.4126288890838623,0.050000000745058,0.0507527664303779,293.0747375488281,297.1499938964844,293.1499938964844,0.4771526753902435,-6186.08154296875,304.1281433105469,0.866868793964386,0.3867831528186798,0.271739512681961,293.2222900390625,297.1499938964844,293.1499938964844,0.4954473376274109,-8595.537109375,304.1650390625,0.8738791346549988,0.3951484858989715,0.3768430054187774,293.2703552246094,297.1499938964844,293.1499938964844,0.0122554004192352,-4191.01318359375,299.7067565917969,0.4126288890838623,0.050000000745058,0.2407492697238922,285.29840087890625,291.1499938964844,265.069580078125,263.7801818847656,281.4818725585937,293.4804382324219,285.29986572265625,1.0,0.3208001852035522,0.8331999778747559,0.8331999778747559,1.0,1.0,-1.234386682510376,0.5214524269104004,0.7129341959953308,0.2578758299350738,0.0,0.0,1.0,95.81879425048828,106.0,20.86155128479004,-4777.21435546875,307.9696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,299.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067549064755439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083426541299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388020,293.1543884277344,297.1499938964844,293.1499938964844,0.081243947148323,-2016.2415771484373,304.1498107910156,0.5356540083885193,0.0947456806898117,0.0885359942913055,293.8272399902344,297.1499938964844,293.1499938964844,0.0052190963178873,-493.692138671875,293.3974609375,0.4097770750522613,0.050000000745058,0.0508764758706092,293.07147216796875,297.1499938964844,293.1499938964844,0.4811530709266662,-6225.12158203125,304.1287536621094,0.8636381030082703,0.3893550336360931,0.2736594378948211,293.22137451171875,297.1499938964844,293.1499938964844,0.4924671947956085,-8556.2880859375,304.1649780273437,0.8674285411834717,0.3935054242610931,0.3754163384437561,293.2706298828125,297.1499938964844,293.1499938964844,0.0121842129155993,-4179.974609375,299.6486511230469,0.4097770750522613,0.050000000745058,0.2413360923528671,285.3132019042969,291.1499938964844,265.1126708984375,263.8182067871094,281.5027160644531,293.483154296875,285.3146667480469,1.0,0.3242216408252716,0.8327475190162659,0.8327475190162659,1.0,1.0,-1.23593008518219,0.5220596194267273,0.7138704657554626,0.2583944797515869,0.0,0.0,1.0,98.97918701171876,109.0,20.647104263305664,-4775.40673828125,315.2685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475524902344,299.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067526340484619,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083403549273,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388080,293.1543884277344,297.1499938964844,293.1499938964844,0.081243947148323,-2016.2415771484373,304.1498107910156,0.5356540083885193,0.0947456806898117,0.0885359942913055,293.8272399902344,297.1499938964844,293.1499938964844,0.0052190963178873,-493.692138671875,293.3974609375,0.4097770750522613,0.050000000745058,0.0508764758706092,293.07147216796875,297.1499938964844,293.1499938964844,0.4811530709266662,-6225.12158203125,304.1287536621094,0.8636381030082703,0.3893550336360931,0.2736594378948211,293.22137451171875,297.1499938964844,293.1499938964844,0.4924671947956085,-8556.2880859375,304.1649780273437,0.8674285411834717,0.3935054242610931,0.3754163384437561,293.2706298828125,297.1499938964844,293.1499938964844,0.0121842129155993,-4179.974609375,299.6486511230469,0.4097770750522613,0.050000000745058,0.2413360923528671,285.3132019042969,291.1499938964844,265.1126708984375,263.8182067871094,281.5027160644531,293.483154296875,285.3146667480469,1.0,0.3242216408252716,0.8327475190162659,0.8327475190162659,1.0,1.0,-1.23593008518219,0.5220596194267273,0.7138704657554626,0.2583944797515869,0.0,0.0,1.0,98.97918701171876,109.0,20.647104263305664,-4775.40673828125,315.2685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475524902344,299.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067526340484619,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083403549273,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388140,293.1542358398437,297.1499938964844,293.1499938964844,0.0812367722392082,-2015.923583984375,304.14990234375,0.5319529175758362,0.0946681350469589,0.0885908976197242,293.8368835449219,297.1499938964844,293.1499938964844,0.0049538663588464,-471.1056518554688,293.027099609375,0.4070912003517151,0.050000000745058,0.0509999245405197,293.0698547363281,297.1499938964844,293.1499938964844,0.4847932755947113,-6260.37451171875,304.1297607421875,0.8604438304901123,0.3916811645030975,0.2754098176956177,293.220458984375,297.1499938964844,293.1499938964844,0.4895268380641937,-8517.525390625,304.1648864746094,0.8613012433052063,0.3918833434581756,0.3740095198154449,293.2710876464844,297.1499938964844,293.1499938964844,0.0121117644011974,-4168.58203125,299.58984375,0.4070912003517151,0.050000000745058,0.2419216930866241,285.3279724121094,291.1499938964844,265.1546936035156,263.8554077148437,281.52313232421875,293.4867553710937,285.3294677734375,1.0,0.3275708258152008,0.8322950601577759,0.8322950601577759,1.0,1.0,-1.2372596263885498,0.5225975513458252,0.7146621346473694,0.2587781548500061,0.0,0.0,1.0,102.12767791748048,112.0,20.619613647460938,-4773.60302734375,322.4670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,299.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067363545298576,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083238239516,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388200,293.1542358398437,297.1499938964844,293.1499938964844,0.0812367722392082,-2015.923583984375,304.14990234375,0.5319529175758362,0.0946681350469589,0.0885908976197242,293.8368835449219,297.1499938964844,293.1499938964844,0.0049538663588464,-471.1056518554688,293.027099609375,0.4070912003517151,0.050000000745058,0.0509999245405197,293.0698547363281,297.1499938964844,293.1499938964844,0.4847932755947113,-6260.37451171875,304.1297607421875,0.8604438304901123,0.3916811645030975,0.2754098176956177,293.220458984375,297.1499938964844,293.1499938964844,0.4895268380641937,-8517.525390625,304.1648864746094,0.8613012433052063,0.3918833434581756,0.3740095198154449,293.2710876464844,297.1499938964844,293.1499938964844,0.0121117644011974,-4168.58203125,299.58984375,0.4070912003517151,0.050000000745058,0.2419216930866241,285.3279724121094,291.1499938964844,265.1546936035156,263.8554077148437,281.52313232421875,293.4867553710937,285.3294677734375,1.0,0.3275708258152008,0.8322950601577759,0.8322950601577759,1.0,1.0,-1.2372596263885498,0.5225975513458252,0.7146621346473694,0.2587781548500061,0.0,0.0,1.0,102.12767791748048,112.0,20.619613647460938,-4773.60302734375,322.4670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,299.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067363545298576,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083238239516,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388260,293.1542358398437,297.1499938964844,293.1499938964844,0.0811927542090416,-2014.9093017578125,304.1499938964844,0.5283688902854919,0.0945567935705185,0.0886157974600792,293.8465881347656,297.1499938964844,293.1499938964844,0.0046907551586627,-448.1338195800781,292.6522521972656,0.4045345485210418,0.050000000745058,0.0511231832206249,293.069580078125,297.1499938964844,293.1499938964844,0.48806232213974,-6291.7998046875,304.13104248046875,0.8572760224342346,0.3937684297561645,0.2769923806190491,293.2195739746094,297.1499938964844,293.1499938964844,0.4866202771663666,-8479.1552734375,304.1647644042969,0.8554757833480835,0.3902806937694549,0.3726211190223694,293.2716979980469,297.1499938964844,293.1499938964844,0.0120380567386746,-4156.81005859375,299.5303039550781,0.4045345485210418,0.050000000745058,0.2425063699483871,285.3428955078125,291.1499938964844,265.1957397460937,263.89178466796875,281.5433044433594,293.4910583496094,285.3443908691406,1.0,0.3308521807193756,0.8318415880203247,0.8318415880203247,1.0,1.0,-1.2383724451065063,0.5230526328086853,0.7153198719024658,0.2590612471103668,0.0,0.0,1.0,105.26676177978516,115.0,20.79600715637207,-4771.734375,329.5653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,299.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067064851522445,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082935195881,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388320,293.1542358398437,297.1499938964844,293.1499938964844,0.0811927542090416,-2014.9093017578125,304.1499938964844,0.5283688902854919,0.0945567935705185,0.0886157974600792,293.8465881347656,297.1499938964844,293.1499938964844,0.0046907551586627,-448.1338195800781,292.6522521972656,0.4045345485210418,0.050000000745058,0.0511231832206249,293.069580078125,297.1499938964844,293.1499938964844,0.48806232213974,-6291.7998046875,304.13104248046875,0.8572760224342346,0.3937684297561645,0.2769923806190491,293.2195739746094,297.1499938964844,293.1499938964844,0.4866202771663666,-8479.1552734375,304.1647644042969,0.8554757833480835,0.3902806937694549,0.3726211190223694,293.2716979980469,297.1499938964844,293.1499938964844,0.0120380567386746,-4156.81005859375,299.5303039550781,0.4045345485210418,0.050000000745058,0.2425063699483871,285.3428955078125,291.1499938964844,265.1957397460937,263.89178466796875,281.5433044433594,293.4910583496094,285.3443908691406,1.0,0.3308521807193756,0.8318415880203247,0.8318415880203247,1.0,1.0,-1.2383724451065063,0.5230526328086853,0.7153198719024658,0.2590612471103668,0.0,0.0,1.0,105.26676177978516,115.0,20.79600715637207,-4771.734375,329.5653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,299.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067064851522445,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082935195881,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388380,293.1544189453125,297.1499938964844,293.1499938964844,0.0811109766364097,-2013.181640625,304.150146484375,0.524893045425415,0.0944117754697799,0.0886104851961135,293.8563537597656,297.1499938964844,293.1499938964844,0.0044291708618402,-424.7756042480469,292.27325439453125,0.4020729959011078,0.050000000745058,0.0512463003396987,293.0704345703125,297.1499938964844,293.1499938964844,0.4909761250019073,-6319.615234375,304.13250732421875,0.8541372418403625,0.3956343829631805,0.2784196436405182,293.2186889648437,297.1499938964844,293.1499938964844,0.4837413430213928,-8441.087890625,304.1646423339844,0.8499295711517334,0.3886955976486206,0.3712493181228637,293.2724304199219,297.1499938964844,293.1499938964844,0.0119630806148052,-4144.63427734375,299.4700622558594,0.4020729959011078,0.050000000745058,0.2430903911590576,285.35809326171875,291.1499938964844,265.2357482910156,263.9273681640625,281.5634460449219,293.49591064453125,285.359619140625,1.0,0.334071397781372,0.8313881158828735,0.8313881158828735,1.0,1.0,-1.2392816543579102,0.5234191417694092,0.715862512588501,0.2592812776565552,0.0,0.0,1.0,108.39891815185548,103.0,21.16124153137207,-4769.75048828125,336.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,299.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066644638776779,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082508679246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388440,293.1544189453125,297.1499938964844,293.1499938964844,0.0811109766364097,-2013.181640625,304.150146484375,0.524893045425415,0.0944117754697799,0.0886104851961135,293.8563537597656,297.1499938964844,293.1499938964844,0.0044291708618402,-424.7756042480469,292.27325439453125,0.4020729959011078,0.050000000745058,0.0512463003396987,293.0704345703125,297.1499938964844,293.1499938964844,0.4909761250019073,-6319.615234375,304.13250732421875,0.8541372418403625,0.3956343829631805,0.2784196436405182,293.2186889648437,297.1499938964844,293.1499938964844,0.4837413430213928,-8441.087890625,304.1646423339844,0.8499295711517334,0.3886955976486206,0.3712493181228637,293.2724304199219,297.1499938964844,293.1499938964844,0.0119630806148052,-4144.63427734375,299.4700622558594,0.4020729959011078,0.050000000745058,0.2430903911590576,285.35809326171875,291.1499938964844,265.2357482910156,263.9273681640625,281.5634460449219,293.49591064453125,285.359619140625,1.0,0.334071397781372,0.8313881158828735,0.8313881158828735,1.0,1.0,-1.2392816543579102,0.5234191417694092,0.715862512588501,0.2592812776565552,0.0,0.0,1.0,108.39891815185548,103.0,21.16124153137207,-4769.75048828125,336.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,299.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066644638776779,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082508679246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388500,293.154541015625,297.1499938964844,293.1499938964844,0.0809801518917083,-2010.608642578125,304.1503601074219,0.5249167680740356,0.0943355783820152,0.0885334610939025,293.8612670898437,297.1499938964844,293.1499938964844,0.004292591009289,-412.3798828125,292.08233642578125,0.4022209048271179,0.050000000745058,0.0512387976050376,293.0711364746094,297.1499938964844,293.1499938964844,0.4921970963478088,-6331.09228515625,304.13348388671875,0.8550185561180115,0.3965031802654266,0.2790287435054779,293.2182312011719,297.1499938964844,293.1499938964844,0.4822050631046295,-8420.62109375,304.164794921875,0.8496476411819458,0.3879160284996032,0.3705026507377624,293.2728576660156,297.1499938964844,293.1499938964844,0.011900033801794,-4132.83740234375,299.4398498535156,0.4022209048271179,0.050000000745058,0.2430548071861267,285.3659973144531,291.1499938964844,265.2554016113281,263.94488525390625,281.5740051269531,293.4984436035156,285.36767578125,1.0,0.3335209786891937,0.8311614394187927,0.8311614394187927,1.0,1.0,-1.2389731407165527,0.5232515335083008,0.7157216668128967,0.2592118382453918,0.0,0.0,1.0,108.20496368408205,103.0,22.08094024658203,-4768.14404296875,336.0238952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564025878906,299.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066390499472618,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082250819308,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388560,293.1545715332031,297.1499938964844,293.1499938964844,0.0808012038469314,-2007.121337890625,304.1506042480469,0.5261023640632629,0.0942715853452682,0.0884207785129547,293.8661804199219,297.1499938964844,293.1499938964844,0.0041524097323417,-399.5213317871094,291.89093017578125,0.4032600224018097,0.050000000745058,0.051186453551054,293.0718688964844,297.1499938964844,293.1499938964844,0.4932760894298553,-6341.14208984375,304.134521484375,0.8575143218040466,0.3973594605922699,0.27958944439888,293.2177124023437,297.1499938964844,293.1499938964844,0.4805940389633178,-8399.08203125,304.1650085449219,0.8509671092033386,0.3871556520462036,0.3697260916233063,293.2732238769531,297.1499938964844,293.1499938964844,0.0118206525221467,-4117.228515625,299.4099426269531,0.4032600224018097,0.050000000745058,0.2428064942359924,285.3748779296875,291.1499938964844,265.2747802734375,263.9621887207031,281.5848083496094,293.5009460449219,285.37677001953125,1.0,0.3319939076900482,0.8309370279312134,0.8309370279312134,1.0,1.0,-1.2382183074951172,0.5228807926177979,0.7153374552726746,0.2590319514274597,0.0,0.0,1.0,106.86865234375,91.0,23.91331672668457,-4766.21142578125,332.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578674316406,299.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066100001335144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081955997506,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388620,293.1544494628906,297.1499938964844,293.1499938964844,0.0803652629256248,-1998.662841796875,304.151123046875,0.5310970544815063,0.0941782370209693,0.0881417766213417,293.8760070800781,297.1499938964844,293.1499938964844,0.0038676622789353,-373.0348510742188,291.50665283203125,0.4072618186473846,0.050000000745058,0.0509918965399265,293.0734558105469,297.1499938964844,293.1499938964844,0.4951137602329254,-6358.0927734375,304.1366271972656,0.8661227822303772,0.3990179002285003,0.280611515045166,293.2164611816406,297.1499938964844,293.1499938964844,0.4772417545318603,-8354.1533203125,304.16558837890625,0.8571475148200989,0.3856936395168304,0.3681378662586212,293.2738342285156,297.1499938964844,293.1499938964844,0.0116312438622117,-4078.435302734375,299.3511047363281,0.4072618186473846,0.050000000745058,0.2418835908174514,285.395263671875,291.1499938964844,265.3128662109375,263.9962463378906,281.60693359375,293.5060119628906,285.3974609375,1.0,0.3265739381313324,0.8304882049560547,0.8304882049560547,1.0,1.0,-1.2358628511428833,0.5217476487159729,0.7141152024269104,0.2584825456142425,0.0,0.0,1.0,101.90821075439452,79.0,28.13752174377441,-4761.728515625,321.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,299.13385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065387278795242,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010812326218,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388680,293.1544494628906,297.1499938964844,293.1499938964844,0.0803652629256248,-1998.662841796875,304.151123046875,0.5310970544815063,0.0941782370209693,0.0881417766213417,293.8760070800781,297.1499938964844,293.1499938964844,0.0038676622789353,-373.0348510742188,291.50665283203125,0.4072618186473846,0.050000000745058,0.0509918965399265,293.0734558105469,297.1499938964844,293.1499938964844,0.4951137602329254,-6358.0927734375,304.1366271972656,0.8661227822303772,0.3990179002285003,0.280611515045166,293.2164611816406,297.1499938964844,293.1499938964844,0.4772417545318603,-8354.1533203125,304.16558837890625,0.8571475148200989,0.3856936395168304,0.3681378662586212,293.2738342285156,297.1499938964844,293.1499938964844,0.0116312438622117,-4078.435302734375,299.3511047363281,0.4072618186473846,0.050000000745058,0.2418835908174514,285.395263671875,291.1499938964844,265.3128662109375,263.9962463378906,281.60693359375,293.5060119628906,285.3974609375,1.0,0.3265739381313324,0.8304882049560547,0.8304882049560547,1.0,1.0,-1.2358628511428833,0.5217476487159729,0.7141152024269104,0.2584825456142425,0.0,0.0,1.0,101.90821075439452,79.0,28.13752174377441,-4761.728515625,321.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,299.13385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065387278795242,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010812326218,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388740,293.1541748046875,297.1499938964844,293.1499938964844,0.0798592567443847,-1988.875244140625,304.151611328125,0.5392143726348877,0.0941204279661178,0.0878180414438247,293.8858947753906,297.1499938964844,293.1499938964844,0.0035796025767922,-345.8229064941406,291.1203918457031,0.4135806858539581,0.050000000745058,0.0507132001221179,293.0750732421875,297.1499938964844,293.1499938964844,0.4965828657150268,-6371.4736328125,304.1386108398437,0.8790399432182312,0.4006249010562897,0.2815250754356384,293.2152099609375,297.1499938964844,293.1499938964844,0.4737465679645538,-8307.19921875,304.1662292480469,0.8674989342689514,0.3842641413211822,0.3665153980255127,293.2742919921875,297.1499938964844,293.1499938964844,0.0114158261567354,-4032.619384765625,299.2935791015625,0.4135806858539581,0.050000000745058,0.2405615895986557,285.418701171875,291.1499938964844,265.3500061035156,264.02960205078125,281.62994384765625,293.5116882324219,285.4211730957031,1.0,0.3188002705574035,0.830039381980896,0.830039381980896,1.0,1.0,-1.232702136039734,0.5202351212501526,0.7124670743942261,0.2577723562717438,0.0,0.0,1.0,94.80613708496094,67.0,32.37270736694336,-4756.61572265625,305.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,299.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064479351043701,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001080311267287,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388800,293.1541748046875,297.1499938964844,293.1499938964844,0.0798592567443847,-1988.875244140625,304.151611328125,0.5392143726348877,0.0941204279661178,0.0878180414438247,293.8858947753906,297.1499938964844,293.1499938964844,0.0035796025767922,-345.8229064941406,291.1203918457031,0.4135806858539581,0.050000000745058,0.0507132001221179,293.0750732421875,297.1499938964844,293.1499938964844,0.4965828657150268,-6371.4736328125,304.1386108398437,0.8790399432182312,0.4006249010562897,0.2815250754356384,293.2152099609375,297.1499938964844,293.1499938964844,0.4737465679645538,-8307.19921875,304.1662292480469,0.8674989342689514,0.3842641413211822,0.3665153980255127,293.2742919921875,297.1499938964844,293.1499938964844,0.0114158261567354,-4032.619384765625,299.2935791015625,0.4135806858539581,0.050000000745058,0.2405615895986557,285.418701171875,291.1499938964844,265.3500061035156,264.02960205078125,281.62994384765625,293.5116882324219,285.4211730957031,1.0,0.3188002705574035,0.830039381980896,0.830039381980896,1.0,1.0,-1.232702136039734,0.5202351212501526,0.7124670743942261,0.2577723562717438,0.0,0.0,1.0,94.80613708496094,67.0,32.37270736694336,-4756.61572265625,305.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,299.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064479351043701,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001080311267287,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388860,293.148681640625,297.1499938964844,293.1499938964844,0.0802027508616447,-1995.156005859375,304.15045166015625,0.5525964498519897,0.0951389670372009,0.088214486837387,293.8898620605469,297.1499938964844,293.1499938964844,0.0033082773443311,-319.8956298828125,290.7542724609375,0.4227780401706695,0.050000000745058,0.0503732077777385,293.0721130371094,297.1499938964844,293.1499938964844,0.4989518225193023,-6394.61279296875,304.138427734375,0.8971291184425354,0.4031391739845276,0.2829143702983856,293.2091064453125,297.1499938964844,293.1499938964844,0.4712830483913421,-8275.1015625,304.1648864746094,0.8829071521759033,0.3838596642017364,0.365595281124115,293.2685241699219,297.1499938964844,293.1499938964844,0.0112289059907197,-3990.1845703125,299.2610168457031,0.4227780401706695,0.050000000745058,0.2389488071203231,285.44287109375,291.1499938964844,265.3866577148437,264.06268310546875,281.652099609375,293.5177307128906,285.4451904296875,1.0,0.3093954920768738,0.8296344876289368,0.8296344876289368,1.0,1.0,-1.2313964366912842,0.5195479989051819,0.7118484377861023,0.2575898170471191,0.0,0.0,1.0,86.18186950683594,55.0,32.893550872802734,-4752.95166015625,286.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063387691974639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001079203357221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388920,293.148681640625,297.1499938964844,293.1499938964844,0.0802027508616447,-1995.156005859375,304.15045166015625,0.5525964498519897,0.0951389670372009,0.088214486837387,293.8898620605469,297.1499938964844,293.1499938964844,0.0033082773443311,-319.8956298828125,290.7542724609375,0.4227780401706695,0.050000000745058,0.0503732077777385,293.0721130371094,297.1499938964844,293.1499938964844,0.4989518225193023,-6394.61279296875,304.138427734375,0.8971291184425354,0.4031391739845276,0.2829143702983856,293.2091064453125,297.1499938964844,293.1499938964844,0.4712830483913421,-8275.1015625,304.1648864746094,0.8829071521759033,0.3838596642017364,0.365595281124115,293.2685241699219,297.1499938964844,293.1499938964844,0.0112289059907197,-3990.1845703125,299.2610168457031,0.4227780401706695,0.050000000745058,0.2389488071203231,285.44287109375,291.1499938964844,265.3866577148437,264.06268310546875,281.652099609375,293.5177307128906,285.4451904296875,1.0,0.3093954920768738,0.8296344876289368,0.8296344876289368,1.0,1.0,-1.2313964366912842,0.5195479989051819,0.7118484377861023,0.2575898170471191,0.0,0.0,1.0,86.18186950683594,55.0,32.893550872802734,-4752.95166015625,286.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063387691974639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001079203357221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
388980,293.1460266113281,297.1499938964844,293.1499938964844,0.0803522318601608,-1997.688720703125,304.15008544921875,0.5686817765235901,0.0957124903798103,0.0884477123618125,293.8958435058594,297.1499938964844,293.1499938964844,0.003031751839444,-293.26446533203125,290.37994384765625,0.4355570375919342,0.050000000745058,0.0500044450163841,293.07281494140625,297.1499938964844,293.1499938964844,0.5006781220436096,-6410.90185546875,304.1394348144531,0.9204756021499634,0.4049730896949768,0.2840041220188141,293.205810546875,297.1499938964844,293.1499938964844,0.4685907065868377,-8239.3125,304.1644287109375,0.9024640917778016,0.3830308020114898,0.3645155727863312,293.2646179199219,297.1499938964844,293.1499938964844,0.0110222278162837,-3943.00244140625,299.2242126464844,0.4355570375919342,0.050000000745058,0.2371995598077774,285.46807861328125,291.1499938964844,265.42333984375,264.0959777832031,281.67974853515625,293.5311279296875,285.4707946777344,1.0,0.2987315058708191,0.8292295932769775,0.8292295932769775,1.0,1.0,-1.2291467189788818,0.5184012651443481,0.7107454538345337,0.2572620213031769,0.0,0.0,1.0,76.81717681884766,43.0,35.82706069946289,-4747.72509765625,266.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,299.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106217473745346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077972337952,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389040,293.1460266113281,297.1499938964844,293.1499938964844,0.0803522318601608,-1997.688720703125,304.15008544921875,0.5686817765235901,0.0957124903798103,0.0884477123618125,293.8958435058594,297.1499938964844,293.1499938964844,0.003031751839444,-293.26446533203125,290.37994384765625,0.4355570375919342,0.050000000745058,0.0500044450163841,293.07281494140625,297.1499938964844,293.1499938964844,0.5006781220436096,-6410.90185546875,304.1394348144531,0.9204756021499634,0.4049730896949768,0.2840041220188141,293.205810546875,297.1499938964844,293.1499938964844,0.4685907065868377,-8239.3125,304.1644287109375,0.9024640917778016,0.3830308020114898,0.3645155727863312,293.2646179199219,297.1499938964844,293.1499938964844,0.0110222278162837,-3943.00244140625,299.2242126464844,0.4355570375919342,0.050000000745058,0.2371995598077774,285.46807861328125,291.1499938964844,265.42333984375,264.0959777832031,281.67974853515625,293.5311279296875,285.4707946777344,1.0,0.2987315058708191,0.8292295932769775,0.8292295932769775,1.0,1.0,-1.2291467189788818,0.5184012651443481,0.7107454538345337,0.2572620213031769,0.0,0.0,1.0,76.81717681884766,43.0,35.82706069946289,-4747.72509765625,266.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,299.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106217473745346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077972337952,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389100,293.1451721191406,297.1499938964844,293.1499938964844,0.0803209319710731,-1996.9306640625,304.1501159667969,0.5776978135108948,0.0959341004490852,0.0884808823466301,293.8993835449219,297.1499938964844,293.1499938964844,0.002893652068451,-279.8978576660156,290.1911315917969,0.4437245428562164,0.050000000745058,0.0498134829103946,293.07379150390625,297.1499938964844,293.1499938964844,0.501251757144928,-6416.0615234375,304.14031982421875,0.9349001049995422,0.4057559370994568,0.2844347357749939,293.2046203613281,297.1499938964844,293.1499938964844,0.4670834541320801,-8219.04296875,304.16455078125,0.9146077036857604,0.3825551569461822,0.3638917803764343,293.2632141113281,297.1499938964844,293.1499938964844,0.0109158456325531,-3918.3359375,299.20489501953125,0.4437245428562164,0.050000000745058,0.2362937033176422,285.4821472167969,291.1499938964844,265.4416809082031,264.1126708984375,281.69439697265625,293.538330078125,285.4850769042969,1.0,0.2929885983467102,0.8290271759033203,0.8290271759033203,1.0,1.0,-1.2276382446289062,0.517643928527832,0.709994375705719,0.2570312619209289,0.0,0.0,1.0,71.96308135986328,43.0,37.99941253662109,-4744.7216796875,255.2964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,299.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106151707470417,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077304841601,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389160,293.1444702148437,297.1499938964844,293.1499938964844,0.080249935388565,-1995.414306640625,304.1502380371094,0.5874722003936768,0.0961303785443306,0.088483989238739,293.9031677246094,297.1499938964844,293.1499938964844,0.0027555448468774,-266.4998779296875,290.00128173828125,0.4533801972866058,0.050000000745058,0.0496192835271358,293.0751037597656,297.1499938964844,293.1499938964844,0.5016762614250183,-6419.72119140625,304.14129638671875,0.9505123496055604,0.4064664244651794,0.2848099768161773,293.2036437988281,297.1499938964844,293.1499938964844,0.4655142426490783,-8197.87109375,304.1647644042969,0.9290969967842102,0.3820604085922241,0.363240897655487,293.2620544433594,297.1499938964844,293.1499938964844,0.0108082555234432,-3893.134521484375,299.18511962890625,0.4533801972866058,0.050000000745058,0.2353725135326385,285.4970703125,291.1499938964844,265.4599914550781,264.12945556640625,281.7093200683594,293.5455627441406,285.5001220703125,1.0,0.2869943380355835,0.828826367855072,0.828826367855072,1.0,1.0,-1.2259724140167236,0.5168082118034363,0.7091642022132874,0.2567818760871887,0.0,0.0,1.0,67.0252456665039,31.0,40.15630340576172,-4741.564453125,244.36509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,299.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060821264982223,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076598782674,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389220,293.1435241699219,297.1499938964844,293.1499938964844,0.0800229534506797,-1990.7607421875,304.1505432128906,0.6094754934310913,0.0964663103222847,0.0884275957942009,293.9113464355469,297.1499938964844,293.1499938964844,0.0024791739415377,-239.63153076171875,289.6189880371094,0.4756776690483093,0.050000000745058,0.0492244772613048,293.0784606933594,297.1499938964844,293.1499938964844,0.5021176338195801,-6422.99267578125,304.1434631347656,0.9828784465789796,0.4076815843582153,0.2854109704494476,293.20196533203125,297.1499938964844,293.1499938964844,0.4622530341148376,-8153.75439453125,304.165283203125,0.9626840353012084,0.3810397386550903,0.3618954122066498,293.26043701171875,297.1499938964844,293.1499938964844,0.0105915563181042,-3841.598388671875,299.14453125,0.4756776690483093,0.050000000745058,0.2334997206926345,285.5289306640625,291.1499938964844,265.4966735839844,264.1630859375,281.739990234375,293.5600280761719,285.5322570800781,1.0,0.2743057608604431,0.828424870967865,0.828424870967865,1.0,1.0,-1.2222895622253418,0.5149556398391724,0.7073339223861694,0.2562599182128906,0.0,0.0,1.0,56.9836311340332,34.0,44.13500213623047,-4734.87939453125,222.1213531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,299.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059316247701644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001075071340892,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389280,293.1435241699219,297.1499938964844,293.1499938964844,0.0800229534506797,-1990.7607421875,304.1505432128906,0.6094754934310913,0.0964663103222847,0.0884275957942009,293.9113464355469,297.1499938964844,293.1499938964844,0.0024791739415377,-239.63153076171875,289.6189880371094,0.4756776690483093,0.050000000745058,0.0492244772613048,293.0784606933594,297.1499938964844,293.1499938964844,0.5021176338195801,-6422.99267578125,304.1434631347656,0.9828784465789796,0.4076815843582153,0.2854109704494476,293.20196533203125,297.1499938964844,293.1499938964844,0.4622530341148376,-8153.75439453125,304.165283203125,0.9626840353012084,0.3810397386550903,0.3618954122066498,293.26043701171875,297.1499938964844,293.1499938964844,0.0105915563181042,-3841.598388671875,299.14453125,0.4756776690483093,0.050000000745058,0.2334997206926345,285.5289306640625,291.1499938964844,265.4966735839844,264.1630859375,281.739990234375,293.5600280761719,285.5322570800781,1.0,0.2743057608604431,0.828424870967865,0.828424870967865,1.0,1.0,-1.2222895622253418,0.5149556398391724,0.7073339223861694,0.2562599182128906,0.0,0.0,1.0,56.9836311340332,34.0,44.13500213623047,-4734.87939453125,222.1213531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,299.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059316247701644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001075071340892,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389340,293.1430969238281,297.1499938964844,293.1499938964844,0.0798721387982368,-1987.5450439453125,304.1506042480469,0.6242752075195312,0.096717320382595,0.0884441956877708,293.9200439453125,297.1499938964844,293.1499938964844,0.0022122510708868,-213.65020751953125,289.23321533203125,0.4881570935249328,0.050000000745058,0.0489824265241622,293.08233642578125,297.1499938964844,293.1499938964844,0.498295396566391,-6378.43505859375,304.1529846191406,0.9990000128746032,0.4087048768997192,0.2836960554122925,293.2007141113281,297.1499938964844,293.1499938964844,0.4591169357299804,-8111.45751953125,304.1654052734375,0.9838089942932128,0.3799803256988525,0.3606662154197693,293.2594909667969,297.1499938964844,293.1499938964844,0.0104250097647309,-3801.423095703125,299.1025085449219,0.4881570935249328,0.050000000745058,0.232351541519165,285.5624694824219,291.1499938964844,265.5333251953125,264.1968994140625,281.7718811035156,293.57391357421875,285.56597900390625,1.0,0.2662981450557709,0.8280233144760132,0.8280233144760132,1.0,1.0,-1.217355489730835,0.5124885439872742,0.7048670053482056,0.2555639147758484,0.0,0.0,1.0,50.79484558105469,37.0,47.10673522949219,-4727.06103515625,207.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,299.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057675331830978,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001073406019713,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389400,293.1430969238281,297.1499938964844,293.1499938964844,0.0798721387982368,-1987.5450439453125,304.1506042480469,0.6242752075195312,0.096717320382595,0.0884441956877708,293.9200439453125,297.1499938964844,293.1499938964844,0.0022122510708868,-213.65020751953125,289.23321533203125,0.4881570935249328,0.050000000745058,0.0489824265241622,293.08233642578125,297.1499938964844,293.1499938964844,0.498295396566391,-6378.43505859375,304.1529846191406,0.9990000128746032,0.4087048768997192,0.2836960554122925,293.2007141113281,297.1499938964844,293.1499938964844,0.4591169357299804,-8111.45751953125,304.1654052734375,0.9838089942932128,0.3799803256988525,0.3606662154197693,293.2594909667969,297.1499938964844,293.1499938964844,0.0104250097647309,-3801.423095703125,299.1025085449219,0.4881570935249328,0.050000000745058,0.232351541519165,285.5624694824219,291.1499938964844,265.5333251953125,264.1968994140625,281.7718811035156,293.57391357421875,285.56597900390625,1.0,0.2662981450557709,0.8280233144760132,0.8280233144760132,1.0,1.0,-1.217355489730835,0.5124885439872742,0.7048670053482056,0.2555639147758484,0.0,0.0,1.0,50.79484558105469,37.0,47.10673522949219,-4727.06103515625,207.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,299.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057675331830978,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001073406019713,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389460,293.1431579589844,297.1499938964844,293.1499938964844,0.0797163918614387,-1984.0892333984373,304.1506652832031,0.6314583420753479,0.0968782603740692,0.0885084196925163,293.92901611328125,297.1499938964844,293.1499938964844,0.0019495910964906,-188.03173828125,288.8533020019531,0.4940382540225982,0.050000000745058,0.0488749258220195,293.0703125,297.1499938964844,293.1499938964844,0.4760818183422088,-6148.55517578125,304.1880798339844,0.9990000128746032,0.41282719373703,0.2737230062484741,293.1997985839844,297.1499938964844,293.1499938964844,0.4557923674583435,-8066.3056640625,304.16583251953125,0.9925941228866576,0.3788794279098511,0.3595366775989532,293.25885009765625,297.1499938964844,293.1499938964844,0.0102982223033905,-3769.364501953125,299.0631408691406,0.4940382540225982,0.050000000745058,0.2318416088819503,285.6076965332031,291.1499938964844,265.57000732421875,264.2308654785156,281.801025390625,293.56951904296875,285.6126708984375,1.0,0.2610543072223663,0.8276565670967102,0.8276565670967102,1.0,1.0,-1.2031185626983645,0.5057968497276306,0.6973217725753784,0.2525962889194488,0.0,0.0,1.0,47.87443542480469,40.0,61.882083892822266,-4713.20703125,196.8144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,299.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055787354707717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071489969035,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389520,293.1431579589844,297.1499938964844,293.1499938964844,0.0797163918614387,-1984.0892333984373,304.1506652832031,0.6314583420753479,0.0968782603740692,0.0885084196925163,293.92901611328125,297.1499938964844,293.1499938964844,0.0019495910964906,-188.03173828125,288.8533020019531,0.4940382540225982,0.050000000745058,0.0488749258220195,293.0703125,297.1499938964844,293.1499938964844,0.4760818183422088,-6148.55517578125,304.1880798339844,0.9990000128746032,0.41282719373703,0.2737230062484741,293.1997985839844,297.1499938964844,293.1499938964844,0.4557923674583435,-8066.3056640625,304.16583251953125,0.9925941228866576,0.3788794279098511,0.3595366775989532,293.25885009765625,297.1499938964844,293.1499938964844,0.0102982223033905,-3769.364501953125,299.0631408691406,0.4940382540225982,0.050000000745058,0.2318416088819503,285.6076965332031,291.1499938964844,265.57000732421875,264.2308654785156,281.801025390625,293.56951904296875,285.6126708984375,1.0,0.2610543072223663,0.8276565670967102,0.8276565670967102,1.0,1.0,-1.2031185626983645,0.5057968497276306,0.6973217725753784,0.2525962889194488,0.0,0.0,1.0,47.87443542480469,40.0,61.882083892822266,-4713.20703125,196.8144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,299.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055787354707717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071489969035,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389580,293.1435241699219,297.1499938964844,293.1499938964844,0.0795275345444679,-1980.003173828125,304.1507568359375,0.6357641816139221,0.0969765707850456,0.0885499715805053,293.9381408691406,297.1499938964844,293.1499938964844,0.0016870681429281,-162.4805908203125,288.47198486328125,0.49754798412323,0.050000000745058,0.0488149709999561,293.0550537109375,297.1499938964844,293.1499938964844,0.4622182548046112,-6007.755859375,304.197998046875,0.9990000128746032,0.4179508090019226,0.2679948508739471,293.1991882324219,297.1499938964844,293.1499938964844,0.4524472653865814,-8020.85888671875,304.1661071777344,0.9970831871032716,0.3777423799037933,0.3584123849868774,293.2581481933594,297.1499938964844,293.1499938964844,0.0101878028362989,-3740.914794921875,299.0250549316406,0.49754798412323,0.050000000745058,0.2315571904182434,285.65484619140625,291.1499938964844,265.6066589355469,264.2649230957031,281.8267822265625,293.5643005371094,285.65948486328125,1.0,0.258054256439209,0.827289879322052,0.827289879322052,1.0,1.0,-1.194528341293335,0.5016204118728638,0.692907989025116,0.2511748373508453,0.0,0.0,1.0,46.24700927734375,43.0,63.97137451171875,-4703.9580078125,190.7054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,299.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053531318902969,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069200297934,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389640,293.1435241699219,297.1499938964844,293.1499938964844,0.0795275345444679,-1980.003173828125,304.1507568359375,0.6357641816139221,0.0969765707850456,0.0885499715805053,293.9381408691406,297.1499938964844,293.1499938964844,0.0016870681429281,-162.4805908203125,288.47198486328125,0.49754798412323,0.050000000745058,0.0488149709999561,293.0550537109375,297.1499938964844,293.1499938964844,0.4622182548046112,-6007.755859375,304.197998046875,0.9990000128746032,0.4179508090019226,0.2679948508739471,293.1991882324219,297.1499938964844,293.1499938964844,0.4524472653865814,-8020.85888671875,304.1661071777344,0.9970831871032716,0.3777423799037933,0.3584123849868774,293.2581481933594,297.1499938964844,293.1499938964844,0.0101878028362989,-3740.914794921875,299.0250549316406,0.49754798412323,0.050000000745058,0.2315571904182434,285.65484619140625,291.1499938964844,265.6066589355469,264.2649230957031,281.8267822265625,293.5643005371094,285.65948486328125,1.0,0.258054256439209,0.827289879322052,0.827289879322052,1.0,1.0,-1.194528341293335,0.5016204118728638,0.692907989025116,0.2511748373508453,0.0,0.0,1.0,46.24700927734375,43.0,63.97137451171875,-4703.9580078125,190.7054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,299.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053531318902969,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069200297934,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
