time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1437683105469,297.1499938964844,293.1499938964844,0.0794407725334167,-1978.1231689453125,304.1507873535156,0.6369686126708984,0.0970128551125526,0.0885714814066886,293.94268798828125,297.1499938964844,293.1499938964844,0.0015556723810732,-149.72450256347656,288.2792663574219,0.4985104501247406,0.050000000745058,0.048799131065607,293.04998779296875,297.1499938964844,293.1499938964844,0.4579479992389679,-5965.8974609375,304.1969909667969,0.9990000128746032,0.4201482534408569,0.2664610743522644,293.19891357421875,297.1499938964844,293.1499938964844,0.4508250653743744,-7998.84814453125,304.1661376953125,0.9980893731117249,0.3771708309650421,0.3578549921512604,293.2578125,297.1499938964844,293.1499938964844,0.0101380152627825,-3728.076416015625,299.0057067871094,0.4985104501247406,0.050000000745058,0.231482058763504,285.6770324707031,291.1499938964844,265.625,264.2820129394531,281.8408203125,293.5648803710937,285.6814880371094,1.0,0.2572418451309204,0.8271065354347229,0.8271065354347229,1.0,1.0,-1.19193434715271,0.5002765655517578,0.6916578412055969,0.2509613037109375,0.0,0.0,1.0,45.81866455078125,43.0,62.5794792175293,-4700.3505859375,189.0039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,299.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052322387695312,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001067973425961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389760,293.14404296875,297.1499938964844,293.1499938964844,0.0793580338358879,-1976.331298828125,304.1507873535156,0.6376020312309265,0.0970388948917388,0.0885922014713287,293.9472351074219,297.1499938964844,293.1499938964844,0.0014241078170016,-136.97328186035156,288.0851135253906,0.498998612165451,0.050000000745058,0.0487911999225616,293.0472717285156,297.1499938964844,293.1499938964844,0.4552505314350128,-5940.65185546875,304.1933288574219,0.9990000128746032,0.421948105096817,0.2656895816326141,293.1986694335937,297.1499938964844,293.1499938964844,0.4492192268371582,-7977.06396484375,304.1661071777344,0.99840247631073,0.3765990138053894,0.3572878241539001,293.2575988769531,297.1499938964844,293.1499938964844,0.010090984404087,-3715.982666015625,298.9859313964844,0.498998612165451,0.050000000745058,0.2314444333314895,285.6982116699219,291.1499938964844,265.6433410644531,264.2991027832031,281.8559265136719,293.5678100585937,285.70245361328125,1.0,0.2568197548389435,0.8269793391227722,0.8269793391227722,1.0,1.0,-1.1902968883514404,0.4993486702442169,0.6909483075141907,0.2510494291782379,0.0,0.0,1.0,45.60623550415039,61.0,60.430171966552734,-4697.236328125,188.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998596191406,299.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051091030240058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001066723707481,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389820,293.1449890136719,297.1499938964844,293.1499938964844,0.0793253779411315,-1975.3985595703125,304.15057373046875,0.6298288106918335,0.096996895968914,0.0886946246027946,293.9563903808594,297.1499938964844,293.1499938964844,0.0011614690301939,-111.60946655273438,287.6844787597656,0.4923342168331146,0.050000000745058,0.0489052645862102,293.0606384277344,297.1499938964844,293.1499938964844,0.4750150144100189,-6157.45556640625,304.14483642578125,0.9990000128746032,0.4219180345535278,0.2765731513500213,293.1985778808594,297.1499938964844,293.1499938964844,0.4465972185134887,-7942.0263671875,304.16510009765625,0.9874873757362366,0.3753905594348907,0.3563131392002105,293.2579040527344,297.1499938964844,293.1499938964844,0.0100362971425056,-3703.037841796875,298.9405212402344,0.4923342168331146,0.050000000745058,0.2319855242967605,285.7292175292969,291.1499938964844,265.67999267578125,264.3333740234375,281.8843994140625,293.59307861328125,285.7309265136719,1.0,0.2629856765270233,0.8267249464988708,0.8267249464988708,1.0,1.0,-1.203091025352478,0.5048360824584961,0.6982550024986267,0.2550162374973297,0.0,0.0,1.0,48.7050895690918,64.0,39.36757278442383,-4702.67041015625,198.5075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,299.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048727855086326,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064325406332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389880,293.1449890136719,297.1499938964844,293.1499938964844,0.0793253779411315,-1975.3985595703125,304.15057373046875,0.6298288106918335,0.096996895968914,0.0886946246027946,293.9563903808594,297.1499938964844,293.1499938964844,0.0011614690301939,-111.60946655273438,287.6844787597656,0.4923342168331146,0.050000000745058,0.0489052645862102,293.0606384277344,297.1499938964844,293.1499938964844,0.4750150144100189,-6157.45556640625,304.14483642578125,0.9990000128746032,0.4219180345535278,0.2765731513500213,293.1985778808594,297.1499938964844,293.1499938964844,0.4465972185134887,-7942.0263671875,304.16510009765625,0.9874873757362366,0.3753905594348907,0.3563131392002105,293.2579040527344,297.1499938964844,293.1499938964844,0.0100362971425056,-3703.037841796875,298.9405212402344,0.4923342168331146,0.050000000745058,0.2319855242967605,285.7292175292969,291.1499938964844,265.67999267578125,264.3333740234375,281.8843994140625,293.59307861328125,285.7309265136719,1.0,0.2629856765270233,0.8267249464988708,0.8267249464988708,1.0,1.0,-1.203091025352478,0.5048360824584961,0.6982550024986267,0.2550162374973297,0.0,0.0,1.0,48.7050895690918,64.0,39.36757278442383,-4702.67041015625,198.5075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,299.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048727855086326,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064325406332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
389940,293.146484375,297.1499938964844,293.1499938964844,0.0792566314339637,-1973.977294921875,304.1505126953125,0.6217328906059265,0.0968230962753295,0.0886881798505783,293.9655456542969,297.1499938964844,293.1499938964844,0.0008964654407463,-86.1125259399414,287.2635192871094,0.4855674207210541,0.050000000745058,0.0490319617092609,293.09918212890625,297.1499938964844,293.1499938964844,0.4980677664279938,-6399.466796875,304.10870361328125,0.9990000128746032,0.4163894951343536,0.28818279504776,293.1988220214844,297.1499938964844,293.1499938964844,0.4443860054016113,-7912.71044921875,304.16375732421875,0.974783182144165,0.3741108179092407,0.3552522361278534,293.2596740722656,297.1499938964844,293.1499938964844,0.0099855838343501,-3693.026123046875,298.8839416503906,0.4855674207210541,0.050000000745058,0.2325865030288696,285.7414245605469,291.1499938964844,265.7166748046875,264.3677062988281,281.9254150390625,293.6425476074219,285.7427062988281,1.0,0.2687499523162842,0.8264705538749695,0.8264705538749695,1.0,1.0,-1.2166223526000977,0.5106380581855774,0.7059842944145203,0.259263277053833,0.0,0.0,1.0,52.14049911499024,67.0,22.556114196777344,-4705.56494140625,210.11184692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,299.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046958044171333,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062529336195,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390000,293.146484375,297.1499938964844,293.1499938964844,0.0792566314339637,-1973.977294921875,304.1505126953125,0.6217328906059265,0.0968230962753295,0.0886881798505783,293.9655456542969,297.1499938964844,293.1499938964844,0.0008964654407463,-86.1125259399414,287.2635192871094,0.4855674207210541,0.050000000745058,0.0490319617092609,293.09918212890625,297.1499938964844,293.1499938964844,0.4980677664279938,-6399.466796875,304.10870361328125,0.9990000128746032,0.4163894951343536,0.28818279504776,293.1988220214844,297.1499938964844,293.1499938964844,0.4443860054016113,-7912.71044921875,304.16375732421875,0.974783182144165,0.3741108179092407,0.3552522361278534,293.2596740722656,297.1499938964844,293.1499938964844,0.0099855838343501,-3693.026123046875,298.8839416503906,0.4855674207210541,0.050000000745058,0.2325865030288696,285.7414245605469,291.1499938964844,265.7166748046875,264.3677062988281,281.9254150390625,293.6425476074219,285.7427062988281,1.0,0.2687499523162842,0.8264705538749695,0.8264705538749695,1.0,1.0,-1.2166223526000977,0.5106380581855774,0.7059842944145203,0.259263277053833,0.0,0.0,1.0,52.14049911499024,67.0,22.556114196777344,-4705.56494140625,210.11184692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,299.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046958044171333,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062529336195,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390060,293.1483764648437,297.1499938964844,293.1499938964844,0.0790558531880378,-1969.9725341796875,304.1506652832031,0.6116876602172852,0.0965269654989242,0.088604025542736,293.9749450683594,297.1499938964844,293.1499938964844,0.0006288774893619,-60.37099456787109,286.84442138671875,0.4772080183029175,0.050000000745058,0.0491949394345283,293.1336364746094,297.1499938964844,293.1499938964844,0.4992725253105163,-6403.8515625,304.1221008300781,0.9880914092063904,0.4106433689594269,0.2884419858455658,293.1993713378906,297.1499938964844,293.1499938964844,0.4419379830360412,-7879.60205078125,304.1632995605469,0.9582263827323914,0.3727588057518005,0.3541605472564697,293.2625427246094,297.1499938964844,293.1499938964844,0.0099370330572128,-3682.934326171875,298.8243713378906,0.4772080183029175,0.050000000745058,0.23335961997509,285.7606201171875,291.1499938964844,265.7533264160156,264.402099609375,281.978515625,293.68865966796875,285.7640686035156,1.0,0.2740083038806915,0.8259751200675964,0.8259751200675964,1.0,1.0,-1.2167243957519531,0.5101547837257385,0.7065696120262146,0.2606580257415771,0.0,0.0,1.0,56.30571365356445,70.0,32.76346969604492,-4696.60009765625,218.75552368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,299.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045748814940452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061302173184,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390120,293.1483764648437,297.1499938964844,293.1499938964844,0.0790558531880378,-1969.9725341796875,304.1506652832031,0.6116876602172852,0.0965269654989242,0.088604025542736,293.9749450683594,297.1499938964844,293.1499938964844,0.0006288774893619,-60.37099456787109,286.84442138671875,0.4772080183029175,0.050000000745058,0.0491949394345283,293.1336364746094,297.1499938964844,293.1499938964844,0.4992725253105163,-6403.8515625,304.1221008300781,0.9880914092063904,0.4106433689594269,0.2884419858455658,293.1993713378906,297.1499938964844,293.1499938964844,0.4419379830360412,-7879.60205078125,304.1632995605469,0.9582263827323914,0.3727588057518005,0.3541605472564697,293.2625427246094,297.1499938964844,293.1499938964844,0.0099370330572128,-3682.934326171875,298.8243713378906,0.4772080183029175,0.050000000745058,0.23335961997509,285.7606201171875,291.1499938964844,265.7533264160156,264.402099609375,281.978515625,293.68865966796875,285.7640686035156,1.0,0.2740083038806915,0.8259751200675964,0.8259751200675964,1.0,1.0,-1.2167243957519531,0.5101547837257385,0.7065696120262146,0.2606580257415771,0.0,0.0,1.0,56.30571365356445,70.0,32.76346969604492,-4696.60009765625,218.75552368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,299.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045748814940452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061302173184,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390180,293.15057373046875,297.1499938964844,293.1499938964844,0.07864910364151,-1961.90771484375,304.151123046875,0.6017205715179443,0.0961252897977829,0.088416077196598,293.9846496582031,297.1499938964844,293.1499938964844,0.0003624357632361,-13.60189151763916,286.43719482421875,0.4685896635055542,0.050000000745058,0.0493558570742607,293.1507568359375,297.1499938964844,293.1499938964844,0.4940386712551117,-6345.5927734375,304.1398010253906,0.9731953740119934,0.4075736999511719,0.2861462533473968,293.2002868652344,297.1499938964844,293.1499938964844,0.4389283359050751,-7838.150390625,304.16387939453125,0.9418644905090332,0.3713282644748688,0.352992296218872,293.2655944824219,297.1499938964844,293.1499938964844,0.0098782302811741,-3668.6474609375,298.7679443359375,0.4685896635055542,0.050000000745058,0.234122946858406,285.7973022460937,291.1499938964844,265.7900085449219,264.4365539550781,282.0257568359375,293.7135925292969,285.8011474609375,1.0,0.2786877751350403,0.8254797458648682,0.8254797458648682,1.0,1.0,-1.2133790254592896,0.5079936385154724,0.7053853869438171,0.2615133225917816,0.0,0.0,1.0,60.37411880493164,73.0,46.868560791015625,-4686.44189453125,226.0062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,299.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044630110263824,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060166759998,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390240,293.15057373046875,297.1499938964844,293.1499938964844,0.07864910364151,-1961.90771484375,304.151123046875,0.6017205715179443,0.0961252897977829,0.088416077196598,293.9846496582031,297.1499938964844,293.1499938964844,0.0003624357632361,-13.60189151763916,286.43719482421875,0.4685896635055542,0.050000000745058,0.0493558570742607,293.1507568359375,297.1499938964844,293.1499938964844,0.4940386712551117,-6345.5927734375,304.1398010253906,0.9731953740119934,0.4075736999511719,0.2861462533473968,293.2002868652344,297.1499938964844,293.1499938964844,0.4389283359050751,-7838.150390625,304.16387939453125,0.9418644905090332,0.3713282644748688,0.352992296218872,293.2655944824219,297.1499938964844,293.1499938964844,0.0098782302811741,-3668.6474609375,298.7679443359375,0.4685896635055542,0.050000000745058,0.234122946858406,285.7973022460937,291.1499938964844,265.7900085449219,264.4365539550781,282.0257568359375,293.7135925292969,285.8011474609375,1.0,0.2786877751350403,0.8254797458648682,0.8254797458648682,1.0,1.0,-1.2133790254592896,0.5079936385154724,0.7053853869438171,0.2615133225917816,0.0,0.0,1.0,60.37411880493164,73.0,46.868560791015625,-4686.44189453125,226.0062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,299.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044630110263824,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060166759998,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390300,293.1516418457031,297.1499938964844,293.1499938964844,0.0784086287021637,-1957.1751708984373,304.1513671875,0.5971158146858215,0.0959062799811363,0.0882956385612487,293.98956298828125,297.1499938964844,293.1499938964844,0.0003806725726462,-16.960983276367188,286.2331237792969,0.4641859829425812,0.050000000745058,0.0494317561388015,293.1581115722656,297.1499938964844,293.1499938964844,0.4917040169239044,-6320.03466796875,304.1458740234375,0.9660558700561525,0.4061186611652374,0.2852034568786621,293.20074462890625,297.1499938964844,293.1499938964844,0.4373602569103241,-7816.509765625,304.1642150878906,0.9342925548553468,0.3706003129482269,0.3523860871791839,293.2670593261719,297.1499938964844,293.1499938964844,0.009846644476056,-3660.80126953125,298.7398376464844,0.4641859829425812,0.050000000745058,0.2344829589128494,285.8167724609375,291.1499938964844,265.8083190917969,264.4537658691406,282.0492858886719,293.7251281738281,285.8208312988281,1.0,0.2808784246444702,0.8252320289611816,0.8252320289611816,1.0,1.0,-1.211898684501648,0.5069753527641296,0.7049233317375183,0.2620594203472137,0.0,0.0,1.0,62.297584533691406,73.0,51.1124382019043,-4681.60498046875,229.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,299.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044054701924324,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105958279164,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390360,293.1526794433594,297.1499938964844,293.1499938964844,0.0781514048576355,-1952.1221923828125,304.1515808105469,0.592700719833374,0.0956802889704704,0.0881659835577011,293.99444580078125,297.1499938964844,293.1499938964844,0.0003150210541207,-6.123639106750488,286.02960205078125,0.4597435593605041,0.050000000745058,0.0495057664811611,293.16552734375,297.1499938964844,293.1499938964844,0.4891673028469085,-6292.81787109375,304.15118408203125,0.9589188694953918,0.404559850692749,0.2842133939266205,293.201171875,297.1499938964844,293.1499938964844,0.4357520639896393,-7794.28759765625,304.16455078125,0.9271041750907898,0.3698694407939911,0.3517738580703735,293.2684936523437,297.1499938964844,293.1499938964844,0.0098138703033328,-3652.51171875,298.7119445800781,0.4597435593605041,0.050000000745058,0.2348340302705764,285.8373413085937,291.1499938964844,265.82666015625,264.47100830078125,282.07354736328125,293.7373046875,285.8416442871094,1.0,0.2829815447330475,0.8250476717948914,0.8250476717948914,1.0,1.0,-1.210330367088318,0.5059070587158203,0.7044233679771423,0.2626306712627411,0.0,0.0,1.0,64.17303466796875,76.0,54.89824676513672,-4676.66552734375,232.7538909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,299.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043460890650749,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105898019683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390420,293.1547241210937,297.1499938964844,293.1499938964844,0.0775878727436065,-1941.072509765625,304.1520080566406,0.5843226313591003,0.0952001810073852,0.0878815054893493,294.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.4517644345760345,0.050000000745058,0.0496497824788093,293.1810302734375,297.1499938964844,293.1499938964844,0.4832846820354461,-6230.94677734375,304.1605529785156,0.9445379376411438,0.4010263979434967,0.2819700539112091,293.2020263671875,297.1499938964844,293.1499938964844,0.4324168860912323,-7748.1083984375,304.1652526855469,0.9139589071273804,0.3684016168117523,0.3505392074584961,293.271240234375,297.1499938964844,293.1499938964844,0.0097450232133269,-3634.62646484375,298.65679931640625,0.4517644345760345,0.050000000745058,0.2355171889066696,285.8822937011719,291.1499938964844,265.86334228515625,264.5054626464844,282.1259765625,293.7664794921875,285.8871765136719,1.0,0.2869662344455719,0.8246790170669556,0.8246790170669556,1.0,1.0,-1.2068078517913818,0.5035631060600281,0.7032447457313538,0.263767659664154,0.0,0.0,1.0,67.81906127929688,79.0,62.547607421875,-4666.11669921875,238.97952270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,299.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042182296514511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105768252979,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390480,293.1547241210937,297.1499938964844,293.1499938964844,0.0775878727436065,-1941.072509765625,304.1520080566406,0.5843226313591003,0.0952001810073852,0.0878815054893493,294.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.4517644345760345,0.050000000745058,0.0496497824788093,293.1810302734375,297.1499938964844,293.1499938964844,0.4832846820354461,-6230.94677734375,304.1605529785156,0.9445379376411438,0.4010263979434967,0.2819700539112091,293.2020263671875,297.1499938964844,293.1499938964844,0.4324168860912323,-7748.1083984375,304.1652526855469,0.9139589071273804,0.3684016168117523,0.3505392074584961,293.271240234375,297.1499938964844,293.1499938964844,0.0097450232133269,-3634.62646484375,298.65679931640625,0.4517644345760345,0.050000000745058,0.2355171889066696,285.8822937011719,291.1499938964844,265.86334228515625,264.5054626464844,282.1259765625,293.7664794921875,285.8871765136719,1.0,0.2869662344455719,0.8246790170669556,0.8246790170669556,1.0,1.0,-1.2068078517913818,0.5035631060600281,0.7032447457313538,0.263767659664154,0.0,0.0,1.0,67.81906127929688,79.0,62.547607421875,-4666.11669921875,238.97952270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,299.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042182296514511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105768252979,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390540,293.1567687988281,297.1499938964844,293.1499938964844,0.0769391730427742,-1928.39208984375,304.15240478515625,0.576399564743042,0.0946680605411529,0.0875495225191116,294.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.4448231756687164,0.050000000745058,0.0497898384928703,293.1984558105469,297.1499938964844,293.1499938964844,0.4761161506175995,-6156.68701171875,304.1689758300781,0.9300516843795776,0.3967161774635315,0.2792592048645019,293.2023620605469,297.1499938964844,293.1499938964844,0.4289461672306061,-7699.95458984375,304.1659545898437,0.9027339816093444,0.3670142590999603,0.3493209481239319,293.2740173339844,297.1499938964844,293.1499938964844,0.0096714254468679,-3614.84375,298.6024475097656,0.4448231756687164,0.050000000745058,0.2361815571784973,285.9330139160156,291.1499938964844,265.8999938964844,264.5399169921875,282.18408203125,293.8033447265625,285.93853759765625,1.0,0.2906906902790069,0.8243103623390198,0.8243103623390198,1.0,1.0,-1.2026596069335938,0.5009134411811829,0.7017461657524109,0.2648055553436279,0.0,0.0,1.0,71.35684204101562,82.0,70.71187591552734,-4654.53857421875,244.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,299.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040707305073738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105618557427,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390600,293.1567687988281,297.1499938964844,293.1499938964844,0.0769391730427742,-1928.39208984375,304.15240478515625,0.576399564743042,0.0946680605411529,0.0875495225191116,294.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.4448231756687164,0.050000000745058,0.0497898384928703,293.1984558105469,297.1499938964844,293.1499938964844,0.4761161506175995,-6156.68701171875,304.1689758300781,0.9300516843795776,0.3967161774635315,0.2792592048645019,293.2023620605469,297.1499938964844,293.1499938964844,0.4289461672306061,-7699.95458984375,304.1659545898437,0.9027339816093444,0.3670142590999603,0.3493209481239319,293.2740173339844,297.1499938964844,293.1499938964844,0.0096714254468679,-3614.84375,298.6024475097656,0.4448231756687164,0.050000000745058,0.2361815571784973,285.9330139160156,291.1499938964844,265.8999938964844,264.5399169921875,282.18408203125,293.8033447265625,285.93853759765625,1.0,0.2906906902790069,0.8243103623390198,0.8243103623390198,1.0,1.0,-1.2026596069335938,0.5009134411811829,0.7017461657524109,0.2648055553436279,0.0,0.0,1.0,71.35684204101562,82.0,70.71187591552734,-4654.53857421875,244.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,299.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040707305073738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105618557427,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390660,293.1588134765625,297.1499938964844,293.1499938964844,0.0761943534016609,-1913.8785400390625,304.1528625488281,0.5688175559043884,0.0940813049674034,0.087163358926773,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.4387166500091553,0.050000000745058,0.0499271936714649,293.2207336425781,297.1499938964844,293.1499938964844,0.466794341802597,-6060.54736328125,304.1781921386719,0.915280818939209,0.3909780085086822,0.2756268382072449,293.199951171875,297.1499938964844,293.1499938964844,0.4259113371372223,-7658.16845703125,304.1656494140625,0.8933213949203491,0.3661708533763885,0.3485294878482818,293.2768249511719,297.1499938964844,293.1499938964844,0.0095931263640522,-3593.092529296875,298.5489501953125,0.4387166500091553,0.050000000745058,0.2368331104516983,285.9902038574219,291.1499938964844,265.9366760253906,264.5743408203125,282.2477111816406,293.8487243652344,285.99639892578125,1.0,0.2941923141479492,0.8239879012107849,0.8239879012107849,1.0,1.0,-1.197833776473999,0.4979650974273681,0.6998686790466309,0.2656582295894623,0.0,0.0,1.0,74.81544494628906,85.0,79.52058410644531,-4641.97509765625,249.99366760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,299.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038951352238655,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001054403546731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390720,293.1588134765625,297.1499938964844,293.1499938964844,0.0761943534016609,-1913.8785400390625,304.1528625488281,0.5688175559043884,0.0940813049674034,0.087163358926773,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.4387166500091553,0.050000000745058,0.0499271936714649,293.2207336425781,297.1499938964844,293.1499938964844,0.466794341802597,-6060.54736328125,304.1781921386719,0.915280818939209,0.3909780085086822,0.2756268382072449,293.199951171875,297.1499938964844,293.1499938964844,0.4259113371372223,-7658.16845703125,304.1656494140625,0.8933213949203491,0.3661708533763885,0.3485294878482818,293.2768249511719,297.1499938964844,293.1499938964844,0.0095931263640522,-3593.092529296875,298.5489501953125,0.4387166500091553,0.050000000745058,0.2368331104516983,285.9902038574219,291.1499938964844,265.9366760253906,264.5743408203125,282.2477111816406,293.8487243652344,285.99639892578125,1.0,0.2941923141479492,0.8239879012107849,0.8239879012107849,1.0,1.0,-1.197833776473999,0.4979650974273681,0.6998686790466309,0.2656582295894623,0.0,0.0,1.0,74.81544494628906,85.0,79.52058410644531,-4641.97509765625,249.99366760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,299.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038951352238655,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001054403546731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390780,293.1580505371094,297.1499938964844,293.1499938964844,0.075696624815464,-1903.965087890625,304.1526794433594,0.5623332262039185,0.0939988419413566,0.0870183631777763,294.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.4333231449127197,0.050000000745058,0.0500620305538177,293.24591064453125,297.1499938964844,293.1499938964844,0.455468475818634,-5943.98095703125,304.1876525878906,0.9012275338172911,0.3840909600257873,0.2711336612701416,293.1976623535156,297.1499938964844,293.1499938964844,0.4230777621269226,-7619.0849609375,304.1651916503906,0.8848416805267334,0.3653757572174072,0.347978264093399,293.2795715332031,297.1499938964844,293.1499938964844,0.0095108961686491,-3569.55712890625,298.4966125488281,0.4333231449127197,0.050000000745058,0.2374727129936218,286.0536499023437,291.1499938964844,265.97332763671875,264.6087341308594,282.316162109375,293.9027709960937,286.0604858398437,1.0,0.2975058257579803,0.8236654996871948,0.8236654996871948,1.0,1.0,-1.1925350427627563,0.4948419034481048,0.6976931095123291,0.2662757039070129,0.0,0.0,1.0,78.20005798339844,88.0,88.09172058105469,-4628.61572265625,254.89761352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,299.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036846935749054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052267762133,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390840,293.1580505371094,297.1499938964844,293.1499938964844,0.075696624815464,-1903.965087890625,304.1526794433594,0.5623332262039185,0.0939988419413566,0.0870183631777763,294.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.4333231449127197,0.050000000745058,0.0500620305538177,293.24591064453125,297.1499938964844,293.1499938964844,0.455468475818634,-5943.98095703125,304.1876525878906,0.9012275338172911,0.3840909600257873,0.2711336612701416,293.1976623535156,297.1499938964844,293.1499938964844,0.4230777621269226,-7619.0849609375,304.1651916503906,0.8848416805267334,0.3653757572174072,0.347978264093399,293.2795715332031,297.1499938964844,293.1499938964844,0.0095108961686491,-3569.55712890625,298.4966125488281,0.4333231449127197,0.050000000745058,0.2374727129936218,286.0536499023437,291.1499938964844,265.97332763671875,264.6087341308594,282.316162109375,293.9027709960937,286.0604858398437,1.0,0.2975058257579803,0.8236654996871948,0.8236654996871948,1.0,1.0,-1.1925350427627563,0.4948419034481048,0.6976931095123291,0.2662757039070129,0.0,0.0,1.0,78.20005798339844,88.0,88.09172058105469,-4628.61572265625,254.89761352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,299.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036846935749054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052267762133,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390900,293.15606689453125,297.1499938964844,293.1499938964844,0.0758045241236686,-1905.638916015625,304.1520080566406,0.560093343257904,0.0942863821983337,0.0872616469860076,294.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.4308618903160095,0.050000000745058,0.0501285120844841,293.2591247558594,297.1499938964844,293.1499938964844,0.4491836130619049,-5879.3193359375,304.1922302246094,0.8945101499557495,0.3802766501903534,0.2686182558536529,293.19732666015625,297.1499938964844,293.1499938964844,0.4214281737804413,-7596.03955078125,304.1654357910156,0.8807384967803955,0.3648341596126556,0.347570925951004,293.2809143066406,297.1499938964844,293.1499938964844,0.0094687100499868,-3557.238037109375,298.47100830078125,0.4308618903160095,0.050000000745058,0.2377880811691284,286.0874328613281,291.1499938964844,265.9916687011719,264.6258850097656,282.3518981933594,293.9330139160156,286.09454345703125,1.0,0.2991031408309936,0.8235042691230774,0.8235042691230774,1.0,1.0,-1.189777374267578,0.4932561218738556,0.6965212821960449,0.2664855420589447,0.0,0.0,1.0,79.86519622802734,88.0,91.99153900146484,-4621.71435546875,257.2351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,299.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1035651192069053,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051054277922,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
390960,293.1535949707031,297.1499938964844,293.1499938964844,0.0760589092969894,-1910.0186767578125,304.15118408203125,0.5582900047302246,0.094696007668972,0.0876368582248687,294.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.4285340011119842,0.050000000745058,0.05019461363554,293.27264404296875,297.1499938964844,293.1499938964844,0.4425354897975921,-5810.87890625,304.1966247558594,0.8877573609352112,0.376242846250534,0.2659432291984558,293.1972961425781,297.1499938964844,293.1499938964844,0.4196623861789703,-7571.26953125,304.16583251953125,0.8767310976982117,0.3642444908618927,0.3471047878265381,293.2821655273437,297.1499938964844,293.1499938964844,0.0094260713085532,-3544.617919921875,298.4458923339844,0.4285340011119842,0.050000000745058,0.2381016314029693,286.1224975585937,291.1499938964844,266.010009765625,264.6430358886719,282.38836669921875,293.9650573730469,286.1298828125,1.0,0.3006651699542999,0.8233616352081299,0.8233616352081299,1.0,1.0,-1.1869133710861206,0.491641640663147,0.6952717304229736,0.2666181325912475,0.0,0.0,1.0,81.51774597167969,91.0,95.72645568847656,-4614.68408203125,259.4944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,299.5995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034358590841293,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001049742422765,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391020,293.1474609375,297.1499938964844,293.1499938964844,0.0769097656011581,-1925.1268310546875,304.1493530273437,0.5557085275650024,0.0958452373743057,0.0886913686990737,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.4242381751537323,0.050000000745058,0.050325758755207,293.29998779296875,297.1499938964844,293.1499938964844,0.4283507168292999,-5664.6123046875,304.2046813964844,0.8742287755012512,0.3675903379917145,0.2601642906665802,293.19757080078125,297.1499938964844,293.1499938964844,0.4159605503082275,-7519.2392578125,304.1667175292969,0.8690488934516907,0.362989068031311,0.3460761606693268,293.2841796875,297.1499938964844,293.1499938964844,0.0093420324847102,-3519.346923828125,298.39752197265625,0.4242381751537323,0.050000000745058,0.2387237399816513,286.1941833496094,291.1499938964844,266.0466613769531,264.67724609375,282.4520263671875,294.0155029296875,286.2015075683594,1.0,0.303693562746048,0.8230763077735901,0.8230763077735901,1.0,1.0,-1.1809124946594238,0.4883524179458618,0.6925600171089172,0.2666359841823578,0.0,0.0,1.0,84.7874526977539,94.0,98.49957275390624,-4601.98486328125,263.7994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,299.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031495705246925,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000104683698737,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391080,293.1474609375,297.1499938964844,293.1499938964844,0.0769097656011581,-1925.1268310546875,304.1493530273437,0.5557085275650024,0.0958452373743057,0.0886913686990737,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.4242381751537323,0.050000000745058,0.050325758755207,293.29998779296875,297.1499938964844,293.1499938964844,0.4283507168292999,-5664.6123046875,304.2046813964844,0.8742287755012512,0.3675903379917145,0.2601642906665802,293.19757080078125,297.1499938964844,293.1499938964844,0.4159605503082275,-7519.2392578125,304.1667175292969,0.8690488934516907,0.362989068031311,0.3460761606693268,293.2841796875,297.1499938964844,293.1499938964844,0.0093420324847102,-3519.346923828125,298.39752197265625,0.4242381751537323,0.050000000745058,0.2387237399816513,286.1941833496094,291.1499938964844,266.0466613769531,264.67724609375,282.4520263671875,294.0155029296875,286.2015075683594,1.0,0.303693562746048,0.8230763077735901,0.8230763077735901,1.0,1.0,-1.1809124946594238,0.4883524179458618,0.6925600171089172,0.2666359841823578,0.0,0.0,1.0,84.7874526977539,94.0,98.49957275390624,-4601.98486328125,263.7994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,299.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031495705246925,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000104683698737,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391140,293.14019775390625,297.1499938964844,293.1499938964844,0.0781988203525543,-1948.4654541015625,304.1474304199219,0.5543491244316101,0.0973809957504272,0.0901182442903518,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.420369029045105,0.050000000745058,0.0504553727805614,293.32684326171875,297.1499938964844,293.1499938964844,0.4133752584457397,-5509.7080078125,304.2113647460937,0.8608461618423462,0.3583389222621918,0.25391685962677,293.197998046875,297.1499938964844,293.1499938964844,0.412279337644577,-7467.55224609375,304.1672668457031,0.8618476390838623,0.3616969287395477,0.3449948728084564,293.2851257324219,297.1499938964844,293.1499938964844,0.009263708256185,-3495.544677734375,298.35174560546875,0.420369029045105,0.050000000745058,0.2393385618925094,286.2625732421875,291.1499938964844,266.0833435058594,264.7113952636719,282.501708984375,294.0455627441406,286.2694396972656,1.0,0.3066138625144958,0.8227910399436951,0.8227910399436951,1.0,1.0,-1.1747221946716309,0.4850762486457824,0.6896460056304932,0.2663286328315735,0.0,0.0,1.0,88.00847625732422,97.0,94.73128509521484,-4591.31396484375,267.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,299.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028356030583381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043650627252,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391200,293.14019775390625,297.1499938964844,293.1499938964844,0.0781988203525543,-1948.4654541015625,304.1474304199219,0.5543491244316101,0.0973809957504272,0.0901182442903518,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.420369029045105,0.050000000745058,0.0504553727805614,293.32684326171875,297.1499938964844,293.1499938964844,0.4133752584457397,-5509.7080078125,304.2113647460937,0.8608461618423462,0.3583389222621918,0.25391685962677,293.197998046875,297.1499938964844,293.1499938964844,0.412279337644577,-7467.55224609375,304.1672668457031,0.8618476390838623,0.3616969287395477,0.3449948728084564,293.2851257324219,297.1499938964844,293.1499938964844,0.009263708256185,-3495.544677734375,298.35174560546875,0.420369029045105,0.050000000745058,0.2393385618925094,286.2625732421875,291.1499938964844,266.0833435058594,264.7113952636719,282.501708984375,294.0455627441406,286.2694396972656,1.0,0.3066138625144958,0.8227910399436951,0.8227910399436951,1.0,1.0,-1.1747221946716309,0.4850762486457824,0.6896460056304932,0.2663286328315735,0.0,0.0,1.0,88.00847625732422,97.0,94.73128509521484,-4591.31396484375,267.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,299.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028356030583381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043650627252,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391260,293.13360595703125,297.1499938964844,293.1499938964844,0.0797050893306732,-1976.029541015625,304.1457824707031,0.5535533428192139,0.0989713594317436,0.0916878506541252,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.4168589115142822,0.050000000745058,0.050583615899086,293.3510437011719,297.1499938964844,293.1499938964844,0.3984429836273193,-5354.83203125,304.2157287597656,0.8479602336883545,0.3489492833614349,0.2474909871816635,293.1983947753906,297.1499938964844,293.1499938964844,0.4089197814464569,-7420.654296875,304.1670837402344,0.8551144003868103,0.3604038953781128,0.3439059257507324,293.2860107421875,297.1499938964844,293.1499938964844,0.0091887358576059,-3473.656982421875,298.3025207519531,0.4168589115142822,0.050000000745058,0.2399468868970871,286.3193054199219,291.1499938964844,266.1199951171875,264.7453918457031,282.52117919921875,294.0279846191406,286.3244934082031,1.0,0.3094482123851776,0.8225329518318176,0.8225329518318176,1.0,1.0,-1.1684703826904297,0.4818803071975708,0.6865900754928589,0.2657127678394317,0.0,0.0,1.0,91.18647003173828,85.0,78.90489196777344,-4584.529296875,271.80242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,299.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025133356451988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001040380011545,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391320,293.13360595703125,297.1499938964844,293.1499938964844,0.0797050893306732,-1976.029541015625,304.1457824707031,0.5535533428192139,0.0989713594317436,0.0916878506541252,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.4168589115142822,0.050000000745058,0.050583615899086,293.3510437011719,297.1499938964844,293.1499938964844,0.3984429836273193,-5354.83203125,304.2157287597656,0.8479602336883545,0.3489492833614349,0.2474909871816635,293.1983947753906,297.1499938964844,293.1499938964844,0.4089197814464569,-7420.654296875,304.1670837402344,0.8551144003868103,0.3604038953781128,0.3439059257507324,293.2860107421875,297.1499938964844,293.1499938964844,0.0091887358576059,-3473.656982421875,298.3025207519531,0.4168589115142822,0.050000000745058,0.2399468868970871,286.3193054199219,291.1499938964844,266.1199951171875,264.7453918457031,282.52117919921875,294.0279846191406,286.3244934082031,1.0,0.3094482123851776,0.8225329518318176,0.8225329518318176,1.0,1.0,-1.1684703826904297,0.4818803071975708,0.6865900754928589,0.2657127678394317,0.0,0.0,1.0,91.18647003173828,85.0,78.90489196777344,-4584.529296875,271.80242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,299.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025133356451988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001040380011545,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391380,293.129638671875,297.1499938964844,293.1499938964844,0.0808105319738388,-1996.130615234375,304.1453857421875,0.558240532875061,0.1001982912421226,0.092869259417057,294.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.4181148707866668,0.050000000745058,0.0505365505814552,293.36492919921875,297.1499938964844,293.1499938964844,0.3845817446708679,-5210.92822265625,304.2167358398437,0.84334397315979,0.3409938812255859,0.2414690852165222,293.1985168457031,297.1499938964844,293.1499938964844,0.405591607093811,-7374.09619140625,304.1669616699219,0.856201171875,0.3591479957103729,0.3426623940467834,293.2868347167969,297.1499938964844,293.1499938964844,0.0090753948315978,-3441.644775390625,298.2506103515625,0.4181148707866668,0.050000000745058,0.2397236377000808,286.3669738769531,291.1499938964844,266.1566772460937,264.7792358398437,282.5409545898437,294.01031494140625,286.371826171875,1.0,0.3068652153015136,0.8222748041152954,0.8222748041152954,1.0,1.0,-1.1608437299728394,0.4781075417995453,0.6827361583709717,0.2646321058273315,0.0,0.0,1.0,89.90225982666016,73.0,68.73501586914062,-4576.201171875,266.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,299.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102203145623207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037232068483,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391440,293.129638671875,297.1499938964844,293.1499938964844,0.0808105319738388,-1996.130615234375,304.1453857421875,0.558240532875061,0.1001982912421226,0.092869259417057,294.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.4181148707866668,0.050000000745058,0.0505365505814552,293.36492919921875,297.1499938964844,293.1499938964844,0.3845817446708679,-5210.92822265625,304.2167358398437,0.84334397315979,0.3409938812255859,0.2414690852165222,293.1985168457031,297.1499938964844,293.1499938964844,0.405591607093811,-7374.09619140625,304.1669616699219,0.856201171875,0.3591479957103729,0.3426623940467834,293.2868347167969,297.1499938964844,293.1499938964844,0.0090753948315978,-3441.644775390625,298.2506103515625,0.4181148707866668,0.050000000745058,0.2397236377000808,286.3669738769531,291.1499938964844,266.1566772460937,264.7792358398437,282.5409545898437,294.01031494140625,286.371826171875,1.0,0.3068652153015136,0.8222748041152954,0.8222748041152954,1.0,1.0,-1.1608437299728394,0.4781075417995453,0.6827361583709717,0.2646321058273315,0.0,0.0,1.0,89.90225982666016,73.0,68.73501586914062,-4576.201171875,266.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,299.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102203145623207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037232068483,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
