time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1293029785156,297.1499938964844,293.1499938964844,0.0810485854744911,-2000.2579345703125,304.14581298828125,0.5619505643844604,0.1005247384309768,0.0931758806109428,294.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.4202840626239776,0.050000000745058,0.0504584498703479,293.3657531738281,297.1499938964844,293.1499938964844,0.3791306912899017,-5154.8818359375,304.2145080566406,0.8442239761352539,0.3381122946739197,0.2392019927501678,293.1983947753906,297.1499938964844,293.1499938964844,0.4039365649223327,-7350.91259765625,304.1668701171875,0.8592459559440613,0.358557641506195,0.3420156836509704,293.2868957519531,297.1499938964844,293.1499938964844,0.0090083424001932,-3422.651123046875,298.2255249023437,0.4202840626239776,0.050000000745058,0.2393531650304794,286.3894348144531,291.1499938964844,266.17498779296875,264.7961120605469,282.55010986328125,294.0020751953125,286.39404296875,1.0,0.3042000234127044,0.8221457600593567,0.8221457600593567,1.0,1.0,-1.1571757793426514,0.4763315916061401,0.680844247341156,0.2640063166618347,0.0,0.0,1.0,87.8776626586914,73.0,64.91291809082031,-4572.12109375,260.9347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,299.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020539924502372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035718232742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391560,293.1296081542969,297.1499938964844,293.1499938964844,0.0810996443033218,-2000.876220703125,304.146484375,0.5663360953330994,0.1007275655865669,0.0933126062154769,293.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061889648437,0.4233497977256775,0.050000000745058,0.0503546446561813,293.3647766113281,297.1499938964844,293.1499938964844,0.3743340373039245,-5105.70947265625,304.21148681640625,0.8467022180557251,0.3355655074119568,0.2372431308031082,293.1981506347656,297.1499938964844,293.1499938964844,0.4023156762123108,-7328.2099609375,304.166748046875,0.8636659979820251,0.3579955399036407,0.3413695096969604,293.28668212890625,297.1499938964844,293.1499938964844,0.0089372657239437,-3402.4560546875,298.2010192871094,0.4233497977256775,0.050000000745058,0.2388607561588287,286.4107666015625,291.1499938964844,266.1933288574219,264.8129577636719,282.55908203125,293.99444580078125,286.4151916503906,1.0,0.3008057177066803,0.82203209400177,0.82203209400177,1.0,1.0,-1.153497576713562,0.4745744168758392,0.6789231300354004,0.2633189260959625,0.0,0.0,1.0,85.20063018798828,61.0,61.63931274414063,-4567.966796875,254.2947540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,299.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019097194075584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034254091791,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391620,293.1307983398437,297.1499938964844,293.1499938964844,0.0809268876910209,-1996.99169921875,304.1479187011719,0.5774005055427551,0.10099808126688,0.0933368504047393,293.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.4322877824306488,0.050000000745058,0.0500898323953151,293.3607482910156,297.1499938964844,293.1499938964844,0.365709513425827,-5017.00927734375,304.20538330078125,0.8556336760520935,0.330937772989273,0.2337330877780914,293.1972961425781,297.1499938964844,293.1499938964844,0.3991640508174896,-7284.041015625,304.1664123535156,0.8764107823371887,0.3569453954696655,0.3400937914848327,293.2857360839844,297.1499938964844,293.1499938964844,0.008787146769464,-3359.46484375,298.1538391113281,0.4322877824306488,0.050000000745058,0.2376045882701873,286.4513854980469,291.1499938964844,266.2300109863281,264.8464660644531,282.5771789550781,293.9813232421875,286.4555969238281,1.0,0.2922591865062713,0.8218047022819519,0.8218047022819519,1.0,1.0,-1.1459567546844482,0.471031129360199,0.6749255657196045,0.2617550790309906,0.0,0.0,1.0,78.39213562011719,49.0,57.17928314208984,-4559.26220703125,238.2294311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,299.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016374304890632,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001031490755849,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391680,293.1307983398437,297.1499938964844,293.1499938964844,0.0809268876910209,-1996.99169921875,304.1479187011719,0.5774005055427551,0.10099808126688,0.0933368504047393,293.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.4322877824306488,0.050000000745058,0.0500898323953151,293.3607482910156,297.1499938964844,293.1499938964844,0.365709513425827,-5017.00927734375,304.20538330078125,0.8556336760520935,0.330937772989273,0.2337330877780914,293.1972961425781,297.1499938964844,293.1499938964844,0.3991640508174896,-7284.041015625,304.1664123535156,0.8764107823371887,0.3569453954696655,0.3400937914848327,293.2857360839844,297.1499938964844,293.1499938964844,0.008787146769464,-3359.46484375,298.1538391113281,0.4322877824306488,0.050000000745058,0.2376045882701873,286.4513854980469,291.1499938964844,266.2300109863281,264.8464660644531,282.5771789550781,293.9813232421875,286.4555969238281,1.0,0.2922591865062713,0.8218047022819519,0.8218047022819519,1.0,1.0,-1.1459567546844482,0.471031129360199,0.6749255657196045,0.2617550790309906,0.0,0.0,1.0,78.39213562011719,49.0,57.17928314208984,-4559.26220703125,238.2294311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,299.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016374304890632,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001031490755849,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391740,293.1319885253906,297.1499938964844,293.1499938964844,0.080638013780117,-1990.9935302734373,304.14910888671875,0.5917789340019226,0.1012463867664337,0.0932567045092582,293.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.4456717073917389,0.050000000745058,0.0497721880674362,293.3558654785156,297.1499938964844,293.1499938964844,0.3577161133289337,-4934.0068359375,304.2002868652344,0.869718074798584,0.3265930116176605,0.2304398864507675,293.1961975097656,297.1499938964844,293.1499938964844,0.3961043953895569,-7241.0849609375,304.1660461425781,0.8945067524909973,0.3559716641902923,0.3388435840606689,293.2843322753906,297.1499938964844,293.1499938964844,0.0086307302117347,-3314.103271484375,298.1085205078125,0.4456717073917389,0.050000000745058,0.236097827553749,286.4905700683594,291.1499938964844,266.26666259765625,264.8798217773437,282.5958557128906,293.9712219238281,286.4947204589844,1.0,0.2818598449230194,0.8215773701667786,0.8215773701667786,1.0,1.0,-1.1382170915603638,0.4674587547779083,0.6707583665847778,0.2599846422672272,0.0,0.0,1.0,70.23971557617188,37.0,54.94032669067383,-4550.08642578125,219.6905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,299.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101386971771717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028948900057,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391800,293.1319885253906,297.1499938964844,293.1499938964844,0.080638013780117,-1990.9935302734373,304.14910888671875,0.5917789340019226,0.1012463867664337,0.0932567045092582,293.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.4456717073917389,0.050000000745058,0.0497721880674362,293.3558654785156,297.1499938964844,293.1499938964844,0.3577161133289337,-4934.0068359375,304.2002868652344,0.869718074798584,0.3265930116176605,0.2304398864507675,293.1961975097656,297.1499938964844,293.1499938964844,0.3961043953895569,-7241.0849609375,304.1660461425781,0.8945067524909973,0.3559716641902923,0.3388435840606689,293.2843322753906,297.1499938964844,293.1499938964844,0.0086307302117347,-3314.103271484375,298.1085205078125,0.4456717073917389,0.050000000745058,0.236097827553749,286.4905700683594,291.1499938964844,266.26666259765625,264.8798217773437,282.5958557128906,293.9712219238281,286.4947204589844,1.0,0.2818598449230194,0.8215773701667786,0.8215773701667786,1.0,1.0,-1.1382170915603638,0.4674587547779083,0.6707583665847778,0.2599846422672272,0.0,0.0,1.0,70.23971557617188,37.0,54.94032669067383,-4550.08642578125,219.6905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,299.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101386971771717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028948900057,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391860,293.1329345703125,297.1499938964844,293.1499938964844,0.080326460301876,-1984.62060546875,304.14990234375,0.6094793081283569,0.1015099957585334,0.0931581556797027,293.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.4647717475891113,0.050000000745058,0.0494223125278949,293.3508605957031,297.1499938964844,293.1499938964844,0.3500637710094452,-4853.69775390625,304.1962890625,0.8896738886833191,0.3223879933357239,0.227236270904541,293.1949462890625,297.1499938964844,293.1499938964844,0.3931096196174621,-7198.93408203125,304.1656799316406,0.9197416305541992,0.3550520539283752,0.3376169800758362,293.28277587890625,297.1499938964844,293.1499938964844,0.0084718894213438,-3267.393310546875,298.0644836425781,0.4647717475891113,0.050000000745058,0.2344381809234619,286.5292663574219,291.1499938964844,266.3033447265625,264.9129333496094,282.6153869628906,293.96417236328125,286.533447265625,1.0,0.2699962854385376,0.8213702440261841,0.8213702440261841,1.0,1.0,-1.1303690671920776,0.4638845026493072,0.6664845943450928,0.2580753564834595,0.0,0.0,1.0,61.26744079589844,25.0,54.16355514526367,-4540.54736328125,199.77804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,299.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011566221714019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026611134875,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391920,293.1329345703125,297.1499938964844,293.1499938964844,0.080326460301876,-1984.62060546875,304.14990234375,0.6094793081283569,0.1015099957585334,0.0931581556797027,293.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.4647717475891113,0.050000000745058,0.0494223125278949,293.3508605957031,297.1499938964844,293.1499938964844,0.3500637710094452,-4853.69775390625,304.1962890625,0.8896738886833191,0.3223879933357239,0.227236270904541,293.1949462890625,297.1499938964844,293.1499938964844,0.3931096196174621,-7198.93408203125,304.1656799316406,0.9197416305541992,0.3550520539283752,0.3376169800758362,293.28277587890625,297.1499938964844,293.1499938964844,0.0084718894213438,-3267.393310546875,298.0644836425781,0.4647717475891113,0.050000000745058,0.2344381809234619,286.5292663574219,291.1499938964844,266.3033447265625,264.9129333496094,282.6153869628906,293.96417236328125,286.533447265625,1.0,0.2699962854385376,0.8213702440261841,0.8213702440261841,1.0,1.0,-1.1303690671920776,0.4638845026493072,0.6664845943450928,0.2580753564834595,0.0,0.0,1.0,61.26744079589844,25.0,54.16355514526367,-4540.54736328125,199.77804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,299.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011566221714019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026611134875,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
391980,293.1337585449219,297.1499938964844,293.1499938964844,0.0799955651164054,-1977.9149169921875,304.1504821777344,0.6298351287841797,0.1017718464136123,0.0930458679795265,293.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.4844436347484588,0.050000000745058,0.0490541271865367,293.3460693359375,297.1499938964844,293.1499938964844,0.3426503539085388,-4775.126953125,304.1932373046875,0.9180049896240234,0.3182767927646637,0.2240898311138153,293.1936950683594,297.1499938964844,293.1499938964844,0.3901587128639221,-7157.2783203125,304.1653747558594,0.954878032207489,0.3541707396507263,0.3364114761352539,293.2812805175781,297.1499938964844,293.1499938964844,0.0083130309358239,-3219.9931640625,298.0213928222656,0.4844436347484588,0.050000000745058,0.2326916605234146,286.56817626953125,291.1499938964844,266.3399963378906,264.94580078125,282.6361694335937,293.9601745605469,286.57244873046875,1.0,0.2568929195404053,0.8211630582809448,0.8211630582809448,1.0,1.0,-1.1224722862243652,0.4603161513805389,0.6621561646461487,0.2560906410217285,0.0,0.0,1.0,51.82990264892578,25.0,54.39237976074219,-4530.70751953125,179.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,299.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009432151913642,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024445300572,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392040,293.1337585449219,297.1499938964844,293.1499938964844,0.0799955651164054,-1977.9149169921875,304.1504821777344,0.6298351287841797,0.1017718464136123,0.0930458679795265,293.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.4844436347484588,0.050000000745058,0.0490541271865367,293.3460693359375,297.1499938964844,293.1499938964844,0.3426503539085388,-4775.126953125,304.1932373046875,0.9180049896240234,0.3182767927646637,0.2240898311138153,293.1936950683594,297.1499938964844,293.1499938964844,0.3901587128639221,-7157.2783203125,304.1653747558594,0.954878032207489,0.3541707396507263,0.3364114761352539,293.2812805175781,297.1499938964844,293.1499938964844,0.0083130309358239,-3219.9931640625,298.0213928222656,0.4844436347484588,0.050000000745058,0.2326916605234146,286.56817626953125,291.1499938964844,266.3399963378906,264.94580078125,282.6361694335937,293.9601745605469,286.57244873046875,1.0,0.2568929195404053,0.8211630582809448,0.8211630582809448,1.0,1.0,-1.1224722862243652,0.4603161513805389,0.6621561646461487,0.2560906410217285,0.0,0.0,1.0,51.82990264892578,25.0,54.39237976074219,-4530.70751953125,179.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,299.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009432151913642,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024445300572,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392100,293.1342163085937,297.1499938964844,293.1499938964844,0.0798624157905578,-1975.18212890625,304.150634765625,0.6391255855560303,0.1018899083137512,0.0930200591683387,293.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833740234375,0.4921506345272064,0.050000000745058,0.0489088781177997,293.34375,297.1499938964844,293.1499938964844,0.3390745818614959,-4737.01318359375,304.19189453125,0.9323501586914062,0.3162455856800079,0.2225652784109115,293.1930847167969,297.1499938964844,293.1499938964844,0.3887534737586975,-7137.45068359375,304.1651306152344,0.9697731137275696,0.3537371158599853,0.3358574509620666,293.28057861328125,297.1499938964844,293.1499938964844,0.0082433875650167,-3198.95068359375,297.9999694824219,0.4921506345272064,0.050000000745058,0.2320026606321334,286.5877380371094,291.1499938964844,266.3583374023437,264.962158203125,282.646484375,293.95928955078125,286.59197998046875,1.0,0.2517354488372803,0.8210594654083252,0.8210594654083252,1.0,1.0,-1.1189444065093994,0.4587382078170776,0.6602061986923218,0.2551605105400085,0.0,0.0,1.0,48.09997177124024,25.0,54.30792236328125,-4526.12841796875,171.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,299.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008417084813118,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001023415170493,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392160,293.1347351074219,297.1499938964844,293.1499938964844,0.0797434076666832,-1972.72314453125,304.1507263183594,0.6478275656700134,0.1019902229309082,0.0930049195885658,293.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026306152344,0.4991087019443512,0.050000000745058,0.0487896651029586,293.3415222167969,297.1499938964844,293.1499938964844,0.3355879187583923,-4699.71923828125,304.19061279296875,0.9450085163116456,0.3142293989658355,0.2210689038038253,293.1925048828125,297.1499938964844,293.1499938964844,0.3874012231826782,-7118.37451171875,304.16485595703125,0.9819369316101074,0.3533032238483429,0.3353298902511596,293.27996826171875,297.1499938964844,293.1499938964844,0.0081801498308777,-3179.7353515625,297.9783630371094,0.4991087019443512,0.050000000745058,0.2314371615648269,286.6069030761719,291.1499938964844,266.3766784667969,264.9784240722656,282.6567687988281,293.9591064453125,286.6110534667969,1.0,0.2472351491451263,0.8209710717201233,0.8209710717201233,1.0,1.0,-1.1156747341156006,0.4572822451591491,0.6583924889564514,0.2542850971221924,0.0,0.0,1.0,45.032859802246094,25.0,53.62836456298828,-4521.74267578125,164.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,299.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007436215877533,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022419673972,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392220,293.1356811523437,297.1499938964844,293.1499938964844,0.0795587301254272,-1968.9102783203125,304.1508483886719,0.6609655618667603,0.1021117642521858,0.092982493340969,293.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63262939453125,0.5095711946487427,0.050000000745058,0.0486357472836971,293.3379821777344,297.1499938964844,293.1499938964844,0.3301876783370971,-4641.7109375,304.188720703125,0.9619994759559632,0.3110574781894684,0.2187343388795852,293.1916198730469,297.1499938964844,293.1499938964844,0.3852121531963348,-7088.37109375,304.16455078125,0.9971394538879396,0.3526217937469482,0.3345288932323456,293.27911376953125,297.1499938964844,293.1499938964844,0.0080881360918283,-3151.595458984375,297.9433898925781,0.5095711946487427,0.050000000745058,0.230707049369812,286.63677978515625,291.1499938964844,266.406005859375,265.0043334960937,282.673583984375,293.9598388671875,286.6408386230469,1.0,0.2411906570196151,0.8208296895027161,0.8208296895027161,1.0,1.0,-1.110718846321106,0.4550745487213135,0.6556442379951477,0.2529635429382324,0.0,0.0,1.0,41.06241989135742,25.0,52.38676452636719,-4514.87109375,155.3616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,299.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005940064787864,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020901254378,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392280,293.13592529296875,297.1499938964844,293.1499938964844,0.0795122236013412,-1967.952392578125,304.15087890625,0.6638880968093872,0.1021318212151527,0.0929765701293945,293.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.5119230151176453,0.050000000745058,0.0486050508916378,293.33709716796875,297.1499938964844,293.1499938964844,0.3288701474666595,-4627.51123046875,304.1882629394531,0.9653630256652832,0.3102730810642242,0.2181630283594131,293.1912841796875,297.1499938964844,293.1499938964844,0.3840075135231018,-7069.1279296875,304.1657409667969,0.9990000128746032,0.3524732589721679,0.3336780965328216,293.2789306640625,297.1499938964844,293.1499938964844,0.0080670481547713,-3145.100341796875,297.9346008300781,0.5119230151176453,0.050000000745058,0.2305614352226257,286.6441650390625,291.1499938964844,266.413330078125,265.01080322265625,282.6785583496094,293.960205078125,286.6482849121094,1.0,0.2398573458194732,0.8207943439483643,0.8207943439483643,1.0,1.0,-1.1089389324188232,0.4542573690414428,0.6546815633773804,0.2525613903999328,0.0,0.0,1.0,40.26072692871094,28.0,52.4272575378418,-4512.54345703125,153.33120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,299.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005579233169555,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020535128191,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392340,293.1390075683594,297.1499938964844,293.1499938964844,0.0790568888187408,-1958.8109130859373,304.1513671875,0.67134690284729,0.1018723919987678,0.0928060188889503,293.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68658447265625,0.5183099508285522,0.050000000745058,0.0485279709100723,293.3329772949219,297.1499938964844,293.1499938964844,0.3222150802612304,-4555.2431640625,304.1866455078125,0.972060203552246,0.3063714802265167,0.2153879702091217,293.18084716796875,297.1499938964844,293.1499938964844,0.3681976795196533,-6834.2783203125,304.1863708496094,0.9990000128746032,0.353515088558197,0.3231329321861267,293.2778625488281,297.1499938964844,293.1499938964844,0.0079767443239688,-3115.841796875,297.89581298828125,0.5183099508285522,0.050000000745058,0.2301958054304123,286.69293212890625,291.1499938964844,266.45001220703125,265.0428466796875,282.71649169921875,293.9610595703125,286.69952392578125,1.0,0.2349912822246551,0.8206176161766052,0.8206176161766052,1.0,1.0,-1.0922191143035889,0.4465089738368988,0.6457101702690125,0.2490553706884384,0.0,0.0,1.0,38.0872802734375,31.0,70.74388885498047,-4493.14990234375,144.6992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,299.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003694981336593,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101862286101,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392400,293.1390075683594,297.1499938964844,293.1499938964844,0.0790568888187408,-1958.8109130859373,304.1513671875,0.67134690284729,0.1018723919987678,0.0928060188889503,293.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68658447265625,0.5183099508285522,0.050000000745058,0.0485279709100723,293.3329772949219,297.1499938964844,293.1499938964844,0.3222150802612304,-4555.2431640625,304.1866455078125,0.972060203552246,0.3063714802265167,0.2153879702091217,293.18084716796875,297.1499938964844,293.1499938964844,0.3681976795196533,-6834.2783203125,304.1863708496094,0.9990000128746032,0.353515088558197,0.3231329321861267,293.2778625488281,297.1499938964844,293.1499938964844,0.0079767443239688,-3115.841796875,297.89581298828125,0.5183099508285522,0.050000000745058,0.2301958054304123,286.69293212890625,291.1499938964844,266.45001220703125,265.0428466796875,282.71649169921875,293.9610595703125,286.69952392578125,1.0,0.2349912822246551,0.8206176161766052,0.8206176161766052,1.0,1.0,-1.0922191143035889,0.4465089738368988,0.6457101702690125,0.2490553706884384,0.0,0.0,1.0,38.0872802734375,31.0,70.74388885498047,-4493.14990234375,144.6992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,299.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003694981336593,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101862286101,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392460,293.1545715332031,297.1499938964844,293.1499938964844,0.0763464868068695,-1907.343017578125,304.1554870605469,0.6694780588150024,0.098981112241745,0.0906604677438736,293.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.5213170647621155,0.050000000745058,0.0484945438802242,293.3391418457031,297.1499938964844,293.1499938964844,0.3135015070438385,-4458.662109375,304.18902587890625,0.97123521566391,0.3004656136035919,0.2115263044834137,293.176513671875,297.1499938964844,293.1499938964844,0.3593483567237854,-6706.55615234375,304.1885986328125,0.9990000128746032,0.3536032438278198,0.3181802928447723,293.28875732421875,297.1499938964844,293.1499938964844,0.0078400028869509,-3073.304443359375,297.81768798828125,0.5213170647621155,0.050000000745058,0.2300372421741485,286.75360107421875,291.1499938964844,266.4866638183594,265.0747375488281,282.7481689453125,293.9598083496094,286.7603759765625,1.0,0.2320724576711654,0.820500373840332,0.820500373840332,1.0,1.0,-1.0787893533706665,0.4403371512889862,0.6384522318840027,0.2461429089307785,0.0,0.0,1.0,37.06221771240234,34.0,80.97827911376953,-4477.85888671875,139.25985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,300.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001437678933143,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001016331952996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392520,293.1545715332031,297.1499938964844,293.1499938964844,0.0763464868068695,-1907.343017578125,304.1554870605469,0.6694780588150024,0.098981112241745,0.0906604677438736,293.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.5213170647621155,0.050000000745058,0.0484945438802242,293.3391418457031,297.1499938964844,293.1499938964844,0.3135015070438385,-4458.662109375,304.18902587890625,0.97123521566391,0.3004656136035919,0.2115263044834137,293.176513671875,297.1499938964844,293.1499938964844,0.3593483567237854,-6706.55615234375,304.1885986328125,0.9990000128746032,0.3536032438278198,0.3181802928447723,293.28875732421875,297.1499938964844,293.1499938964844,0.0078400028869509,-3073.304443359375,297.81768798828125,0.5213170647621155,0.050000000745058,0.2300372421741485,286.75360107421875,291.1499938964844,266.4866638183594,265.0747375488281,282.7481689453125,293.9598083496094,286.7603759765625,1.0,0.2320724576711654,0.820500373840332,0.820500373840332,1.0,1.0,-1.0787893533706665,0.4403371512889862,0.6384522318840027,0.2461429089307785,0.0,0.0,1.0,37.06221771240234,34.0,80.97827911376953,-4477.85888671875,139.25985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,300.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001437678933143,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001016331952996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392580,293.1648254394531,297.1499938964844,293.1499938964844,0.0737039670348167,-1857.826416015625,304.15802001953125,0.6649173498153687,0.0967765152454376,0.0885612666606903,293.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.5220701694488525,0.050000000745058,0.0484864674508571,293.33917236328125,297.1499938964844,293.1499938964844,0.3056589663028717,-4371.85791015625,304.1889953613281,0.967167317867279,0.2956603467464447,0.2080336213111877,293.1722717285156,297.1499938964844,293.1499938964844,0.3557868599891662,-6658.138671875,304.1815185546875,0.9990000128746032,0.3537993133068084,0.3169664144515991,293.2962646484375,297.1499938964844,293.1499938964844,0.0077283261343836,-3038.058349609375,297.7449035644531,0.5220701694488525,0.050000000745058,0.2299989312887191,286.806640625,291.1499938964844,266.5233459472656,265.1065368652344,282.759765625,293.938720703125,286.81201171875,1.0,0.2307650297880172,0.8203830718994141,0.8203830718994141,1.0,1.0,-1.0705628395080566,0.4366427958011627,0.6339200139045715,0.2441308349370956,0.0,0.0,1.0,36.74365615844727,37.0,72.2992172241211,-4469.751953125,136.54391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,300.03778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998928248882293,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013785222312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392640,293.1648254394531,297.1499938964844,293.1499938964844,0.0737039670348167,-1857.826416015625,304.15802001953125,0.6649173498153687,0.0967765152454376,0.0885612666606903,293.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.5220701694488525,0.050000000745058,0.0484864674508571,293.33917236328125,297.1499938964844,293.1499938964844,0.3056589663028717,-4371.85791015625,304.1889953613281,0.967167317867279,0.2956603467464447,0.2080336213111877,293.1722717285156,297.1499938964844,293.1499938964844,0.3557868599891662,-6658.138671875,304.1815185546875,0.9990000128746032,0.3537993133068084,0.3169664144515991,293.2962646484375,297.1499938964844,293.1499938964844,0.0077283261343836,-3038.058349609375,297.7449035644531,0.5220701694488525,0.050000000745058,0.2299989312887191,286.806640625,291.1499938964844,266.5233459472656,265.1065368652344,282.759765625,293.938720703125,286.81201171875,1.0,0.2307650297880172,0.8203830718994141,0.8203830718994141,1.0,1.0,-1.0705628395080566,0.4366427958011627,0.6339200139045715,0.2441308349370956,0.0,0.0,1.0,36.74365615844727,37.0,72.2992172241211,-4469.751953125,136.54391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,300.03778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998928248882293,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013785222312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392700,293.1688232421875,297.1499938964844,293.1499938964844,0.0725590512156486,-1836.558349609375,304.1586303710937,0.6621707677841187,0.0958067253232002,0.0876547694206237,293.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.5217385292053223,0.050000000745058,0.0484900586307048,293.3383178710937,297.1499938964844,293.1499938964844,0.3021470010280609,-4333.01171875,304.18829345703125,0.9641461968421936,0.2934309542179107,0.2064528316259384,293.17169189453125,297.1499938964844,293.1499938964844,0.3556734621524811,-6658.830078125,304.17596435546875,0.9990000128746032,0.3536309599876404,0.3174999058246612,293.2991638183594,297.1499938964844,293.1499938964844,0.0076776621863245,-3022.189697265625,297.7088317871094,0.5217385292053223,0.050000000745058,0.2300159484148025,286.8287658691406,291.1499938964844,266.5416564941406,265.1224060058594,282.7650756835937,293.932373046875,286.8335266113281,1.0,0.2306291759014129,0.8203244805335999,0.8203244805335999,1.0,1.0,-1.0682415962219238,0.4356437623500824,0.632597804069519,0.2434416562318802,0.0,0.0,1.0,36.79961395263672,37.0,65.59017181396484,-4467.1552734375,136.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,300.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997673869132995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001012512148008,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392760,293.172119140625,297.1499938964844,293.1499938964844,0.0715130195021629,-1817.234619140625,304.1589660644531,0.6591526865959167,0.0949194580316543,0.0868271514773368,294.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84405517578125,0.5209869146347046,0.050000000745058,0.04849823564291,293.3372497558594,297.1499938964844,293.1499938964844,0.2988078594207763,-4296.0380859375,304.1874084472656,0.9604269862174988,0.2912605702877044,0.2049281895160675,293.17254638671875,297.1499938964844,293.1499938964844,0.3565708100795746,-6674.490234375,304.16961669921875,0.9990000128746032,0.3531920313835144,0.3187163770198822,293.3016967773437,297.1499938964844,293.1499938964844,0.0076296119950711,-3007.247802734375,297.672607421875,0.5209869146347046,0.050000000745058,0.2300547361373901,286.8482666015625,291.1499938964844,266.5599975585937,265.13824462890625,282.77069091796875,293.9295654296875,286.8524169921875,1.0,0.2307963967323303,0.8202792406082153,0.8202792406082153,1.0,1.0,-1.0669339895248413,0.435127317905426,0.6318066120147705,0.2429254651069641,0.0,0.0,1.0,36.98398971557617,40.0,58.44137954711914,-4465.27099609375,136.04803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,300.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996459499001503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011279673548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392820,293.1769104003906,297.1499938964844,293.1499938964844,0.0697139203548431,-1784.260498046875,304.1589660644531,0.6525424718856812,0.0933856070041656,0.0854033827781677,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.518406867980957,0.050000000745058,0.0485270507633686,293.334716796875,297.1499938964844,293.1499938964844,0.2925202548503876,-4226.24365234375,304.1854248046875,0.9509337544441224,0.2870261371135711,0.2019795179367065,293.178955078125,297.1499938964844,293.1499938964844,0.3611132800579071,-6746.0986328125,304.1554870605469,0.9990000128746032,0.3513324856758117,0.3229718208312988,293.30596923828125,297.1499938964844,293.1499938964844,0.0075400555506348,-2979.781982421875,297.5986022949219,0.518406867980957,0.050000000745058,0.2301914393901825,286.8795471191406,291.1499938964844,266.5966796875,265.1698913574219,282.7833251953125,293.9347229003906,286.8825378417969,1.0,0.2319378554821014,0.8201887607574463,0.8201887607574463,1.0,1.0,-1.0669907331466677,0.4353770613670349,0.6316137313842773,0.2423092424869537,0.0,0.0,1.0,37.69955062866211,43.0,44.01177597045898,-4463.22705078125,137.36183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20709228515625,300.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994248837232589,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009036132018,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392880,293.1769104003906,297.1499938964844,293.1499938964844,0.0697139203548431,-1784.260498046875,304.1589660644531,0.6525424718856812,0.0933856070041656,0.0854033827781677,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.518406867980957,0.050000000745058,0.0485270507633686,293.334716796875,297.1499938964844,293.1499938964844,0.2925202548503876,-4226.24365234375,304.1854248046875,0.9509337544441224,0.2870261371135711,0.2019795179367065,293.178955078125,297.1499938964844,293.1499938964844,0.3611132800579071,-6746.0986328125,304.1554870605469,0.9990000128746032,0.3513324856758117,0.3229718208312988,293.30596923828125,297.1499938964844,293.1499938964844,0.0075400555506348,-2979.781982421875,297.5986022949219,0.518406867980957,0.050000000745058,0.2301914393901825,286.8795471191406,291.1499938964844,266.5966796875,265.1698913574219,282.7833251953125,293.9347229003906,286.8825378417969,1.0,0.2319378554821014,0.8201887607574463,0.8201887607574463,1.0,1.0,-1.0669907331466677,0.4353770613670349,0.6316137313842773,0.2423092424869537,0.0,0.0,1.0,37.69955062866211,43.0,44.01177597045898,-4463.22705078125,137.36183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20709228515625,300.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994248837232589,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009036132018,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
392940,293.1796264648437,297.1499938964844,293.1499938964844,0.068283662199974,-1758.3131103515625,304.1583557128906,0.6454784870147705,0.0921496301889419,0.0842676535248756,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.5146815180778503,0.050000000745058,0.0485709346830844,293.3321228027344,297.1499938964844,293.1499938964844,0.2866353690624237,-4160.65185546875,304.18341064453125,0.9389035701751708,0.2828763127326965,0.1991108357906341,293.1917419433594,297.1499938964844,293.1499938964844,0.3686701655387878,-6861.97607421875,304.14111328125,0.9990000128746032,0.3480187952518463,0.3292326033115387,293.30975341796875,297.1499938964844,293.1499938964844,0.0074568460695445,-2954.83447265625,297.5212097167969,0.5146815180778503,0.050000000745058,0.2303995937108993,286.9012145996094,291.1499938964844,266.6333312988281,265.20147705078125,282.7982177734375,293.95391845703125,286.9031982421875,1.0,0.2339905798435211,0.8200982213020325,0.8200982213020325,1.0,1.0,-1.0699026584625244,0.4370284676551819,0.6328741908073425,0.2420511990785598,0.0,0.0,1.0,38.82780838012695,46.0,30.56488990783692,-4462.78466796875,140.18121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,300.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099245972931385,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007220416795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393000,293.1796264648437,297.1499938964844,293.1499938964844,0.068283662199974,-1758.3131103515625,304.1583557128906,0.6454784870147705,0.0921496301889419,0.0842676535248756,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.5146815180778503,0.050000000745058,0.0485709346830844,293.3321228027344,297.1499938964844,293.1499938964844,0.2866353690624237,-4160.65185546875,304.18341064453125,0.9389035701751708,0.2828763127326965,0.1991108357906341,293.1917419433594,297.1499938964844,293.1499938964844,0.3686701655387878,-6861.97607421875,304.14111328125,0.9990000128746032,0.3480187952518463,0.3292326033115387,293.30975341796875,297.1499938964844,293.1499938964844,0.0074568460695445,-2954.83447265625,297.5212097167969,0.5146815180778503,0.050000000745058,0.2303995937108993,286.9012145996094,291.1499938964844,266.6333312988281,265.20147705078125,282.7982177734375,293.95391845703125,286.9031982421875,1.0,0.2339905798435211,0.8200982213020325,0.8200982213020325,1.0,1.0,-1.0699026584625244,0.4370284676551819,0.6328741908073425,0.2420511990785598,0.0,0.0,1.0,38.82780838012695,46.0,30.56488990783692,-4462.78466796875,140.18121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,300.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099245972931385,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007220416795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393060,293.1817321777344,297.1499938964844,293.1499938964844,0.0670719891786575,-1736.41796875,304.1575927734375,0.6355924606323242,0.0909761488437652,0.0833287686109542,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.5079005360603333,0.050000000745058,0.0486587025225162,293.3294372558594,297.1499938964844,293.1499938964844,0.2809517979621887,-4096.859375,304.1817932128906,0.9204980731010436,0.2788053750991821,0.1963283121585846,293.20330810546875,297.1499938964844,293.1499938964844,0.3661148846149444,-6820.64453125,304.1487731933594,0.989385724067688,0.344595193862915,0.3274891674518585,293.313232421875,297.1499938964844,293.1499938964844,0.0073826964944601,-2932.404296875,297.4432067871094,0.5079005360603333,0.050000000745058,0.2308159321546554,286.9227294921875,291.1499938964844,266.6700134277344,265.2330017089844,282.8258361816406,293.9745483398437,286.92633056640625,1.0,0.2364818006753921,0.8198858499526978,0.8198858499526978,1.0,1.0,-1.0640212297439575,0.4345719218254089,0.6294493079185486,0.2400941252708435,0.0,0.0,1.0,40.95760345458984,49.0,35.28339385986328,-4452.7646484375,142.49905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,300.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991105288267135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005845915642,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393120,293.1817321777344,297.1499938964844,293.1499938964844,0.0670719891786575,-1736.41796875,304.1575927734375,0.6355924606323242,0.0909761488437652,0.0833287686109542,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.5079005360603333,0.050000000745058,0.0486587025225162,293.3294372558594,297.1499938964844,293.1499938964844,0.2809517979621887,-4096.859375,304.1817932128906,0.9204980731010436,0.2788053750991821,0.1963283121585846,293.20330810546875,297.1499938964844,293.1499938964844,0.3661148846149444,-6820.64453125,304.1487731933594,0.989385724067688,0.344595193862915,0.3274891674518585,293.313232421875,297.1499938964844,293.1499938964844,0.0073826964944601,-2932.404296875,297.4432067871094,0.5079005360603333,0.050000000745058,0.2308159321546554,286.9227294921875,291.1499938964844,266.6700134277344,265.2330017089844,282.8258361816406,293.9745483398437,286.92633056640625,1.0,0.2364818006753921,0.8198858499526978,0.8198858499526978,1.0,1.0,-1.0640212297439575,0.4345719218254089,0.6294493079185486,0.2400941252708435,0.0,0.0,1.0,40.95760345458984,49.0,35.28339385986328,-4452.7646484375,142.49905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,300.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991105288267135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005845915642,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393180,293.1855163574219,297.1499938964844,293.1499938964844,0.0654747858643531,-1707.5926513671875,304.1577453613281,0.6250495910644531,0.0894033834338188,0.082098439335823,294.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.5011726021766663,0.050000000745058,0.0487573184072971,293.3269348144531,297.1499938964844,293.1499938964844,0.2752116620540619,-4031.820556640625,304.1807556152344,0.9027544856071472,0.2747646868228912,0.1935855150222778,293.20703125,297.1499938964844,293.1499938964844,0.3625640273094177,-6766.234375,304.1549987792969,0.9766489863395692,0.3424775600433349,0.3253611326217651,293.3164978027344,297.1499938964844,293.1499938964844,0.0073074828833341,-2908.57275390625,297.36895751953125,0.5011726021766663,0.050000000745058,0.2312837392091751,286.9550476074219,291.1499938964844,266.7066650390625,265.264404296875,282.8479919433594,293.9850158691406,286.95880126953125,1.0,0.2392458468675613,0.8196734189987183,0.8196734189987183,1.0,1.0,-1.0574064254760742,0.4318392872810364,0.6255671381950378,0.2378297299146652,0.0,0.0,1.0,43.34927749633789,52.0,42.52027893066406,-4443.24560546875,145.07009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,300.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989840030670166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004561781883,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393240,293.1855163574219,297.1499938964844,293.1499938964844,0.0654747858643531,-1707.5926513671875,304.1577453613281,0.6250495910644531,0.0894033834338188,0.082098439335823,294.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.5011726021766663,0.050000000745058,0.0487573184072971,293.3269348144531,297.1499938964844,293.1499938964844,0.2752116620540619,-4031.820556640625,304.1807556152344,0.9027544856071472,0.2747646868228912,0.1935855150222778,293.20703125,297.1499938964844,293.1499938964844,0.3625640273094177,-6766.234375,304.1549987792969,0.9766489863395692,0.3424775600433349,0.3253611326217651,293.3164978027344,297.1499938964844,293.1499938964844,0.0073074828833341,-2908.57275390625,297.36895751953125,0.5011726021766663,0.050000000745058,0.2312837392091751,286.9550476074219,291.1499938964844,266.7066650390625,265.264404296875,282.8479919433594,293.9850158691406,286.95880126953125,1.0,0.2392458468675613,0.8196734189987183,0.8196734189987183,1.0,1.0,-1.0574064254760742,0.4318392872810364,0.6255671381950378,0.2378297299146652,0.0,0.0,1.0,43.34927749633789,52.0,42.52027893066406,-4443.24560546875,145.07009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,300.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989840030670166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004561781883,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
