time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.18768310546875,297.1499938964844,293.1499938964844,0.0645519867539405,-1691.0511474609375,304.15802001953125,0.6195611953735352,0.0885273367166519,0.0813791453838348,294.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.4979577958583832,0.050000000745058,0.0488088950514793,293.3258056640625,297.1499938964844,293.1499938964844,0.2723697423934936,-3999.464599609375,304.1803283691406,0.8946980237960815,0.272748053073883,0.1922190636396408,293.2077941894531,297.1499938964844,293.1499938964844,0.3610652983188629,-6743.69580078125,304.15679931640625,0.970033586025238,0.3416075408458709,0.3245521783828735,293.3180236816406,297.1499938964844,293.1499938964844,0.0072702327743172,-2896.675537109375,297.3318176269531,0.4979577958583832,0.050000000745058,0.2315283715724945,286.9714050292969,291.1499938964844,266.7250061035156,265.28009033203125,282.8580322265625,293.9901733398437,286.9752197265625,1.0,0.2407152503728866,0.8195672035217285,0.8195672035217285,1.0,1.0,-1.0542874336242676,0.4305868446826935,0.6237005591392517,0.2366678863763809,0.0,0.0,1.0,44.60350799560547,52.0,44.19546127319336,-4438.8515625,146.49790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,300.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989211276173591,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100392375316,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393360,293.1893005371094,297.1499938964844,293.1499938964844,0.0636356249451637,-1674.70654296875,304.1582336425781,0.6139577031135559,0.0877341926097869,0.0806692540645599,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.4948286116123199,0.050000000745058,0.0488619059324264,293.3247375488281,297.1499938964844,293.1499938964844,0.269543319940567,-3967.183837890625,304.1799621582031,0.8867751955986023,0.2707327008247375,0.1908547282218933,293.2086181640625,297.1499938964844,293.1499938964844,0.3596018552780151,-6721.8173828125,304.158203125,0.9632035493850708,0.3407129347324371,0.3237835764884949,293.3194885253906,297.1499938964844,293.1499938964844,0.0072331596165895,-2884.7705078125,297.2946472167969,0.4948286116123199,0.050000000745058,0.2317798435688018,286.9879150390625,291.1499938964844,266.74334716796875,265.2957763671875,282.8676147460937,293.99560546875,286.99176025390625,1.0,0.2422316819429397,0.8195031881332397,0.8195031881332397,1.0,1.0,-1.0512405633926392,0.4293893277645111,0.6218512058258057,0.2354766875505447,0.0,0.0,1.0,45.89412307739258,55.0,45.25870513916016,-4434.63037109375,148.00018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,300.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988582670688629,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001003285724436,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393420,293.19091796875,297.1499938964844,293.1499938964844,0.0621081814169883,-1647.6102294921875,304.15802001953125,0.6028739213943481,0.0864065885543823,0.079518623650074,294.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.4887759685516357,0.050000000745058,0.0489716865122318,293.3227844238281,297.1499938964844,293.1499938964844,0.2639379799365997,-3902.8740234375,304.1793212890625,0.8714790940284729,0.266703724861145,0.1881303787231445,293.2110595703125,297.1499938964844,293.1499938964844,0.3564311563968658,-6674.6142578125,304.1607360839844,0.9488398432731628,0.3387348353862762,0.3220839202404022,293.3223571777344,297.1499938964844,293.1499938964844,0.0071595371700823,-2860.9638671875,297.219970703125,0.4887759685516357,0.050000000745058,0.2323005944490432,287.0210876464844,291.1499938964844,266.7799987792969,265.3270568847656,282.8860168457031,294.0081481933594,287.02496337890625,1.0,0.2453733086585998,0.8193751573562622,0.8193751573562622,1.0,1.0,-1.045305848121643,0.4271245300769806,0.6181813478469849,0.2329840809106826,0.0,0.0,1.0,48.56954574584961,58.0,46.213470458984375,-4426.515625,151.1847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,300.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987314581871032,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001998753054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393480,293.19091796875,297.1499938964844,293.1499938964844,0.0621081814169883,-1647.6102294921875,304.15802001953125,0.6028739213943481,0.0864065885543823,0.079518623650074,294.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.4887759685516357,0.050000000745058,0.0489716865122318,293.3227844238281,297.1499938964844,293.1499938964844,0.2639379799365997,-3902.8740234375,304.1793212890625,0.8714790940284729,0.266703724861145,0.1881303787231445,293.2110595703125,297.1499938964844,293.1499938964844,0.3564311563968658,-6674.6142578125,304.1607360839844,0.9488398432731628,0.3387348353862762,0.3220839202404022,293.3223571777344,297.1499938964844,293.1499938964844,0.0071595371700823,-2860.9638671875,297.219970703125,0.4887759685516357,0.050000000745058,0.2323005944490432,287.0210876464844,291.1499938964844,266.7799987792969,265.3270568847656,282.8860168457031,294.0081481933594,287.02496337890625,1.0,0.2453733086585998,0.8193751573562622,0.8193751573562622,1.0,1.0,-1.045305848121643,0.4271245300769806,0.6181813478469849,0.2329840809106826,0.0,0.0,1.0,48.56954574584961,58.0,46.213470458984375,-4426.515625,151.1847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,300.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987314581871032,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001998753054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393540,293.192138671875,297.1499938964844,293.1499938964844,0.0606999732553958,-1622.7872314453125,304.1576843261719,0.5919086933135986,0.0851204991340637,0.07847511023283,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509338378906,0.4828314483165741,0.050000000745058,0.0490861684083938,293.321044921875,297.1499938964844,293.1499938964844,0.2583884298801422,-3838.822265625,304.1788024902344,0.857042133808136,0.2626747488975525,0.1854097247123718,293.21368408203125,297.1499938964844,293.1499938964844,0.3530527949333191,-6624.54443359375,304.16278076171875,0.9340103268623352,0.3366516530513763,0.3202550113201141,293.3251647949219,297.1499938964844,293.1499938964844,0.0070861605927348,-2837.0166015625,297.14471435546875,0.4828314483165741,0.050000000745058,0.2328436523675918,287.0545349121094,291.1499938964844,266.8166809082031,265.3582458496094,282.9045104980469,294.0241394042969,287.0585021972656,1.0,0.2486178576946258,0.8192470669746399,0.8192470669746399,1.0,1.0,-1.0393816232681274,0.4249363243579864,0.6144453287124634,0.2303133308887481,0.0,0.0,1.0,51.36075210571289,61.0,46.83795547485352,-4418.49755859375,154.53538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,300.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986011400818824,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000676274998,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393600,293.192138671875,297.1499938964844,293.1499938964844,0.0606999732553958,-1622.7872314453125,304.1576843261719,0.5919086933135986,0.0851204991340637,0.07847511023283,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509338378906,0.4828314483165741,0.050000000745058,0.0490861684083938,293.321044921875,297.1499938964844,293.1499938964844,0.2583884298801422,-3838.822265625,304.1788024902344,0.857042133808136,0.2626747488975525,0.1854097247123718,293.21368408203125,297.1499938964844,293.1499938964844,0.3530527949333191,-6624.54443359375,304.16278076171875,0.9340103268623352,0.3366516530513763,0.3202550113201141,293.3251647949219,297.1499938964844,293.1499938964844,0.0070861605927348,-2837.0166015625,297.14471435546875,0.4828314483165741,0.050000000745058,0.2328436523675918,287.0545349121094,291.1499938964844,266.8166809082031,265.3582458496094,282.9045104980469,294.0241394042969,287.0585021972656,1.0,0.2486178576946258,0.8192470669746399,0.8192470669746399,1.0,1.0,-1.0393816232681274,0.4249363243579864,0.6144453287124634,0.2303133308887481,0.0,0.0,1.0,51.36075210571289,61.0,46.83795547485352,-4418.49755859375,154.53538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,300.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986011400818824,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000676274998,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393660,293.19342041015625,297.1499938964844,293.1499938964844,0.0592547729611396,-1597.489501953125,304.15753173828125,0.5808899998664856,0.0837935432791709,0.0774058178067207,294.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.476776123046875,0.050000000745058,0.0492043942213058,293.319580078125,297.1499938964844,293.1499938964844,0.2528856992721557,-3774.935302734375,304.1783752441406,0.8435661792755127,0.2586432695388794,0.182690292596817,293.2162780761719,297.1499938964844,293.1499938964844,0.3495792746543884,-6573.19873046875,304.1642761230469,0.9194960594177246,0.3345165848731994,0.3183755874633789,293.32794189453125,297.1499938964844,293.1499938964844,0.0070126573555171,-2812.79736328125,297.0687561035156,0.476776123046875,0.050000000745058,0.2334044575691223,287.0884704589844,291.1499938964844,266.85333251953125,265.389404296875,282.9230041503906,294.0430603027344,287.0924987792969,1.0,0.2519169449806213,0.8191328048706055,0.8191328048706055,1.0,1.0,-1.0333930253982544,0.4227854907512665,0.6106075644493103,0.2274670451879501,0.0,0.0,1.0,54.24274063110352,49.0,47.45312881469727,-4410.5166015625,157.98410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,300.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984648168087005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.992926788982004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393720,293.19342041015625,297.1499938964844,293.1499938964844,0.0592547729611396,-1597.489501953125,304.15753173828125,0.5808899998664856,0.0837935432791709,0.0774058178067207,294.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.476776123046875,0.050000000745058,0.0492043942213058,293.319580078125,297.1499938964844,293.1499938964844,0.2528856992721557,-3774.935302734375,304.1783752441406,0.8435661792755127,0.2586432695388794,0.182690292596817,293.2162780761719,297.1499938964844,293.1499938964844,0.3495792746543884,-6573.19873046875,304.1642761230469,0.9194960594177246,0.3345165848731994,0.3183755874633789,293.32794189453125,297.1499938964844,293.1499938964844,0.0070126573555171,-2812.79736328125,297.0687561035156,0.476776123046875,0.050000000745058,0.2334044575691223,287.0884704589844,291.1499938964844,266.85333251953125,265.389404296875,282.9230041503906,294.0430603027344,287.0924987792969,1.0,0.2519169449806213,0.8191328048706055,0.8191328048706055,1.0,1.0,-1.0333930253982544,0.4227854907512665,0.6106075644493103,0.2274670451879501,0.0,0.0,1.0,54.24274063110352,49.0,47.45312881469727,-4410.5166015625,157.98410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,300.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984648168087005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.992926788982004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393780,293.19464111328125,297.1499938964844,293.1499938964844,0.0576000027358531,-1568.7615966796875,304.1578063964844,0.5788919925689697,0.082447201013565,0.0761712938547134,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.4781281352043152,0.050000000745058,0.04917823523283,293.31817626953125,297.1499938964844,293.1499938964844,0.2472423017024994,-3708.94140625,304.1783447265625,0.8413994312286377,0.2546330988407135,0.1798713058233261,293.2186584472656,297.1499938964844,293.1499938964844,0.3458246886730194,-6517.62841796875,304.165771484375,0.9198288321495056,0.332350343465805,0.3163153827190399,293.33074951171875,297.1499938964844,293.1499938964844,0.0069138891994953,-2779.81005859375,296.9925842285156,0.4781281352043152,0.050000000745058,0.2332803755998611,287.1239013671875,291.1499938964844,266.8900146484375,265.4204406738281,282.9437255859375,294.0639953613281,287.1283874511719,1.0,0.2495895773172378,0.819018542766571,0.819018542766571,1.0,1.0,-1.0258750915527344,0.4199564456939697,0.6059185862541199,0.2242646217346191,0.0,0.0,1.0,53.45000457763672,37.0,50.40137100219727,-4400.9140625,154.5500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,300.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098319187760353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.978147136280312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393840,293.19464111328125,297.1499938964844,293.1499938964844,0.0576000027358531,-1568.7615966796875,304.1578063964844,0.5788919925689697,0.082447201013565,0.0761712938547134,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.4781281352043152,0.050000000745058,0.04917823523283,293.31817626953125,297.1499938964844,293.1499938964844,0.2472423017024994,-3708.94140625,304.1783447265625,0.8413994312286377,0.2546330988407135,0.1798713058233261,293.2186584472656,297.1499938964844,293.1499938964844,0.3458246886730194,-6517.62841796875,304.165771484375,0.9198288321495056,0.332350343465805,0.3163153827190399,293.33074951171875,297.1499938964844,293.1499938964844,0.0069138891994953,-2779.81005859375,296.9925842285156,0.4781281352043152,0.050000000745058,0.2332803755998611,287.1239013671875,291.1499938964844,266.8900146484375,265.4204406738281,282.9437255859375,294.0639953613281,287.1283874511719,1.0,0.2495895773172378,0.819018542766571,0.819018542766571,1.0,1.0,-1.0258750915527344,0.4199564456939697,0.6059185862541199,0.2242646217346191,0.0,0.0,1.0,53.45000457763672,37.0,50.40137100219727,-4400.9140625,154.5500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,300.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098319187760353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.978147136280312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393900,293.1951599121094,297.1499938964844,293.1499938964844,0.0567130558192729,-1553.4617919921875,304.1579895019531,0.5809081792831421,0.0817802995443344,0.0755132287740707,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.4811943769454956,0.050000000745058,0.0491183549165725,293.3174133300781,297.1499938964844,293.1499938964844,0.2443777322769165,-3675.26953125,304.1783752441406,0.8439124822616577,0.2526486217975616,0.1784400045871734,293.21978759765625,297.1499938964844,293.1499938964844,0.3438410758972168,-6488.22998046875,304.1665344238281,0.9248326420783995,0.3312616348266601,0.3152326345443725,293.33209228515625,297.1499938964844,293.1499938964844,0.0068565015681087,-2760.38427734375,296.9549255371094,0.4811943769454956,0.050000000745058,0.2329963147640228,287.1431579589844,291.1499938964844,266.9083251953125,265.4359436035156,282.9545288085937,294.0745544433594,287.1478881835937,1.0,0.2468741089105606,0.8189613819122314,0.8189613819122314,1.0,1.0,-1.0216548442840576,0.4183385968208313,0.6033162474632263,0.2225567251443863,0.0,0.0,1.0,51.86305618286133,37.0,52.74482345581055,-4395.68994140625,150.65518188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,300.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982402265071868,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.970134124159812e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
393960,293.19561767578125,297.1499938964844,293.1499938964844,0.055797204375267,-1537.7353515625,304.158203125,0.5846405029296875,0.0811176002025604,0.0748368725180625,294.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.15899658203125,0.4854596555233001,0.050000000745058,0.0490352287888526,293.316650390625,297.1499938964844,293.1499938964844,0.2414985746145248,-3641.315673828125,304.178466796875,0.8485357761383057,0.2506778240203857,0.1770010739564895,293.2208557128906,297.1499938964844,293.1499938964844,0.3418004512786865,-6457.96240234375,304.167236328125,0.932673454284668,0.3301685154438019,0.3141226470470428,293.3334350585937,297.1499938964844,293.1499938964844,0.0067953555844724,-2739.513671875,296.9175109863281,0.4854596555233001,0.050000000745058,0.2326020151376724,287.163330078125,291.1499938964844,266.9266662597656,265.451416015625,282.9654846191406,294.0851135253906,287.16827392578125,1.0,0.2432999014854431,0.8189152479171753,0.8189152479171753,1.0,1.0,-1.0172107219696045,0.4166238605976105,0.6005868315696716,0.2207976877689361,0.0,0.0,1.0,49.68500518798828,25.0,55.20420837402344,-4390.27587890625,145.7077178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,300.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981559231877327,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.961578325601296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394020,293.1964111328125,297.1499938964844,293.1499938964844,0.0538961924612522,-1505.3240966796875,304.1586303710937,0.5970814824104309,0.0798032730817794,0.0734437182545661,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015380859375,0.4975927472114563,0.050000000745058,0.0488153100013732,293.3150939941406,297.1499938964844,293.1499938964844,0.2357175201177597,-3572.811279296875,304.1786193847656,0.8645139932632446,0.2467730939388275,0.1741102486848831,293.22283935546875,297.1499938964844,293.1499938964844,0.3375750482082367,-6395.205078125,304.16851806640625,0.9561647176742554,0.3279681801795959,0.3118360638618469,293.3360595703125,297.1499938964844,293.1499938964844,0.0066649904474616,-2694.471435546875,296.8435363769531,0.4975927472114563,0.050000000745058,0.2315588146448135,287.20623779296875,291.1499938964844,266.9633483886719,265.4823303222656,282.9875793457031,294.1061706542969,287.2116394042969,1.0,0.2339884936809539,0.8188230395317078,0.8188230395317078,1.0,1.0,-1.0078082084655762,0.4129712283611297,0.5948370099067688,0.2171649932861328,0.0,0.0,1.0,43.964656829833984,25.0,60.05279922485352,-4379.01513671875,133.4645538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,300.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097969003021717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.942608448909596e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394080,293.1964111328125,297.1499938964844,293.1499938964844,0.0538961924612522,-1505.3240966796875,304.1586303710937,0.5970814824104309,0.0798032730817794,0.0734437182545661,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015380859375,0.4975927472114563,0.050000000745058,0.0488153100013732,293.3150939941406,297.1499938964844,293.1499938964844,0.2357175201177597,-3572.811279296875,304.1786193847656,0.8645139932632446,0.2467730939388275,0.1741102486848831,293.22283935546875,297.1499938964844,293.1499938964844,0.3375750482082367,-6395.205078125,304.16851806640625,0.9561647176742554,0.3279681801795959,0.3118360638618469,293.3360595703125,297.1499938964844,293.1499938964844,0.0066649904474616,-2694.471435546875,296.8435363769531,0.4975927472114563,0.050000000745058,0.2315588146448135,287.20623779296875,291.1499938964844,266.9633483886719,265.4823303222656,282.9875793457031,294.1061706542969,287.2116394042969,1.0,0.2339884936809539,0.8188230395317078,0.8188230395317078,1.0,1.0,-1.0078082084655762,0.4129712283611297,0.5948370099067688,0.2171649932861328,0.0,0.0,1.0,43.964656829833984,25.0,60.05279922485352,-4379.01513671875,133.4645538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,300.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097969003021717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.942608448909596e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394140,293.1971435546875,297.1499938964844,293.1499938964844,0.0520382858812809,-1473.9332275390625,304.1588439941406,0.6069772839546204,0.0784798115491867,0.0721038505434989,294.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24664306640625,0.5085192322731018,0.050000000745058,0.0486507602035999,293.3136291503906,297.1499938964844,293.1499938964844,0.230060189962387,-3505.400390625,304.1784973144531,0.8782081007957458,0.2428907454013824,0.1712830960750579,293.2247619628906,297.1499938964844,293.1499938964844,0.3333425521850586,-6332.31005859375,304.1694030761719,0.9742848873138428,0.3257354199886322,0.309579461812973,293.3385925292969,297.1499938964844,293.1499938964844,0.0065447720699012,-2652.23583984375,296.77001953125,0.5085192322731018,0.050000000745058,0.2307782620191574,287.25146484375,291.1499938964844,267.0,265.5131225585937,283.00811767578125,294.1272888183594,287.25701904296875,1.0,0.2269115895032882,0.8187308311462402,0.8187308311462402,1.0,1.0,-0.9989629983901978,0.4096088707447052,0.5893541574478149,0.2135770767927169,0.0,0.0,1.0,39.65276718139648,25.0,62.71586990356445,-4368.55126953125,123.95945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,300.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977564603090286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.921038144966587e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394200,293.1971435546875,297.1499938964844,293.1499938964844,0.0520382858812809,-1473.9332275390625,304.1588439941406,0.6069772839546204,0.0784798115491867,0.0721038505434989,294.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24664306640625,0.5085192322731018,0.050000000745058,0.0486507602035999,293.3136291503906,297.1499938964844,293.1499938964844,0.230060189962387,-3505.400390625,304.1784973144531,0.8782081007957458,0.2428907454013824,0.1712830960750579,293.2247619628906,297.1499938964844,293.1499938964844,0.3333425521850586,-6332.31005859375,304.1694030761719,0.9742848873138428,0.3257354199886322,0.309579461812973,293.3385925292969,297.1499938964844,293.1499938964844,0.0065447720699012,-2652.23583984375,296.77001953125,0.5085192322731018,0.050000000745058,0.2307782620191574,287.25146484375,291.1499938964844,267.0,265.5131225585937,283.00811767578125,294.1272888183594,287.25701904296875,1.0,0.2269115895032882,0.8187308311462402,0.8187308311462402,1.0,1.0,-0.9989629983901978,0.4096088707447052,0.5893541574478149,0.2135770767927169,0.0,0.0,1.0,39.65276718139648,25.0,62.71586990356445,-4368.55126953125,123.95945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,300.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977564603090286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.921038144966587e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394260,293.19793701171875,297.1499938964844,293.1499938964844,0.0501925610005855,-1443.04052734375,304.1589660644531,0.6138595342636108,0.0771205201745033,0.0707787498831749,294.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.5179363489151001,0.050000000745058,0.0485330559313297,293.3096923828125,297.1499938964844,293.1499938964844,0.2248571962118148,-3443.192626953125,304.1776123046875,0.8888795375823975,0.2395305186510086,0.1686971932649612,293.2269897460937,297.1499938964844,293.1499938964844,0.3291040658950805,-6269.23828125,304.16998291015625,0.9867950081825256,0.3233892917633056,0.3072949647903442,293.3411560058594,297.1499938964844,293.1499938964844,0.0064331609755754,-2612.60693359375,296.6956481933594,0.5179363489151001,0.050000000745058,0.2302199155092239,287.29620361328125,291.1499938964844,267.0366516113281,265.5438842773437,283.0220031738281,294.1400451660156,287.301513671875,1.0,0.2213243842124939,0.8186874389648438,0.8186874389648438,1.0,1.0,-0.9907147884368896,0.406543880701065,0.584170937538147,0.2100803703069687,0.0,0.0,1.0,36.53457260131836,25.0,61.58820724487305,-4359.615234375,116.75826263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,300.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975231230258941,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.897357085719705e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394320,293.19793701171875,297.1499938964844,293.1499938964844,0.0501925610005855,-1443.04052734375,304.1589660644531,0.6138595342636108,0.0771205201745033,0.0707787498831749,294.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.5179363489151001,0.050000000745058,0.0485330559313297,293.3096923828125,297.1499938964844,293.1499938964844,0.2248571962118148,-3443.192626953125,304.1776123046875,0.8888795375823975,0.2395305186510086,0.1686971932649612,293.2269897460937,297.1499938964844,293.1499938964844,0.3291040658950805,-6269.23828125,304.16998291015625,0.9867950081825256,0.3233892917633056,0.3072949647903442,293.3411560058594,297.1499938964844,293.1499938964844,0.0064331609755754,-2612.60693359375,296.6956481933594,0.5179363489151001,0.050000000745058,0.2302199155092239,287.29620361328125,291.1499938964844,267.0366516113281,265.5438842773437,283.0220031738281,294.1400451660156,287.301513671875,1.0,0.2213243842124939,0.8186874389648438,0.8186874389648438,1.0,1.0,-0.9907147884368896,0.406543880701065,0.584170937538147,0.2100803703069687,0.0,0.0,1.0,36.53457260131836,25.0,61.58820724487305,-4359.615234375,116.75826263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,300.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975231230258941,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.897357085719705e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394380,293.1988220214844,297.1499938964844,293.1499938964844,0.0483568124473094,-1412.6282958984375,304.1590270996094,0.6184279918670654,0.075730875134468,0.0694532394409179,294.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326721191406,0.5260792374610901,0.050000000745058,0.0484454743564128,293.3053283691406,297.1499938964844,293.1499938964844,0.2203752249479293,-3389.48193359375,304.1759033203125,0.89748215675354,0.2363754957914352,0.1664806902408599,293.22833251953125,297.1499938964844,293.1499938964844,0.3250159621238708,-6208.43212890625,304.17010498046875,0.9956164956092834,0.3211645185947418,0.3050430715084076,293.3436584472656,297.1499938964844,293.1499938964844,0.0063281757757067,-2575.2333984375,296.6188659667969,0.5260792374610901,0.050000000745058,0.2298044711351394,287.3368530273437,291.1499938964844,267.0733337402344,265.5745544433594,283.0312194824219,294.1468505859375,287.3417358398437,1.0,0.2168727815151214,0.8186440467834473,0.8186440467834473,1.0,1.0,-0.983156442642212,0.4038025736808777,0.5793538689613342,0.2067190110683441,0.0,0.0,1.0,34.18840408325195,25.0,57.11955642700195,-4351.662109375,111.11146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030334472656,300.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972799509763717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.872678492683916e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394440,293.1988220214844,297.1499938964844,293.1499938964844,0.0483568124473094,-1412.6282958984375,304.1590270996094,0.6184279918670654,0.075730875134468,0.0694532394409179,294.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326721191406,0.5260792374610901,0.050000000745058,0.0484454743564128,293.3053283691406,297.1499938964844,293.1499938964844,0.2203752249479293,-3389.48193359375,304.1759033203125,0.89748215675354,0.2363754957914352,0.1664806902408599,293.22833251953125,297.1499938964844,293.1499938964844,0.3250159621238708,-6208.43212890625,304.17010498046875,0.9956164956092834,0.3211645185947418,0.3050430715084076,293.3436584472656,297.1499938964844,293.1499938964844,0.0063281757757067,-2575.2333984375,296.6188659667969,0.5260792374610901,0.050000000745058,0.2298044711351394,287.3368530273437,291.1499938964844,267.0733337402344,265.5745544433594,283.0312194824219,294.1468505859375,287.3417358398437,1.0,0.2168727815151214,0.8186440467834473,0.8186440467834473,1.0,1.0,-0.983156442642212,0.4038025736808777,0.5793538689613342,0.2067190110683441,0.0,0.0,1.0,34.18840408325195,25.0,57.11955642700195,-4351.662109375,111.11146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030334472656,300.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972799509763717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.872678492683916e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394500,293.1992492675781,297.1499938964844,293.1499938964844,0.0474403165280818,-1397.543701171875,304.1590576171875,0.6199569702148438,0.0750276520848274,0.0687908679246902,294.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522033691406,0.5295937061309814,0.050000000745058,0.0484110005199909,293.30377197265625,297.1499938964844,293.1499938964844,0.2180677950382232,-3361.656494140625,304.1753845214844,0.9006263017654419,0.2347152531147003,0.1653094589710235,293.228515625,297.1499938964844,293.1499938964844,0.3229768276214599,-6178.14501953125,304.170166015625,0.9988806247711182,0.3201355636119842,0.3039092421531677,293.34490966796875,297.1499938964844,293.1499938964844,0.0062776058912277,-2557.150390625,296.5799255371094,0.5295937061309814,0.050000000745058,0.2296409457921981,287.3563232421875,291.1499938964844,267.0916748046875,265.58984375,283.0367126464844,294.15155029296875,287.36114501953125,1.0,0.2149810492992401,0.818622350692749,0.818622350692749,1.0,1.0,-0.979341983795166,0.4024073183536529,0.5769346356391907,0.2050615847110748,0.0,0.0,1.0,33.25182342529297,25.0,55.624305725097656,-4347.431640625,108.70582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,300.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971575006842613,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.860251157078892e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394560,293.1996459960937,297.1499938964844,293.1499938964844,0.0465283691883087,-1382.5823974609375,304.1590881347656,0.6206403374671936,0.0743237882852554,0.0681343451142311,294.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717346191406,0.532291829586029,0.050000000745058,0.0483857281506061,293.3020935058594,297.1499938964844,293.1499938964844,0.2157770097255706,-3333.943603515625,304.1749572753906,0.9024699330329896,0.2330959737300872,0.1641435027122497,293.2279968261719,297.1499938964844,293.1499938964844,0.3191907405853271,-6120.2783203125,304.1734313964844,0.9990000128746032,0.3192412555217743,0.3013499975204468,293.3460998535156,297.1499938964844,293.1499938964844,0.0062288111075758,-2539.578125,296.5409851074219,0.532291829586029,0.050000000745058,0.2295210659503936,287.3759460449219,291.1499938964844,267.1099853515625,265.6051330566406,283.0433654785156,294.1535949707031,287.38104248046875,1.0,0.2132381498813629,0.8186030387878418,0.8186030387878418,1.0,1.0,-0.9739208817481996,0.4002362489700317,0.5736846327781677,0.2032122462987899,0.0,0.0,1.0,32.5328254699707,25.0,56.30278015136719,-4341.45361328125,106.32648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,300.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970345884561538,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.847776527749376e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394620,293.20025634765625,297.1499938964844,293.1499938964844,0.0447156056761741,-1352.927490234375,304.1590576171875,0.6209023594856262,0.0729423239827156,0.0668449699878692,294.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.5365881323814392,0.050000000745058,0.0483474358916282,293.2980041503906,297.1499938964844,293.1499938964844,0.2114206105470657,-3281.018798828125,304.17388916015625,0.9046857357025146,0.2300678342580795,0.1619643568992614,293.2236633300781,297.1499938964844,293.1499938964844,0.3103094100952148,-5984.7548828125,304.1802978515625,0.9990000128746032,0.3181370496749878,0.2953160405158996,293.34832763671875,297.1499938964844,293.1499938964844,0.0061331852339208,-2504.60205078125,296.465087890625,0.5365881323814392,0.050000000745058,0.2293394207954406,287.4189758300781,291.1499938964844,267.14666748046875,265.6356201171875,283.04803466796875,294.1384582519531,287.4244384765625,1.0,0.2101261019706726,0.8185644149780273,0.8185644149780273,1.0,1.0,-0.9622549414634703,0.3954899907112121,0.5667648911476135,0.1994572132825851,0.0,0.0,1.0,31.398941040039062,25.0,59.3335075378418,-4329.98193359375,101.96346282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,300.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967801213264465,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.821951971389352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394680,293.20025634765625,297.1499938964844,293.1499938964844,0.0447156056761741,-1352.927490234375,304.1590576171875,0.6209023594856262,0.0729423239827156,0.0668449699878692,294.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.5365881323814392,0.050000000745058,0.0483474358916282,293.2980041503906,297.1499938964844,293.1499938964844,0.2114206105470657,-3281.018798828125,304.17388916015625,0.9046857357025146,0.2300678342580795,0.1619643568992614,293.2236633300781,297.1499938964844,293.1499938964844,0.3103094100952148,-5984.7548828125,304.1802978515625,0.9990000128746032,0.3181370496749878,0.2953160405158996,293.34832763671875,297.1499938964844,293.1499938964844,0.0061331852339208,-2504.60205078125,296.465087890625,0.5365881323814392,0.050000000745058,0.2293394207954406,287.4189758300781,291.1499938964844,267.14666748046875,265.6356201171875,283.04803466796875,294.1384582519531,287.4244384765625,1.0,0.2101261019706726,0.8185644149780273,0.8185644149780273,1.0,1.0,-0.9622549414634703,0.3954899907112121,0.5667648911476135,0.1994572132825851,0.0,0.0,1.0,31.398941040039062,25.0,59.3335075378418,-4329.98193359375,101.96346282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,300.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967801213264465,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.821951971389352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394740,293.2002258300781,297.1499938964844,293.1499938964844,0.0430270954966545,-1325.449462890625,304.1588439941406,0.6207348108291626,0.0716737732291221,0.0656463876366615,294.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.5402733087539673,0.050000000745058,0.0483163073658943,293.2942199707031,297.1499938964844,293.1499938964844,0.2072794437408447,-3230.468994140625,304.1728210449219,0.9060319662094116,0.2270880788564682,0.15986368060112,293.2177734375,297.1499938964844,293.1499938964844,0.3026885390281677,-5869.1162109375,304.18280029296875,0.9990000128746032,0.3174686133861542,0.2902660369873047,293.3500061035156,297.1499938964844,293.1499938964844,0.0060413642786443,-2470.87060546875,296.38946533203125,0.5402733087539673,0.050000000745058,0.2291917502880096,287.4595947265625,291.1499938964844,267.1833190917969,265.6660461425781,283.0434875488281,294.1102294921875,287.4645080566406,1.0,0.2074694782495498,0.8185257911682129,0.8185257911682129,1.0,1.0,-0.9520189166069032,0.3913916647434234,0.5606272220611572,0.1960211396217346,0.0,0.0,1.0,30.46499252319336,25.0,55.91500473022461,-4320.89892578125,98.30814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,300.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096517376601696,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.795286314329132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394800,293.2002258300781,297.1499938964844,293.1499938964844,0.0430270954966545,-1325.449462890625,304.1588439941406,0.6207348108291626,0.0716737732291221,0.0656463876366615,294.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.5402733087539673,0.050000000745058,0.0483163073658943,293.2942199707031,297.1499938964844,293.1499938964844,0.2072794437408447,-3230.468994140625,304.1728210449219,0.9060319662094116,0.2270880788564682,0.15986368060112,293.2177734375,297.1499938964844,293.1499938964844,0.3026885390281677,-5869.1162109375,304.18280029296875,0.9990000128746032,0.3174686133861542,0.2902660369873047,293.3500061035156,297.1499938964844,293.1499938964844,0.0060413642786443,-2470.87060546875,296.38946533203125,0.5402733087539673,0.050000000745058,0.2291917502880096,287.4595947265625,291.1499938964844,267.1833190917969,265.6660461425781,283.0434875488281,294.1102294921875,287.4645080566406,1.0,0.2074694782495498,0.8185257911682129,0.8185257911682129,1.0,1.0,-0.9520189166069032,0.3913916647434234,0.5606272220611572,0.1960211396217346,0.0,0.0,1.0,30.46499252319336,25.0,55.91500473022461,-4320.89892578125,98.30814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,300.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096517376601696,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.795286314329132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394860,293.1996765136719,297.1499938964844,293.1499938964844,0.0414924547076225,-1300.563232421875,304.158447265625,0.6203022003173828,0.0705119222402572,0.0645559430122375,294.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924621582031,0.543423056602478,0.050000000745058,0.0482908375561237,293.2909240722656,297.1499938964844,293.1499938964844,0.2032450437545776,-3180.979736328125,304.17193603515625,0.9064738750457764,0.2241041511297226,0.157766044139862,293.2120056152344,297.1499938964844,293.1499938964844,0.2962365448474884,-5771.54736328125,304.1825866699219,0.9990000128746032,0.3169167935848236,0.286067396402359,293.35113525390625,297.1499938964844,293.1499938964844,0.0059532960876822,-2438.474609375,296.3135986328125,0.543423056602478,0.050000000745058,0.2290709465742111,287.49615478515625,291.1499938964844,267.2200012207031,265.6964111328125,283.0388488769531,294.0836486816406,287.5007019042969,1.0,0.2051878422498703,0.8185540437698364,0.8185540437698364,1.0,1.0,-0.942977011203766,0.3878193795681,0.5551576018333435,0.1929029673337936,0.0,0.0,1.0,29.69073867797852,25.0,51.24448013305664,-4312.65625,95.21600341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,300.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962580144405365,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.768964810064062e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394920,293.1996765136719,297.1499938964844,293.1499938964844,0.0414924547076225,-1300.563232421875,304.158447265625,0.6203022003173828,0.0705119222402572,0.0645559430122375,294.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924621582031,0.543423056602478,0.050000000745058,0.0482908375561237,293.2909240722656,297.1499938964844,293.1499938964844,0.2032450437545776,-3180.979736328125,304.17193603515625,0.9064738750457764,0.2241041511297226,0.157766044139862,293.2120056152344,297.1499938964844,293.1499938964844,0.2962365448474884,-5771.54736328125,304.1825866699219,0.9990000128746032,0.3169167935848236,0.286067396402359,293.35113525390625,297.1499938964844,293.1499938964844,0.0059532960876822,-2438.474609375,296.3135986328125,0.543423056602478,0.050000000745058,0.2290709465742111,287.49615478515625,291.1499938964844,267.2200012207031,265.6964111328125,283.0388488769531,294.0836486816406,287.5007019042969,1.0,0.2051878422498703,0.8185540437698364,0.8185540437698364,1.0,1.0,-0.942977011203766,0.3878193795681,0.5551576018333435,0.1929029673337936,0.0,0.0,1.0,29.69073867797852,25.0,51.24448013305664,-4312.65625,95.21600341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,300.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962580144405365,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.768964810064062e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
394980,293.1988525390625,297.1499938964844,293.1499938964844,0.0400709062814712,-1277.54345703125,304.15802001953125,0.6195921897888184,0.0694236457347869,0.0635432600975036,294.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265197753906,0.5460929870605469,0.050000000745058,0.0482700057327747,293.2880554199219,297.1499938964844,293.1499938964844,0.1992923021316528,-3132.248779296875,304.1712341308594,0.9061059951782228,0.2211181819438934,0.1556697487831115,293.2070007324219,297.1499938964844,293.1499938964844,0.2907820641994476,-5689.197265625,304.1807861328125,0.9990000128746032,0.3163666129112243,0.2825859487056732,293.3518371582031,297.1499938964844,293.1499938964844,0.0058683808892965,-2407.13330078125,296.23785400390625,0.5460929870605469,0.050000000745058,0.2289721369743347,287.52996826171875,291.1499938964844,267.25665283203125,265.7266540527344,283.0369567871094,294.0621337890625,287.53424072265625,1.0,0.203220710158348,0.8185823559761047,0.8185823559761047,1.0,1.0,-0.9349229335784912,0.3846586048603058,0.5502643585205078,0.1900927275419235,0.0,0.0,1.0,29.048337936401367,25.0,47.42566680908203,-4304.6943359375,92.57904052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,300.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960095301270484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.743746340973304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395040,293.1988525390625,297.1499938964844,293.1499938964844,0.0400709062814712,-1277.54345703125,304.15802001953125,0.6195921897888184,0.0694236457347869,0.0635432600975036,294.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265197753906,0.5460929870605469,0.050000000745058,0.0482700057327747,293.2880554199219,297.1499938964844,293.1499938964844,0.1992923021316528,-3132.248779296875,304.1712341308594,0.9061059951782228,0.2211181819438934,0.1556697487831115,293.2070007324219,297.1499938964844,293.1499938964844,0.2907820641994476,-5689.197265625,304.1807861328125,0.9990000128746032,0.3163666129112243,0.2825859487056732,293.3518371582031,297.1499938964844,293.1499938964844,0.0058683808892965,-2407.13330078125,296.23785400390625,0.5460929870605469,0.050000000745058,0.2289721369743347,287.52996826171875,291.1499938964844,267.25665283203125,265.7266540527344,283.0369567871094,294.0621337890625,287.53424072265625,1.0,0.203220710158348,0.8185823559761047,0.8185823559761047,1.0,1.0,-0.9349229335784912,0.3846586048603058,0.5502643585205078,0.1900927275419235,0.0,0.0,1.0,29.048337936401367,25.0,47.42566680908203,-4304.6943359375,92.57904052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,300.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960095301270484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.743746340973304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
