time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1983642578125,297.1499938964844,293.1499938964844,0.0393924042582511,-1266.5548095703125,304.15777587890625,0.6191286444664001,0.0688998401165008,0.0630585104227066,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.5472625494003296,0.050000000745058,0.0482610911130905,293.2867431640625,297.1499938964844,293.1499938964844,0.1973419189453125,-3108.112060546875,304.1709289550781,0.9056488275527954,0.2196250706911087,0.1546224355697631,293.2048034667969,297.1499938964844,293.1499938964844,0.2883829176425934,-5652.98876953125,304.1795654296875,0.9990000128746032,0.3160752058029175,0.2810796499252319,293.35205078125,297.1499938964844,293.1499938964844,0.005826833192259,-2391.748291015625,296.20001220703125,0.5472625494003296,0.050000000745058,0.2289298325777053,287.5461120605469,291.1499938964844,267.2749938964844,265.74176025390625,283.03729248046875,294.0533752441406,287.55029296875,1.0,0.2023402899503708,0.8185965418815613,0.8185965418815613,1.0,1.0,-0.9312146306037904,0.3832046687602997,0.548009991645813,0.1888022869825363,0.0,0.0,1.0,28.769975662231445,25.0,45.97453308105469,-4300.75244140625,91.40536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,300.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095890924334526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.73170972429216e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395160,293.1978454589844,297.1499938964844,293.1499938964844,0.0387300662696361,-1255.8211669921875,304.1575927734375,0.6185985803604126,0.0683859959244728,0.0625842362642288,294.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55865478515625,0.5483399629592896,0.050000000745058,0.048252984881401,293.2855224609375,297.1499938964844,293.1499938964844,0.195406287908554,-3084.09765625,304.1706237792969,0.9050418734550476,0.2181326150894165,0.1535758674144745,293.2028503417969,297.1499938964844,293.1499938964844,0.2861619591712951,-5619.45703125,304.17822265625,0.9990000128746032,0.3157694339752197,0.2796997427940368,293.3522644042969,297.1499938964844,293.1499938964844,0.0057858638465404,-2376.5341796875,296.1622619628906,0.5483399629592896,0.050000000745058,0.228891372680664,287.5619201660156,291.1499938964844,267.2933349609375,265.7568359375,283.0384216308594,294.0456848144531,287.5660400390625,1.0,0.201516106724739,0.8186086416244507,0.8186086416244507,1.0,1.0,-0.9276769757270812,0.3818136155605316,0.5458633899688721,0.1875851601362228,0.0,0.0,1.0,28.51500701904297,25.0,44.79851913452149,-4296.8095703125,90.30974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,300.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095776230096817,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.720069647300988e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395220,293.1968078613281,297.1499938964844,293.1499938964844,0.0374473147094249,-1234.994873046875,304.1571960449219,0.6173397898674011,0.0673832520842552,0.0616622753441333,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58966064453125,0.5502341985702515,0.050000000745058,0.0482389703392982,293.2832946777344,297.1499938964844,293.1499938964844,0.191577211022377,-3036.411865234375,304.1701354980469,0.9034249186515808,0.2151526063680648,0.1514868736267089,293.19952392578125,297.1499938964844,293.1499938964844,0.2822083234786987,-5559.7080078125,304.1754150390625,0.9990000128746032,0.315106064081192,0.2772872149944305,293.3525085449219,297.1499938964844,293.1499938964844,0.0057052969932556,-2346.476806640625,296.0868835449219,0.5502341985702515,0.050000000745058,0.2288249135017395,287.5928039550781,291.1499938964844,267.3299865722656,265.7869567871094,283.0432434082031,294.0332336425781,287.59686279296875,1.0,0.2000232487916946,0.8186328411102295,0.8186328411102295,1.0,1.0,-0.9210706949234008,0.3791961967945099,0.5418744683265686,0.185373842716217,0.0,0.0,1.0,28.06914329528809,25.0,43.226810455322266,-4288.908203125,88.32996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,300.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955595448613166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.698079520603642e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395280,293.1968078613281,297.1499938964844,293.1499938964844,0.0374473147094249,-1234.994873046875,304.1571960449219,0.6173397898674011,0.0673832520842552,0.0616622753441333,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58966064453125,0.5502341985702515,0.050000000745058,0.0482389703392982,293.2832946777344,297.1499938964844,293.1499938964844,0.191577211022377,-3036.411865234375,304.1701354980469,0.9034249186515808,0.2151526063680648,0.1514868736267089,293.19952392578125,297.1499938964844,293.1499938964844,0.2822083234786987,-5559.7080078125,304.1754150390625,0.9990000128746032,0.315106064081192,0.2772872149944305,293.3525085449219,297.1499938964844,293.1499938964844,0.0057052969932556,-2346.476806640625,296.0868835449219,0.5502341985702515,0.050000000745058,0.2288249135017395,287.5928039550781,291.1499938964844,267.3299865722656,265.7869567871094,283.0432434082031,294.0332336425781,287.59686279296875,1.0,0.2000232487916946,0.8186328411102295,0.8186328411102295,1.0,1.0,-0.9210706949234008,0.3791961967945099,0.5418744683265686,0.185373842716217,0.0,0.0,1.0,28.06914329528809,25.0,43.226810455322266,-4288.908203125,88.32996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,300.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955595448613166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.698079520603642e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395340,293.19580078125,297.1499938964844,293.1499938964844,0.0362108424305915,-1214.8419189453125,304.1568603515625,0.615826427936554,0.0664072334766388,0.0607685856521129,294.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.5518187284469604,0.050000000745058,0.0482274815440177,293.2812805175781,297.1499938964844,293.1499938964844,0.1878029704093933,-2989.169921875,304.1697082519531,0.9013547897338868,0.2121859043836593,0.149407222867012,293.1969909667969,297.1499938964844,293.1499938964844,0.2788199484348297,-5508.39794921875,304.172607421875,0.9990000128746032,0.3143660128116607,0.2752784490585327,293.3526916503906,297.1499938964844,293.1499938964844,0.0056260740384459,-2316.722900390625,296.01177978515625,0.5518187284469604,0.050000000745058,0.2287704050540924,287.62322998046875,291.1499938964844,267.3666687011719,265.81695556640625,283.05126953125,294.0240173339844,287.62725830078125,1.0,0.1987124681472778,0.8186569809913635,0.8186569809913635,1.0,1.0,-0.9150116443634032,0.3767554461956024,0.5382562279701233,0.1834610998630523,0.0,0.0,1.0,27.69747734069824,25.0,42.5228271484375,-4280.96923828125,86.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,300.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095359943807125,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.677821799414232e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395400,293.19580078125,297.1499938964844,293.1499938964844,0.0362108424305915,-1214.8419189453125,304.1568603515625,0.615826427936554,0.0664072334766388,0.0607685856521129,294.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.5518187284469604,0.050000000745058,0.0482274815440177,293.2812805175781,297.1499938964844,293.1499938964844,0.1878029704093933,-2989.169921875,304.1697082519531,0.9013547897338868,0.2121859043836593,0.149407222867012,293.1969909667969,297.1499938964844,293.1499938964844,0.2788199484348297,-5508.39794921875,304.172607421875,0.9990000128746032,0.3143660128116607,0.2752784490585327,293.3526916503906,297.1499938964844,293.1499938964844,0.0056260740384459,-2316.722900390625,296.01177978515625,0.5518187284469604,0.050000000745058,0.2287704050540924,287.62322998046875,291.1499938964844,267.3666687011719,265.81695556640625,283.05126953125,294.0240173339844,287.62725830078125,1.0,0.1987124681472778,0.8186569809913635,0.8186569809913635,1.0,1.0,-0.9150116443634032,0.3767554461956024,0.5382562279701233,0.1834610998630523,0.0,0.0,1.0,27.69747734069824,25.0,42.5228271484375,-4280.96923828125,86.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,300.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095359943807125,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.677821799414232e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395460,293.1947937011719,297.1499938964844,293.1499938964844,0.0350117497146129,-1195.188232421875,304.1565856933594,0.614078164100647,0.0654516741633415,0.059896420687437,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504821777344,0.5531463623046875,0.050000000745058,0.0482180081307888,293.2793884277344,297.1499938964844,293.1499938964844,0.184086874127388,-2942.419677734375,304.1693420410156,0.8989028334617615,0.2092438787221908,0.147344097495079,293.1951599121094,297.1499938964844,293.1499938964844,0.2758893668651581,-5463.8876953125,304.16998291015625,0.9990000128746032,0.3135456144809723,0.2735991775989532,293.35284423828125,297.1499938964844,293.1499938964844,0.0055481744930148,-2287.23974609375,295.9370422363281,0.5531463623046875,0.050000000745058,0.2287254631519317,287.6535949707031,291.1499938964844,267.4033203125,265.8468933105469,283.0623779296875,294.0170288085937,287.65771484375,1.0,0.1975526660680771,0.8186808824539185,0.8186808824539185,1.0,1.0,-0.909407675266266,0.3744409382343292,0.534966766834259,0.1818483769893646,0.0,0.0,1.0,27.38651466369629,25.0,42.494895935058594,-4272.97900390625,85.05423736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,300.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095176100730896,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.659164061304182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395520,293.1947937011719,297.1499938964844,293.1499938964844,0.0350117497146129,-1195.188232421875,304.1565856933594,0.614078164100647,0.0654516741633415,0.059896420687437,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504821777344,0.5531463623046875,0.050000000745058,0.0482180081307888,293.2793884277344,297.1499938964844,293.1499938964844,0.184086874127388,-2942.419677734375,304.1693420410156,0.8989028334617615,0.2092438787221908,0.147344097495079,293.1951599121094,297.1499938964844,293.1499938964844,0.2758893668651581,-5463.8876953125,304.16998291015625,0.9990000128746032,0.3135456144809723,0.2735991775989532,293.35284423828125,297.1499938964844,293.1499938964844,0.0055481744930148,-2287.23974609375,295.9370422363281,0.5531463623046875,0.050000000745058,0.2287254631519317,287.6535949707031,291.1499938964844,267.4033203125,265.8468933105469,283.0623779296875,294.0170288085937,287.65771484375,1.0,0.1975526660680771,0.8186808824539185,0.8186808824539185,1.0,1.0,-0.909407675266266,0.3744409382343292,0.534966766834259,0.1818483769893646,0.0,0.0,1.0,27.38651466369629,25.0,42.494895935058594,-4272.97900390625,85.05423736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,300.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095176100730896,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.659164061304182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395580,293.1938171386719,297.1499938964844,293.1499938964844,0.0338447242975235,-1175.9185791015625,304.1563415527344,0.6121078729629517,0.064512699842453,0.0590414926409721,294.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.5542600750923157,0.050000000745058,0.0482101663947105,293.2775573730469,297.1499938964844,293.1499938964844,0.1804353296756744,-2896.248046875,304.1689758300781,0.8961488604545593,0.2063386440277099,0.1453054547309875,293.1939697265625,297.1499938964844,293.1499938964844,0.2733319699764251,-5424.89697265625,304.1676025390625,0.9990000128746032,0.312644213438034,0.2721919417381286,293.3529968261719,297.1499938964844,293.1499938964844,0.0054711480624973,-2257.851318359375,295.86279296875,0.5542600750923157,0.050000000745058,0.2286882698535919,287.684326171875,291.1499938964844,267.44000244140625,265.8767395019531,283.0765380859375,294.0116882324219,287.68853759765625,1.0,0.1965204179286956,0.8187047839164734,0.8187047839164734,1.0,1.0,-0.9041916728019714,0.3722142875194549,0.5319774150848389,0.1805408596992492,0.0,0.0,1.0,27.126007080078125,25.0,43.01368713378906,-4264.9296875,83.68051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,300.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0950057953596115,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.641880023991688e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395640,293.1938171386719,297.1499938964844,293.1499938964844,0.0338447242975235,-1175.9185791015625,304.1563415527344,0.6121078729629517,0.064512699842453,0.0590414926409721,294.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.5542600750923157,0.050000000745058,0.0482101663947105,293.2775573730469,297.1499938964844,293.1499938964844,0.1804353296756744,-2896.248046875,304.1689758300781,0.8961488604545593,0.2063386440277099,0.1453054547309875,293.1939697265625,297.1499938964844,293.1499938964844,0.2733319699764251,-5424.89697265625,304.1676025390625,0.9990000128746032,0.312644213438034,0.2721919417381286,293.3529968261719,297.1499938964844,293.1499938964844,0.0054711480624973,-2257.851318359375,295.86279296875,0.5542600750923157,0.050000000745058,0.2286882698535919,287.684326171875,291.1499938964844,267.44000244140625,265.8767395019531,283.0765380859375,294.0116882324219,287.68853759765625,1.0,0.1965204179286956,0.8187047839164734,0.8187047839164734,1.0,1.0,-0.9041916728019714,0.3722142875194549,0.5319774150848389,0.1805408596992492,0.0,0.0,1.0,27.126007080078125,25.0,43.01368713378906,-4264.9296875,83.68051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,300.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0950057953596115,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.641880023991688e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395700,293.193359375,297.1499938964844,293.1499938964844,0.0332721658051013,-1166.4014892578125,304.1562194824219,0.6110435128211975,0.0640487447381019,0.0586195550858974,294.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.5547501444816589,0.050000000745058,0.0482067465782165,293.2766418457031,297.1499938964844,293.1499938964844,0.1786368191242218,-2873.42041015625,304.1687927246094,0.8946857452392578,0.2049058377742767,0.1442983299493789,293.193603515625,297.1499938964844,293.1499938964844,0.2721675336360931,-5407.0830078125,304.1665344238281,0.9990000128746032,0.3121643364429474,0.2715728282928467,293.3530578613281,297.1499938964844,293.1499938964844,0.0054329172708094,-2243.172119140625,295.82586669921875,0.5547501444816589,0.050000000745058,0.228672057390213,287.699951171875,291.1499938964844,267.4583435058594,265.89166259765625,283.0846862792969,294.00933837890625,287.7041931152344,1.0,0.1960452198982238,0.8187167644500732,0.8187167644500732,1.0,1.0,-0.901709794998169,0.3711225092411041,0.5305872559547424,0.1800037920475006,0.0,0.0,1.0,27.011701583862305,25.0,43.44758224487305,-4260.88427734375,83.04622650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,300.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949247479438781,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.633655281504616e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395760,293.19287109375,297.1499938964844,293.1499938964844,0.0327085815370082,-1156.986083984375,304.1561279296875,0.6099439859390259,0.0635925233364105,0.0582025311887264,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7124938964844,0.5552059412002563,0.050000000745058,0.0482035800814628,293.2755432128906,297.1499938964844,293.1499938964844,0.1768715232610702,-2850.962158203125,304.1686096191406,0.8932023048400879,0.2035155743360519,0.1433096379041671,293.1932983398437,297.1499938964844,293.1499938964844,0.2710621356964111,-5390.1279296875,304.16552734375,0.9990000128746032,0.3116702735424042,0.2709970474243164,293.3531188964844,297.1499938964844,293.1499938964844,0.0053948941640555,-2228.510498046875,295.78912353515625,0.5552059412002563,0.050000000745058,0.2286570370197296,287.7157287597656,291.1499938964844,267.4766540527344,265.9065246582031,283.0930480957031,294.0062866210937,287.72003173828125,1.0,0.1955938637256622,0.8187327980995178,0.8187327980995178,1.0,1.0,-0.8993096947669983,0.3700430393218994,0.5292666554450989,0.179547369480133,0.0,0.0,1.0,26.90608024597168,25.0,43.8572883605957,-4256.91943359375,82.44306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,300.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948458537459373,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.625648090150209e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395820,293.1918640136719,297.1499938964844,293.1499938964844,0.0316267497837543,-1138.76318359375,304.1558837890625,0.6077311635017395,0.0627131536602974,0.0573969185352325,294.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.744140625,0.5560407638549805,0.050000000745058,0.0481978207826614,293.2728881835937,297.1499938964844,293.1499938964844,0.1735130697488784,-2808.105712890625,304.1679992675781,0.890310525894165,0.2008705884218216,0.1414321064949035,293.1929016113281,297.1499938964844,293.1499938964844,0.2689945101737976,-5358.2822265625,304.163818359375,0.9990000128746032,0.3106541037559509,0.2699423432350158,293.3532409667969,297.1499938964844,293.1499938964844,0.0053195836953818,-2199.319091796875,295.71600341796875,0.5560407638549805,0.050000000745058,0.2286297231912613,287.7473449707031,291.1499938964844,267.5133361816406,265.93621826171875,283.10992431640625,293.9970092773437,287.7516784667969,1.0,0.1947583556175232,0.8187649846076965,0.8187649846076965,1.0,1.0,-0.8947837352752686,0.3679289221763611,0.5268548130989075,0.1788907796144485,0.0,0.0,1.0,26.71641540527344,25.0,44.115699768066406,-4249.2548828125,81.32727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,300.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946937873959541,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.610215784050524e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395880,293.1918640136719,297.1499938964844,293.1499938964844,0.0316267497837543,-1138.76318359375,304.1558837890625,0.6077311635017395,0.0627131536602974,0.0573969185352325,294.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.744140625,0.5560407638549805,0.050000000745058,0.0481978207826614,293.2728881835937,297.1499938964844,293.1499938964844,0.1735130697488784,-2808.105712890625,304.1679992675781,0.890310525894165,0.2008705884218216,0.1414321064949035,293.1929016113281,297.1499938964844,293.1499938964844,0.2689945101737976,-5358.2822265625,304.163818359375,0.9990000128746032,0.3106541037559509,0.2699423432350158,293.3532409667969,297.1499938964844,293.1499938964844,0.0053195836953818,-2199.319091796875,295.71600341796875,0.5560407638549805,0.050000000745058,0.2286297231912613,287.7473449707031,291.1499938964844,267.5133361816406,265.93621826171875,283.10992431640625,293.9970092773437,287.7516784667969,1.0,0.1947583556175232,0.8187649846076965,0.8187649846076965,1.0,1.0,-0.8947837352752686,0.3679289221763611,0.5268548130989075,0.1788907796144485,0.0,0.0,1.0,26.71641540527344,25.0,44.115699768066406,-4249.2548828125,81.32727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,300.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946937873959541,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.610215784050524e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
395940,293.1907958984375,297.1499938964844,293.1499938964844,0.0305998120456933,-1121.2501220703125,304.1556396484375,0.6054904460906982,0.0618667155504226,0.0566248297691345,294.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77593994140625,0.5567758083343506,0.050000000745058,0.0481927916407585,293.2701110839844,297.1499938964844,293.1499938964844,0.1703075915575027,-2767.00732421875,304.1673583984375,0.8874236345291138,0.1983256191015243,0.1396381705999374,293.1927490234375,297.1499938964844,293.1499938964844,0.2671049535274505,-5329.02685546875,304.1623840332031,0.9990000128746032,0.3095983564853668,0.2690132260322571,293.353271484375,297.1499938964844,293.1499938964844,0.005245239008218,-2170.294189453125,295.6435241699219,0.5567758083343506,0.050000000745058,0.2286058515310287,287.7791748046875,291.1499938964844,267.54998779296875,265.9658203125,283.12969970703125,293.98736572265625,287.7836303710937,1.0,0.1940030008554458,0.8187971115112305,0.8187971115112305,1.0,1.0,-0.8905542492866516,0.3658339381217956,0.524720311164856,0.1785847842693328,0.0,0.0,1.0,26.55429458618164,25.0,44.6850700378418,-4241.5146484375,80.31570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,300.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945478603243827,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.595406299922617e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396000,293.1907958984375,297.1499938964844,293.1499938964844,0.0305998120456933,-1121.2501220703125,304.1556396484375,0.6054904460906982,0.0618667155504226,0.0566248297691345,294.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77593994140625,0.5567758083343506,0.050000000745058,0.0481927916407585,293.2701110839844,297.1499938964844,293.1499938964844,0.1703075915575027,-2767.00732421875,304.1673583984375,0.8874236345291138,0.1983256191015243,0.1396381705999374,293.1927490234375,297.1499938964844,293.1499938964844,0.2671049535274505,-5329.02685546875,304.1623840332031,0.9990000128746032,0.3095983564853668,0.2690132260322571,293.353271484375,297.1499938964844,293.1499938964844,0.005245239008218,-2170.294189453125,295.6435241699219,0.5567758083343506,0.050000000745058,0.2286058515310287,287.7791748046875,291.1499938964844,267.54998779296875,265.9658203125,283.12969970703125,293.98736572265625,287.7836303710937,1.0,0.1940030008554458,0.8187971115112305,0.8187971115112305,1.0,1.0,-0.8905542492866516,0.3658339381217956,0.524720311164856,0.1785847842693328,0.0,0.0,1.0,26.55429458618164,25.0,44.6850700378418,-4241.5146484375,80.31570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,300.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945478603243827,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.595406299922617e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396060,293.1897888183594,297.1499938964844,293.1499938964844,0.0296121221035718,-1104.1663818359375,304.1553955078125,0.6031938791275024,0.0610424876213073,0.0558750815689563,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.5574226379394531,0.050000000745058,0.048188392072916,293.267333984375,297.1499938964844,293.1499938964844,0.1671957373619079,-2726.90185546875,304.166748046875,0.8844947218894958,0.1958443969488144,0.1378959268331527,293.1928405761719,297.1499938964844,293.1499938964844,0.2653539776802063,-5301.76806640625,304.16119384765625,0.9990000128746032,0.3084994256496429,0.2681951522827148,293.3532409667969,297.1499938964844,293.1499938964844,0.0051716514863073,-2141.309326171875,295.5721130371094,0.5574226379394531,0.050000000745058,0.2285849899053573,287.8120422363281,291.1499938964844,267.5882873535156,265.9967956542969,283.1537170410156,293.9789428710937,287.81671142578125,1.0,0.1933140158653259,0.8188410997390747,0.8188410997390747,1.0,1.0,-0.8865512609481812,0.3637369871139526,0.5228142738342285,0.1785903871059417,0.0,0.0,1.0,26.41601753234864,25.0,46.21791458129883,-4233.46728515625,79.38829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,300.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944046452641487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.58087111939676e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396120,293.1897888183594,297.1499938964844,293.1499938964844,0.0296121221035718,-1104.1663818359375,304.1553955078125,0.6031938791275024,0.0610424876213073,0.0558750815689563,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.5574226379394531,0.050000000745058,0.048188392072916,293.267333984375,297.1499938964844,293.1499938964844,0.1671957373619079,-2726.90185546875,304.166748046875,0.8844947218894958,0.1958443969488144,0.1378959268331527,293.1928405761719,297.1499938964844,293.1499938964844,0.2653539776802063,-5301.76806640625,304.16119384765625,0.9990000128746032,0.3084994256496429,0.2681951522827148,293.3532409667969,297.1499938964844,293.1499938964844,0.0051716514863073,-2141.309326171875,295.5721130371094,0.5574226379394531,0.050000000745058,0.2285849899053573,287.8120422363281,291.1499938964844,267.5882873535156,265.9967956542969,283.1537170410156,293.9789428710937,287.81671142578125,1.0,0.1933140158653259,0.8188410997390747,0.8188410997390747,1.0,1.0,-0.8865512609481812,0.3637369871139526,0.5228142738342285,0.1785903871059417,0.0,0.0,1.0,26.41601753234864,25.0,46.21791458129883,-4233.46728515625,79.38829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,300.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944046452641487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.58087111939676e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396180,293.18878173828125,297.1499938964844,293.1499938964844,0.0286559350788593,-1087.358642578125,304.1552124023437,0.6008256077766418,0.0602356791496276,0.0551426373422145,294.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432006835937,0.5579831004142761,0.050000000745058,0.0481846071779727,293.264892578125,297.1499938964844,293.1499938964844,0.164110392332077,-2686.911865234375,304.16632080078125,0.8814470767974854,0.1933678537607193,0.1361669600009918,293.1931457519531,297.1499938964844,293.1499938964844,0.2637193500995636,-5276.1728515625,304.1601867675781,0.9990000128746032,0.3073520064353943,0.2674858570098877,293.35321044921875,297.1499938964844,293.1499938964844,0.0050985561683773,-2112.2216796875,295.5020751953125,0.5579831004142761,0.050000000745058,0.2285670191049575,287.8467712402344,291.1499938964844,267.6296691894531,266.030517578125,283.182861328125,293.972900390625,287.8517761230469,1.0,0.1926817148923874,0.8188850283622742,0.8188850283622742,1.0,1.0,-0.8827198147773743,0.3616315126419067,0.5210883021354675,0.1788463145494461,0.0,0.0,1.0,26.299360275268555,25.0,48.865421295166016,-4224.96826171875,78.53043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,300.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942599698901176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.56618823693134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396240,293.18878173828125,297.1499938964844,293.1499938964844,0.0286559350788593,-1087.358642578125,304.1552124023437,0.6008256077766418,0.0602356791496276,0.0551426373422145,294.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432006835937,0.5579831004142761,0.050000000745058,0.0481846071779727,293.264892578125,297.1499938964844,293.1499938964844,0.164110392332077,-2686.911865234375,304.16632080078125,0.8814470767974854,0.1933678537607193,0.1361669600009918,293.1931457519531,297.1499938964844,293.1499938964844,0.2637193500995636,-5276.1728515625,304.1601867675781,0.9990000128746032,0.3073520064353943,0.2674858570098877,293.35321044921875,297.1499938964844,293.1499938964844,0.0050985561683773,-2112.2216796875,295.5020751953125,0.5579831004142761,0.050000000745058,0.2285670191049575,287.8467712402344,291.1499938964844,267.6296691894531,266.030517578125,283.182861328125,293.972900390625,287.8517761230469,1.0,0.1926817148923874,0.8188850283622742,0.8188850283622742,1.0,1.0,-0.8827198147773743,0.3616315126419067,0.5210883021354675,0.1788463145494461,0.0,0.0,1.0,26.299360275268555,25.0,48.865421295166016,-4224.96826171875,78.53043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,300.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942599698901176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.56618823693134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396300,293.1883239746094,297.1499938964844,293.1499938964844,0.0281878467649221,-1079.0196533203125,304.15509033203125,0.599612295627594,0.0598375350236892,0.0547817610204219,294.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86138916015625,0.5582327246665955,0.050000000745058,0.0481829270720481,293.2638244628906,297.1499938964844,293.1499938964844,0.1625631600618362,-2666.769287109375,304.1661682128906,0.8798652291297913,0.1921242028474807,0.1352997124195099,293.1933898925781,297.1499938964844,293.1499938964844,0.2629372477531433,-5263.86767578125,304.1597595214844,0.9990000128746032,0.3067576587200165,0.2671697735786438,293.35321044921875,297.1499938964844,293.1499938964844,0.0050621097907423,-2097.59423828125,295.4677124023437,0.5582327246665955,0.050000000745058,0.2285590469837188,287.8650817871094,291.1499938964844,267.6514892578125,266.0483703613281,283.19940185546875,293.9708557128906,287.8702697753906,1.0,0.1923844665288925,0.8189070224761963,0.8189070224761963,1.0,1.0,-0.8808549642562866,0.3605696558952331,0.5202853083610535,0.1790648251771927,0.0,0.0,1.0,26.24858856201172,25.0,50.558876037597656,-4220.5419921875,78.12403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,300.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0941855609416961,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.55863724811934e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396360,293.1878662109375,297.1499938964844,293.1499938964844,0.0277255363762378,-1070.70556640625,304.155029296875,0.5983794331550598,0.0594422034919261,0.0544236488640308,294.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802795410156,0.5584650635719299,0.050000000745058,0.0481813661754131,293.2628479003906,297.1499938964844,293.1499938964844,0.161010667681694,-2646.5,304.1660461425781,0.878247082233429,0.1908759623765945,0.1344295293092727,293.1936950683594,297.1499938964844,293.1499938964844,0.2621722519397735,-5251.79443359375,304.1593933105469,0.9990000128746032,0.3061493337154388,0.2668754756450653,293.3531799316406,297.1499938964844,293.1499938964844,0.0050257528200745,-2082.91748046875,295.4338073730469,0.5584650635719299,0.050000000745058,0.2285516560077667,287.88409423828125,291.1499938964844,267.6739807128906,266.0668029785156,283.2171325683594,293.9693603515625,287.8894958496094,1.0,0.1920979022979736,0.8189356923103333,0.8189356923103333,1.0,1.0,-0.8790168762207031,0.3594991564750671,0.5195177793502808,0.1793420314788818,0.0,0.0,1.0,26.20219612121582,25.0,52.42218399047852,-4216.0009765625,77.73026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,300.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0941090360283851,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.55087089096196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396420,293.18701171875,297.1499938964844,293.1499938964844,0.0268165748566389,-1054.1138916015625,304.1548767089844,0.5958563685417175,0.0586576461791992,0.0537139028310775,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.920166015625,0.5588861703872681,0.050000000745058,0.0481785461306571,293.2611389160156,297.1499938964844,293.1499938964844,0.1578860878944397,-2605.530517578125,304.1659240722656,0.8749091029167175,0.1883614808320999,0.1326781064271927,293.1944274902344,297.1499938964844,293.1499938964844,0.2606783509254455,-5228.1083984375,304.15875244140625,0.9990000128746032,0.3048916161060333,0.2663419246673584,293.35321044921875,297.1499938964844,293.1499938964844,0.0049531091935932,-2053.343994140625,295.3673400878906,0.5588861703872681,0.050000000745058,0.2285382747650146,287.9242858886719,291.1499938964844,267.72100830078125,266.10546875,283.2561950683594,293.9679260253906,287.9301452636719,1.0,0.1915519088506698,0.8189930319786072,0.8189930319786072,1.0,1.0,-0.8754034042358398,0.3573239147663116,0.5180794596672058,0.1800647675991058,0.0,0.0,1.0,26.120819091796875,25.0,56.57560729980469,-4206.5673828125,76.97454071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,300.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939480885863304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.534536366118118e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396480,293.18701171875,297.1499938964844,293.1499938964844,0.0268165748566389,-1054.1138916015625,304.1548767089844,0.5958563685417175,0.0586576461791992,0.0537139028310775,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.920166015625,0.5588861703872681,0.050000000745058,0.0481785461306571,293.2611389160156,297.1499938964844,293.1499938964844,0.1578860878944397,-2605.530517578125,304.1659240722656,0.8749091029167175,0.1883614808320999,0.1326781064271927,293.1944274902344,297.1499938964844,293.1499938964844,0.2606783509254455,-5228.1083984375,304.15875244140625,0.9990000128746032,0.3048916161060333,0.2663419246673584,293.35321044921875,297.1499938964844,293.1499938964844,0.0049531091935932,-2053.343994140625,295.3673400878906,0.5588861703872681,0.050000000745058,0.2285382747650146,287.9242858886719,291.1499938964844,267.72100830078125,266.10546875,283.2561950683594,293.9679260253906,287.9301452636719,1.0,0.1915519088506698,0.8189930319786072,0.8189930319786072,1.0,1.0,-0.8754034042358398,0.3573239147663116,0.5180794596672058,0.1800647675991058,0.0,0.0,1.0,26.120819091796875,25.0,56.57560729980469,-4206.5673828125,76.97454071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,300.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939480885863304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.534536366118118e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396540,293.18621826171875,297.1499938964844,293.1499938964844,0.025926636531949,-1037.51806640625,304.1547241210937,0.5932531952857971,0.0578798055648803,0.0530110709369182,294.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632873535156,0.5592525005340576,0.050000000745058,0.0481760986149311,293.25982666015625,297.1499938964844,293.1499938964844,0.1547247767448425,-2563.839111328125,304.1658935546875,0.8714311718940735,0.1858167350292205,0.130906730890274,293.19537353515625,297.1499938964844,293.1499938964844,0.2592188417911529,-5204.82275390625,304.15826416015625,0.9990000128746032,0.3035744428634643,0.2658774256706238,293.353271484375,297.1499938964844,293.1499938964844,0.0048805931583046,-2023.47412109375,295.30291748046875,0.5592525005340576,0.050000000745058,0.2285266667604446,287.9677429199219,291.1499938964844,267.7705383300781,266.1463623046875,283.2998962402344,293.9684143066406,287.9740905761719,1.0,0.1910389959812164,0.8190503716468811,0.8190503716468811,1.0,1.0,-0.8718597888946533,0.3550997972488403,0.5167600512504578,0.1810009479522705,0.0,0.0,1.0,26.053661346435547,25.0,61.09675979614258,-4196.68408203125,76.25691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,300.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937731489539146,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.516782301943748e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396600,293.18621826171875,297.1499938964844,293.1499938964844,0.025926636531949,-1037.51806640625,304.1547241210937,0.5932531952857971,0.0578798055648803,0.0530110709369182,294.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632873535156,0.5592525005340576,0.050000000745058,0.0481760986149311,293.25982666015625,297.1499938964844,293.1499938964844,0.1547247767448425,-2563.839111328125,304.1658935546875,0.8714311718940735,0.1858167350292205,0.130906730890274,293.19537353515625,297.1499938964844,293.1499938964844,0.2592188417911529,-5204.82275390625,304.15826416015625,0.9990000128746032,0.3035744428634643,0.2658774256706238,293.353271484375,297.1499938964844,293.1499938964844,0.0048805931583046,-2023.47412109375,295.30291748046875,0.5592525005340576,0.050000000745058,0.2285266667604446,287.9677429199219,291.1499938964844,267.7705383300781,266.1463623046875,283.2998962402344,293.9684143066406,287.9740905761719,1.0,0.1910389959812164,0.8190503716468811,0.8190503716468811,1.0,1.0,-0.8718597888946533,0.3550997972488403,0.5167600512504578,0.1810009479522705,0.0,0.0,1.0,26.053661346435547,25.0,61.09675979614258,-4196.68408203125,76.25691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,300.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937731489539146,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.516782301943748e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396660,293.1854248046875,297.1499938964844,293.1499938964844,0.0250613465905189,-1021.008056640625,304.15460205078125,0.590599775314331,0.0571232698857784,0.052319049835205,294.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0096435546875,0.5595765113830566,0.050000000745058,0.0481739416718483,293.2587890625,297.1499938964844,293.1499938964844,0.1515272855758667,-2521.430419921875,304.1659240722656,0.8678287863731384,0.183243378996849,0.1291137188673019,293.1964416503906,297.1499938964844,293.1499938964844,0.257775217294693,-5181.65966796875,304.1579284667969,0.9990000128746032,0.3022053241729736,0.2654663622379303,293.3533935546875,297.1499938964844,293.1499938964844,0.0048081348650157,-1993.3033447265625,295.2406311035156,0.5595765113830566,0.050000000745058,0.2285164445638656,288.0143737792969,291.1499938964844,267.8223876953125,266.1892395019531,283.3454284667969,293.9668273925781,288.0211486816406,1.0,0.1905527263879776,0.8191245198249817,0.8191245198249817,1.0,1.0,-0.8683693408966064,0.3528258204460144,0.515543520450592,0.1821331977844238,0.0,0.0,1.0,25.998056411743164,25.0,65.25849151611328,-4186.76513671875,75.57003021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,300.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935819894075393,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.497382416157052e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396720,293.1854248046875,297.1499938964844,293.1499938964844,0.0250613465905189,-1021.008056640625,304.15460205078125,0.590599775314331,0.0571232698857784,0.052319049835205,294.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0096435546875,0.5595765113830566,0.050000000745058,0.0481739416718483,293.2587890625,297.1499938964844,293.1499938964844,0.1515272855758667,-2521.430419921875,304.1659240722656,0.8678287863731384,0.183243378996849,0.1291137188673019,293.1964416503906,297.1499938964844,293.1499938964844,0.257775217294693,-5181.65966796875,304.1579284667969,0.9990000128746032,0.3022053241729736,0.2654663622379303,293.3533935546875,297.1499938964844,293.1499938964844,0.0048081348650157,-1993.3033447265625,295.2406311035156,0.5595765113830566,0.050000000745058,0.2285164445638656,288.0143737792969,291.1499938964844,267.8223876953125,266.1892395019531,283.3454284667969,293.9668273925781,288.0211486816406,1.0,0.1905527263879776,0.8191245198249817,0.8191245198249817,1.0,1.0,-0.8683693408966064,0.3528258204460144,0.515543520450592,0.1821331977844238,0.0,0.0,1.0,25.998056411743164,25.0,65.25849151611328,-4186.76513671875,75.57003021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,300.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935819894075393,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.497382416157052e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396780,293.1840515136719,297.1499938964844,293.1499938964844,0.024313161149621,-1006.3551025390624,304.154296875,0.5883084535598755,0.056503340601921,0.051722165197134,294.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574645996094,0.5598955154418945,0.050000000745058,0.0481718219816684,293.2577819824219,297.1499938964844,293.1499938964844,0.1483550667762756,-2479.14990234375,304.1658935546875,0.8642115592956543,0.1806909739971161,0.1273250877857208,293.1973571777344,297.1499938964844,293.1499938964844,0.2563304007053375,-5158.38818359375,304.1576843261719,0.9990000128746032,0.3008474707603454,0.2650614082813263,293.35321044921875,297.1499938964844,293.1499938964844,0.0047370973043143,-1963.499267578125,295.1803894042969,0.5598955154418945,0.050000000745058,0.2285063862800598,288.06219482421875,291.1499938964844,267.8763427734375,266.2340087890625,283.3860168457031,293.95220947265625,288.0689392089844,1.0,0.1900906413793563,0.8191986083984375,0.8191986083984375,1.0,1.0,-0.8650059103965759,0.3505439460277557,0.5144619941711426,0.1834487915039062,0.0,0.0,1.0,25.94793128967285,25.0,66.4590835571289,-4177.72216796875,74.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,300.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933756008744239,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.47643638937734e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396840,293.1840515136719,297.1499938964844,293.1499938964844,0.024313161149621,-1006.3551025390624,304.154296875,0.5883084535598755,0.056503340601921,0.051722165197134,294.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574645996094,0.5598955154418945,0.050000000745058,0.0481718219816684,293.2577819824219,297.1499938964844,293.1499938964844,0.1483550667762756,-2479.14990234375,304.1658935546875,0.8642115592956543,0.1806909739971161,0.1273250877857208,293.1973571777344,297.1499938964844,293.1499938964844,0.2563304007053375,-5158.38818359375,304.1576843261719,0.9990000128746032,0.3008474707603454,0.2650614082813263,293.35321044921875,297.1499938964844,293.1499938964844,0.0047370973043143,-1963.499267578125,295.1803894042969,0.5598955154418945,0.050000000745058,0.2285063862800598,288.06219482421875,291.1499938964844,267.8763427734375,266.2340087890625,283.3860168457031,293.95220947265625,288.0689392089844,1.0,0.1900906413793563,0.8191986083984375,0.8191986083984375,1.0,1.0,-0.8650059103965759,0.3505439460277557,0.5144619941711426,0.1834487915039062,0.0,0.0,1.0,25.94793128967285,25.0,66.4590835571289,-4177.72216796875,74.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,300.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933756008744239,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.47643638937734e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
