time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.18310546875,297.1499938964844,293.1499938964844,0.0240048505365848,-1000.1782836914062,304.1540832519531,0.5874099135398865,0.056256216019392,0.0514811463654041,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.560061514377594,0.050000000745058,0.0481707230210304,293.2572631835937,297.1499938964844,293.1499938964844,0.1467973738908767,-2458.3173828125,304.16583251953125,0.8624290823936462,0.1794310510158538,0.1264414489269256,293.1976318359375,297.1499938964844,293.1499938964844,0.2556050419807434,-5146.6826171875,304.1576232910156,0.9990000128746032,0.3001903891563415,0.2648506164550781,293.3529357910156,297.1499938964844,293.1499938964844,0.0047022877261042,-1948.842041015625,295.1510009765625,0.560061514377594,0.050000000745058,0.2285011708736419,288.0859069824219,291.1499938964844,267.9040832519531,266.25701904296875,283.4056701660156,293.9423522949219,288.0926513671875,1.0,0.1898688524961471,0.8192356824874878,0.8192356824874878,1.0,1.0,-0.863395631313324,0.3494145274162292,0.5139811038970947,0.1841699331998825,0.0,0.0,1.0,25.92357635498047,25.0,66.39327239990234,-4173.34423828125,74.60556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,300.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932680964469909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.465526090934873e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
396960,293.1820678710937,297.1499938964844,293.1499938964844,0.0237333066761493,-994.656494140625,304.1538391113281,0.5866548418998718,0.056043591350317,0.0512729473412036,294.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1048583984375,0.5602306127548218,0.050000000745058,0.0481696017086505,293.2567138671875,297.1499938964844,293.1499938964844,0.1452580988407135,-2437.682861328125,304.165771484375,0.8606625199317932,0.1781808733940124,0.1255648285150528,293.19781494140625,297.1499938964844,293.1499938964844,0.2548785507678985,-5134.94580078125,304.1575622558594,0.9990000128746032,0.2995497584342956,0.2646357715129852,293.3525390625,297.1499938964844,293.1499938964844,0.0046679535880684,-1934.34912109375,295.12213134765625,0.5602306127548218,0.050000000745058,0.2284958511590957,288.1095275878906,291.1499938964844,267.9322509765625,266.2803955078125,283.4254455566406,293.9318542480469,288.1162414550781,1.0,0.1896527856588363,0.819282054901123,0.819282054901123,1.0,1.0,-0.8618282675743103,0.3482936024665832,0.513534665107727,0.1849270015954971,0.0,0.0,1.0,25.89973258972168,25.0,66.22684478759766,-4168.982421875,74.30282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,300.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931586325168609,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.454417158849536e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397020,293.1797180175781,297.1499938964844,293.1499938964844,0.023282503709197,-985.2819213867188,304.1533203125,0.5855141878128052,0.0557073168456554,0.0509406588971614,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5605732202529907,0.050000000745058,0.0481673367321491,293.2555847167969,297.1499938964844,293.1499938964844,0.1422278732061386,-2396.915283203125,304.1655578613281,0.8571633696556091,0.1757034063339233,0.1238290295004844,293.19793701171875,297.1499938964844,293.1499938964844,0.2534262537956238,-5111.44873046875,304.157470703125,0.9990000128746032,0.2983156740665436,0.2642003297805786,293.3514404296875,297.1499938964844,293.1499938964844,0.0046007232740521,-1905.856689453125,295.0660095214844,0.5605732202529907,0.050000000745058,0.228485107421875,288.1566162109375,291.1499938964844,267.9898681640625,266.32830810546875,283.4656982421875,293.91015625,288.1633605957031,1.0,0.1892367154359817,0.8193747997283936,0.8193747997283936,1.0,1.0,-0.8588082194328308,0.3460776209831238,0.512730598449707,0.1865233480930328,0.0,0.0,1.0,25.85386276245117,25.0,65.93053436279297,-4160.22607421875,73.72201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,300.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929355397820472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.43177583394572e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397080,293.1797180175781,297.1499938964844,293.1499938964844,0.023282503709197,-985.2819213867188,304.1533203125,0.5855141878128052,0.0557073168456554,0.0509406588971614,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5605732202529907,0.050000000745058,0.0481673367321491,293.2555847167969,297.1499938964844,293.1499938964844,0.1422278732061386,-2396.915283203125,304.1655578613281,0.8571633696556091,0.1757034063339233,0.1238290295004844,293.19793701171875,297.1499938964844,293.1499938964844,0.2534262537956238,-5111.44873046875,304.157470703125,0.9990000128746032,0.2983156740665436,0.2642003297805786,293.3514404296875,297.1499938964844,293.1499938964844,0.0046007232740521,-1905.856689453125,295.0660095214844,0.5605732202529907,0.050000000745058,0.228485107421875,288.1566162109375,291.1499938964844,267.9898681640625,266.32830810546875,283.4656982421875,293.91015625,288.1633605957031,1.0,0.1892367154359817,0.8193747997283936,0.8193747997283936,1.0,1.0,-0.8588082194328308,0.3460776209831238,0.512730598449707,0.1865233480930328,0.0,0.0,1.0,25.85386276245117,25.0,65.93053436279297,-4160.22607421875,73.72201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,300.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929355397820472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.43177583394572e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397140,293.1771240234375,297.1499938964844,293.1499938964844,0.0229407083243131,-977.924072265625,304.1527709960937,0.5848250389099121,0.0554805919528007,0.0507107973098754,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19903564453125,0.5609146952629089,0.050000000745058,0.0481650866568088,293.2544860839844,297.1499938964844,293.1499938964844,0.1392543166875839,-2356.712158203125,304.1653137207031,0.8536917567253113,0.1732510775327682,0.1221120655536651,293.1977233886719,297.1499938964844,293.1499938964844,0.2519823610782623,-5088.04150390625,304.1573791503906,0.9990000128746032,0.2971420288085937,0.2637659907341003,293.3499755859375,297.1499938964844,293.1499938964844,0.004535196814686,-1877.9439697265625,295.01202392578125,0.5609146952629089,0.050000000745058,0.2284744381904602,288.20367431640625,291.1499938964844,268.0490417480469,266.3775329589844,283.5069885253906,293.88836669921875,288.2104187011719,1.0,0.1888419389724731,0.8194675445556641,0.8194675445556641,1.0,1.0,-0.8559351563453674,0.3439098000526428,0.5120253562927246,0.1881865710020065,0.0,0.0,1.0,25.810705184936523,25.0,65.77095031738281,-4151.42431640625,73.17305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,300.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927088633179664,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.408770711161196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397200,293.1771240234375,297.1499938964844,293.1499938964844,0.0229407083243131,-977.924072265625,304.1527709960937,0.5848250389099121,0.0554805919528007,0.0507107973098754,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19903564453125,0.5609146952629089,0.050000000745058,0.0481650866568088,293.2544860839844,297.1499938964844,293.1499938964844,0.1392543166875839,-2356.712158203125,304.1653137207031,0.8536917567253113,0.1732510775327682,0.1221120655536651,293.1977233886719,297.1499938964844,293.1499938964844,0.2519823610782623,-5088.04150390625,304.1573791503906,0.9990000128746032,0.2971420288085937,0.2637659907341003,293.3499755859375,297.1499938964844,293.1499938964844,0.004535196814686,-1877.9439697265625,295.01202392578125,0.5609146952629089,0.050000000745058,0.2284744381904602,288.20367431640625,291.1499938964844,268.0490417480469,266.3775329589844,283.5069885253906,293.88836669921875,288.2104187011719,1.0,0.1888419389724731,0.8194675445556641,0.8194675445556641,1.0,1.0,-0.8559351563453674,0.3439098000526428,0.5120253562927246,0.1881865710020065,0.0,0.0,1.0,25.810705184936523,25.0,65.77095031738281,-4151.42431640625,73.17305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,300.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927088633179664,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.408770711161196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397260,293.1744079589844,297.1499938964844,293.1499938964844,0.0226897038519382,-972.2860107421876,304.1522827148437,0.5845211148262024,0.0553480498492717,0.0505687370896339,294.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2460327148437,0.5612478256225586,0.050000000745058,0.0481628961861133,293.2534484863281,297.1499938964844,293.1499938964844,0.1363299041986465,-2316.976806640625,304.16510009765625,0.8502280116081238,0.1708167642354965,0.1204087883234024,293.1972961425781,297.1499938964844,293.1499938964844,0.2505574524402618,-5064.90087890625,304.15728759765625,0.9990000128746032,0.2960198223590851,0.263342022895813,293.3482360839844,297.1499938964844,293.1499938964844,0.0044713211245834,-1850.6033935546875,294.9600830078125,0.5612478256225586,0.050000000745058,0.2284640520811081,288.25067138671875,291.1499938964844,268.1095275878906,266.4278869628906,283.5487670898437,293.8671264648437,288.2574157714844,1.0,0.1884669363498687,0.8195725679397583,0.8195725679397583,1.0,1.0,-0.8531968593597412,0.3418090045452118,0.511387825012207,0.1898563355207443,0.0,0.0,1.0,25.77018547058105,25.0,65.6060562133789,-4142.6240234375,72.65335845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,300.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092481181025505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.385664452565834e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397320,293.1744079589844,297.1499938964844,293.1499938964844,0.0226897038519382,-972.2860107421876,304.1522827148437,0.5845211148262024,0.0553480498492717,0.0505687370896339,294.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2460327148437,0.5612478256225586,0.050000000745058,0.0481628961861133,293.2534484863281,297.1499938964844,293.1499938964844,0.1363299041986465,-2316.976806640625,304.16510009765625,0.8502280116081238,0.1708167642354965,0.1204087883234024,293.1972961425781,297.1499938964844,293.1499938964844,0.2505574524402618,-5064.90087890625,304.15728759765625,0.9990000128746032,0.2960198223590851,0.263342022895813,293.3482360839844,297.1499938964844,293.1499938964844,0.0044713211245834,-1850.6033935546875,294.9600830078125,0.5612478256225586,0.050000000745058,0.2284640520811081,288.25067138671875,291.1499938964844,268.1095275878906,266.4278869628906,283.5487670898437,293.8671264648437,288.2574157714844,1.0,0.1884669363498687,0.8195725679397583,0.8195725679397583,1.0,1.0,-0.8531968593597412,0.3418090045452118,0.511387825012207,0.1898563355207443,0.0,0.0,1.0,25.77018547058105,25.0,65.6060562133789,-4142.6240234375,72.65335845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,300.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092481181025505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.385664452565834e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397380,293.171630859375,297.1499938964844,293.1499938964844,0.022515133023262,-968.1259155273438,304.1518249511719,0.5845428109169006,0.0552960634231567,0.0505021028220653,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2928466796875,0.5615654587745667,0.050000000745058,0.0481608174741268,293.2524719238281,297.1499938964844,293.1499938964844,0.1334501206874847,-2277.654052734375,304.16485595703125,0.8467550873756409,0.1683952361345291,0.1187152490019798,293.1967163085937,297.1499938964844,293.1499938964844,0.2491644918918609,-5042.2412109375,304.1571960449219,0.9990000128746032,0.2949393093585968,0.2629374563694,293.3463134765625,297.1499938964844,293.1499938964844,0.0044090314768254,-1823.830322265625,294.9098815917969,0.5615654587745667,0.050000000745058,0.2284541726112365,288.2974548339844,291.1499938964844,268.171142578125,266.47918701171875,283.5904846191406,293.8468017578125,288.3041687011719,1.0,0.1881103515625,0.8196776509284973,0.8196776509284973,1.0,1.0,-0.8505846858024597,0.3397970497608185,0.5107876658439636,0.1914648115634918,0.0,0.0,1.0,25.73206329345703,25.0,65.24494934082031,-4133.90478515625,72.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,301.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922548398375511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.362693526782095e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397440,293.171630859375,297.1499938964844,293.1499938964844,0.022515133023262,-968.1259155273438,304.1518249511719,0.5845428109169006,0.0552960634231567,0.0505021028220653,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2928466796875,0.5615654587745667,0.050000000745058,0.0481608174741268,293.2524719238281,297.1499938964844,293.1499938964844,0.1334501206874847,-2277.654052734375,304.16485595703125,0.8467550873756409,0.1683952361345291,0.1187152490019798,293.1967163085937,297.1499938964844,293.1499938964844,0.2491644918918609,-5042.2412109375,304.1571960449219,0.9990000128746032,0.2949393093585968,0.2629374563694,293.3463134765625,297.1499938964844,293.1499938964844,0.0044090314768254,-1823.830322265625,294.9098815917969,0.5615654587745667,0.050000000745058,0.2284541726112365,288.2974548339844,291.1499938964844,268.171142578125,266.47918701171875,283.5904846191406,293.8468017578125,288.3041687011719,1.0,0.1881103515625,0.8196776509284973,0.8196776509284973,1.0,1.0,-0.8505846858024597,0.3397970497608185,0.5107876658439636,0.1914648115634918,0.0,0.0,1.0,25.73206329345703,25.0,65.24494934082031,-4133.90478515625,72.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,301.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922548398375511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.362693526782095e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397500,293.17022705078125,297.1499938964844,293.1499938964844,0.0224535427987575,-966.550537109375,304.151611328125,0.5846615433692932,0.0552971363067626,0.0504943914711475,294.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.5617160797119141,0.050000000745058,0.048159833997488,293.25201416015625,297.1499938964844,293.1499938964844,0.132026731967926,-2258.146484375,304.1647644042969,0.8450106978416443,0.1671884506940841,0.1178714409470558,293.1963806152344,297.1499938964844,293.1499938964844,0.2484851777553558,-5031.177734375,304.1571044921875,0.9990000128746032,0.2944119274616241,0.2627455592155456,293.34527587890625,297.1499938964844,293.1499938964844,0.0043784035369753,-1810.6351318359373,294.8853454589844,0.5617160797119141,0.050000000745058,0.2284495085477829,288.3206787109375,291.1499938964844,268.20233154296875,266.5051574707031,283.611083984375,293.83709716796875,288.327392578125,1.0,0.1879388689994812,0.8197301626205444,0.8197301626205444,1.0,1.0,-0.8493257761001587,0.3388331234455108,0.5104926228523254,0.1922242939472198,0.0,0.0,1.0,25.713865280151367,25.0,64.9290771484375,-4129.60498046875,71.92442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,301.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921429321169853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.351336484542117e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397560,293.1688537597656,297.1499938964844,293.1499938964844,0.0224067419767379,-965.2689819335938,304.1513977050781,0.5848404169082642,0.0553137548267841,0.050501424819231,294.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392028808594,0.5618599057197571,0.050000000745058,0.0481588952243328,293.2515563964844,297.1499938964844,293.1499938964844,0.1306146532297134,-2238.74658203125,304.1646423339844,0.8432590961456299,0.1659843176603317,0.1170294359326362,293.196044921875,297.1499938964844,293.1499938964844,0.2478202581405639,-5020.34033203125,304.15704345703125,0.9990000128746032,0.2938910722732544,0.2625622153282165,293.34423828125,297.1499938964844,293.1499938964844,0.0043472656980156,-1797.2430419921875,294.8611145019531,0.5618599057197571,0.050000000745058,0.2284450531005859,288.3437194824219,291.1499938964844,268.23370361328125,266.5312805175781,283.6313781738281,293.8277893066406,288.35040283203125,1.0,0.1877717226743698,0.8197893500328064,0.8197893500328064,1.0,1.0,-0.8480973243713379,0.3379023671150207,0.5101949572563171,0.1929415017366409,0.0,0.0,1.0,25.69618225097656,25.0,64.49505615234375,-4125.365234375,71.69444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051696777344,301.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0920322835445404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.340106771560386e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397620,293.1661682128906,297.1499938964844,293.1499938964844,0.0223527401685714,-963.4326171875,304.1510314941406,0.58533775806427,0.0553840287029743,0.0505514256656169,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.384765625,0.5621246695518494,0.050000000745058,0.0481571704149246,293.250732421875,297.1499938964844,293.1499938964844,0.1278243958950042,-2200.278564453125,304.1643981933594,0.8397296667098999,0.1635830104351043,0.1153504699468612,293.19537353515625,297.1499938964844,293.1499938964844,0.2465401589870453,-4999.4560546875,304.1568298339844,0.9990000128746032,0.2928619682788849,0.2622245848178863,293.34210205078125,297.1499938964844,293.1499938964844,0.0042884689755737,-1771.8125,294.8133544921875,0.5621246695518494,0.050000000745058,0.2284368872642517,288.38916015625,291.1499938964844,268.2970275878906,266.583984375,283.67071533203125,293.8103332519531,288.39569091796875,1.0,0.1874493062496185,0.8199076056480408,0.8199076056480408,1.0,1.0,-0.8457253575325012,0.3361475765705108,0.509577751159668,0.1942194551229477,0.0,0.0,1.0,25.66215133666992,25.0,63.23387145996094,-4117.09912109375,71.25199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,301.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918156430125236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.318120282841846e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397680,293.1661682128906,297.1499938964844,293.1499938964844,0.0223527401685714,-963.4326171875,304.1510314941406,0.58533775806427,0.0553840287029743,0.0505514256656169,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.384765625,0.5621246695518494,0.050000000745058,0.0481571704149246,293.250732421875,297.1499938964844,293.1499938964844,0.1278243958950042,-2200.278564453125,304.1643981933594,0.8397296667098999,0.1635830104351043,0.1153504699468612,293.19537353515625,297.1499938964844,293.1499938964844,0.2465401589870453,-4999.4560546875,304.1568298339844,0.9990000128746032,0.2928619682788849,0.2622245848178863,293.34210205078125,297.1499938964844,293.1499938964844,0.0042884689755737,-1771.8125,294.8133544921875,0.5621246695518494,0.050000000745058,0.2284368872642517,288.38916015625,291.1499938964844,268.2970275878906,266.583984375,283.67071533203125,293.8103332519531,288.39569091796875,1.0,0.1874493062496185,0.8199076056480408,0.8199076056480408,1.0,1.0,-0.8457253575325012,0.3361475765705108,0.509577751159668,0.1942194551229477,0.0,0.0,1.0,25.66215133666992,25.0,63.23387145996094,-4117.09912109375,71.25199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,301.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918156430125236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.318120282841846e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397740,293.1636047363281,297.1499938964844,293.1499938964844,0.0223435666412115,-962.4071044921876,304.15069580078125,0.5859714150428772,0.0554929487407207,0.0506398901343345,294.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4290771484375,0.5623528361320496,0.050000000745058,0.0481556877493858,293.2499389648437,297.1499938964844,293.1499938964844,0.1250832080841064,-2162.310546875,304.1641845703125,0.8361572623252869,0.1611921191215515,0.1136786416172981,293.1947631835937,297.1499938964844,293.1499938964844,0.2453421652317047,-4979.8857421875,304.15655517578125,0.9990000128746032,0.2918393015861511,0.2619334459304809,293.3399658203125,297.1499938964844,293.1499938964844,0.0042300871573388,-1746.58544921875,294.76617431640625,0.5623528361320496,0.050000000745058,0.2284298539161682,288.433349609375,291.1499938964844,268.3608703613281,266.6371154785156,283.7078857421875,293.7947998046875,288.4396667480469,1.0,0.1871425062417984,0.8200259208679199,0.8200259208679199,1.0,1.0,-0.8434655666351318,0.3345553576946258,0.5089101791381836,0.1952379643917083,0.0,0.0,1.0,25.629838943481445,25.0,61.38105773925781,-4109.1865234375,70.83242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20391845703125,301.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0916071981191635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.29696616367437e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397800,293.1636047363281,297.1499938964844,293.1499938964844,0.0223435666412115,-962.4071044921876,304.15069580078125,0.5859714150428772,0.0554929487407207,0.0506398901343345,294.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4290771484375,0.5623528361320496,0.050000000745058,0.0481556877493858,293.2499389648437,297.1499938964844,293.1499938964844,0.1250832080841064,-2162.310546875,304.1641845703125,0.8361572623252869,0.1611921191215515,0.1136786416172981,293.1947631835937,297.1499938964844,293.1499938964844,0.2453421652317047,-4979.8857421875,304.15655517578125,0.9990000128746032,0.2918393015861511,0.2619334459304809,293.3399658203125,297.1499938964844,293.1499938964844,0.0042300871573388,-1746.58544921875,294.76617431640625,0.5623528361320496,0.050000000745058,0.2284298539161682,288.433349609375,291.1499938964844,268.3608703613281,266.6371154785156,283.7078857421875,293.7947998046875,288.4396667480469,1.0,0.1871425062417984,0.8200259208679199,0.8200259208679199,1.0,1.0,-0.8434655666351318,0.3345553576946258,0.5089101791381836,0.1952379643917083,0.0,0.0,1.0,25.629838943481445,25.0,61.38105773925781,-4109.1865234375,70.83242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20391845703125,301.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0916071981191635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.29696616367437e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397860,293.1612548828125,297.1499938964844,293.1499938964844,0.0223587695509195,-961.9674682617188,304.15045166015625,0.5866772532463074,0.055626418441534,0.050754003226757,294.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717102050781,0.5625395774841309,0.050000000745058,0.0481544807553291,293.2491760253906,297.1499938964844,293.1499938964844,0.1223959401249885,-2124.92138671875,304.1639404296875,0.8325363993644714,0.1588145345449447,0.1120156273245811,293.1942443847656,297.1499938964844,293.1499938964844,0.2442408502101898,-4961.873046875,304.1561889648437,0.9990000128746032,0.2908094525337219,0.2616950571537018,293.337890625,297.1499938964844,293.1499938964844,0.0041727228090167,-1721.8216552734375,294.7190856933594,0.5625395774841309,0.050000000745058,0.2284241318702697,288.4757995605469,291.1499938964844,268.4250793457031,266.69049072265625,283.7425537109375,293.7814025878906,288.4818420410156,1.0,0.186850756406784,0.8201462030410767,0.8201462030410767,1.0,1.0,-0.8413123488426208,0.3331369757652282,0.5081753730773926,0.1959637999534607,0.0,0.0,1.0,25.59928321838379,25.0,58.98236083984375,-4101.6708984375,70.43460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,301.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914092734456062,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.276879427488892e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397920,293.1612548828125,297.1499938964844,293.1499938964844,0.0223587695509195,-961.9674682617188,304.15045166015625,0.5866772532463074,0.055626418441534,0.050754003226757,294.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717102050781,0.5625395774841309,0.050000000745058,0.0481544807553291,293.2491760253906,297.1499938964844,293.1499938964844,0.1223959401249885,-2124.92138671875,304.1639404296875,0.8325363993644714,0.1588145345449447,0.1120156273245811,293.1942443847656,297.1499938964844,293.1499938964844,0.2442408502101898,-4961.873046875,304.1561889648437,0.9990000128746032,0.2908094525337219,0.2616950571537018,293.337890625,297.1499938964844,293.1499938964844,0.0041727228090167,-1721.8216552734375,294.7190856933594,0.5625395774841309,0.050000000745058,0.2284241318702697,288.4757995605469,291.1499938964844,268.4250793457031,266.69049072265625,283.7425537109375,293.7814025878906,288.4818420410156,1.0,0.186850756406784,0.8201462030410767,0.8201462030410767,1.0,1.0,-0.8413123488426208,0.3331369757652282,0.5081753730773926,0.1959637999534607,0.0,0.0,1.0,25.59928321838379,25.0,58.98236083984375,-4101.6708984375,70.43460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,301.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914092734456062,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.276879427488892e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
397980,293.1591491699219,297.1499938964844,293.1499938964844,0.0223873127251863,-961.89599609375,304.1502685546875,0.5873991250991821,0.0557715930044651,0.0508815236389637,294.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.5626847743988037,0.050000000745058,0.0481535457074642,293.2484130859375,297.1499938964844,293.1499938964844,0.1197678446769714,-2088.19384765625,304.1636657714844,0.82886803150177,0.1564556360244751,0.110364630818367,293.19390869140625,297.1499938964844,293.1499938964844,0.2432411164045334,-4945.50048828125,304.1557922363281,0.9990000128746032,0.2897603213787079,0.2615097165107727,293.3359069824219,297.1499938964844,293.1499938964844,0.0041165188886225,-1697.594970703125,294.6717529296875,0.5626847743988037,0.050000000745058,0.228419691324234,288.5162658691406,291.1499938964844,268.4894104003906,266.7439880371094,283.7745666503906,293.77008056640625,288.52203369140625,1.0,0.1865728497505188,0.8202664852142334,0.8202664852142334,1.0,1.0,-0.8392550945281982,0.3318858742713928,0.5073692202568054,0.1964003145694732,0.0,0.0,1.0,25.57046127319336,25.0,56.15897750854492,-4094.5576171875,70.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,301.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912234410643577,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.258019417757168e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398040,293.1591491699219,297.1499938964844,293.1499938964844,0.0223873127251863,-961.89599609375,304.1502685546875,0.5873991250991821,0.0557715930044651,0.0508815236389637,294.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.5626847743988037,0.050000000745058,0.0481535457074642,293.2484130859375,297.1499938964844,293.1499938964844,0.1197678446769714,-2088.19384765625,304.1636657714844,0.82886803150177,0.1564556360244751,0.110364630818367,293.19390869140625,297.1499938964844,293.1499938964844,0.2432411164045334,-4945.50048828125,304.1557922363281,0.9990000128746032,0.2897603213787079,0.2615097165107727,293.3359069824219,297.1499938964844,293.1499938964844,0.0041165188886225,-1697.594970703125,294.6717529296875,0.5626847743988037,0.050000000745058,0.228419691324234,288.5162658691406,291.1499938964844,268.4894104003906,266.7439880371094,283.7745666503906,293.77008056640625,288.52203369140625,1.0,0.1865728497505188,0.8202664852142334,0.8202664852142334,1.0,1.0,-0.8392550945281982,0.3318858742713928,0.5073692202568054,0.1964003145694732,0.0,0.0,1.0,25.57046127319336,25.0,56.15897750854492,-4094.5576171875,70.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,301.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912234410643577,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.258019417757168e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398100,293.1581726074219,297.1499938964844,293.1499938964844,0.0224046129733324,-961.953857421875,304.1501770019531,0.5877549648284912,0.0558459423482418,0.0509476661682128,294.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318908691406,0.5627425909042358,0.050000000745058,0.0481531769037246,293.248046875,297.1499938964844,293.1499938964844,0.1184788271784782,-2070.12060546875,304.1635437011719,0.8270182609558105,0.1552856415510177,0.1095454022288322,293.1937866210937,297.1499938964844,293.1499938964844,0.2427800446748733,-4937.94140625,304.15557861328125,0.9990000128746032,0.2892249822616577,0.2614358961582184,293.3349609375,297.1499938964844,293.1499938964844,0.0040882700122892,-1685.4617919921875,294.6478576660156,0.5627425909042358,0.050000000745058,0.2284179329872131,288.5356750488281,291.1499938964844,268.5215759277344,266.77069091796875,283.7897033691406,293.76513671875,288.541259765625,1.0,0.1864390671253204,0.8203266263008118,0.8203266263008118,1.0,1.0,-0.8382601737976074,0.3313157856464386,0.5069443583488464,0.1965252012014389,0.0,0.0,1.0,25.55684280395508,25.0,54.66696548461914,-4091.132080078125,69.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,301.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0911357775330543,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.249122376786544e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398160,293.15728759765625,297.1499938964844,293.1499938964844,0.0224231127649545,-962.0538940429688,304.1501159667969,0.5881049036979675,0.055920947343111,0.051014456897974,294.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508728027344,0.5627924203872681,0.050000000745058,0.048152856528759,293.24761962890625,297.1499938964844,293.1499938964844,0.1172063946723938,-2052.24169921875,304.16339111328125,0.8251593112945557,0.1541227400302887,0.1087308153510093,293.1937255859375,297.1499938964844,293.1499938964844,0.2423413544893264,-4930.74267578125,304.1553649902344,0.9990000128746032,0.2886819839477539,0.2613722681999206,293.33404541015625,297.1499938964844,293.1499938964844,0.0040606404654681,-1673.5931396484375,294.62384033203125,0.5627924203872681,0.050000000745058,0.2284164279699325,288.5545349121094,291.1499938964844,268.5537109375,266.79736328125,283.8044128417969,293.7605285644531,288.5599975585937,1.0,0.1863083988428115,0.8203861713409424,0.8203861713409424,1.0,1.0,-0.8372841477394104,0.3307737410068512,0.5065103769302368,0.1966054439544677,0.0,0.0,1.0,25.543773651123047,25.0,53.19568634033203,-4087.77490234375,69.69695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,301.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910515934228897,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.240578947355972e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398220,293.1556091308594,297.1499938964844,293.1499938964844,0.0224643591791391,-962.380615234375,304.1499938964844,0.5887972712516785,0.0560744069516658,0.0511505454778671,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5873718261719,0.5628752708435059,0.050000000745058,0.0481523275375366,293.24676513671875,297.1499938964844,293.1499938964844,0.1147133186459541,-2017.096923828125,304.1630859375,0.8214222192764282,0.15182526409626,0.1071187034249305,293.1937255859375,297.1499938964844,293.1499938964844,0.2415177971124649,-4917.20751953125,304.15496826171875,0.9990000128746032,0.2875741124153137,0.2612663805484772,293.33233642578125,297.1499938964844,293.1499938964844,0.0040064873173832,-1650.34814453125,294.5754089355469,0.5628752708435059,0.050000000745058,0.228413924574852,288.5908203125,291.1499938964844,268.6177673339844,266.8504638671875,283.8329162597656,293.7518920898437,288.5960388183594,1.0,0.1860555857419967,0.8205052614212036,0.8205052614212036,1.0,1.0,-0.8353819847106934,0.3297452628612518,0.5056366920471191,0.1966934204101562,0.0,0.0,1.0,25.519271850585938,25.0,50.44029998779297,-4081.213134765625,69.35295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,301.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908933132886886,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.224515815731138e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398280,293.1556091308594,297.1499938964844,293.1499938964844,0.0224643591791391,-962.380615234375,304.1499938964844,0.5887972712516785,0.0560744069516658,0.0511505454778671,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5873718261719,0.5628752708435059,0.050000000745058,0.0481523275375366,293.24676513671875,297.1499938964844,293.1499938964844,0.1147133186459541,-2017.096923828125,304.1630859375,0.8214222192764282,0.15182526409626,0.1071187034249305,293.1937255859375,297.1499938964844,293.1499938964844,0.2415177971124649,-4917.20751953125,304.15496826171875,0.9990000128746032,0.2875741124153137,0.2612663805484772,293.33233642578125,297.1499938964844,293.1499938964844,0.0040064873173832,-1650.34814453125,294.5754089355469,0.5628752708435059,0.050000000745058,0.228413924574852,288.5908203125,291.1499938964844,268.6177673339844,266.8504638671875,283.8329162597656,293.7518920898437,288.5960388183594,1.0,0.1860555857419967,0.8205052614212036,0.8205052614212036,1.0,1.0,-0.8353819847106934,0.3297452628612518,0.5056366920471191,0.1966934204101562,0.0,0.0,1.0,25.519271850585938,25.0,50.44029998779297,-4081.213134765625,69.35295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,301.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908933132886886,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.224515815731138e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398340,293.154052734375,297.1499938964844,293.1499938964844,0.0225236229598522,-963.058349609375,304.14990234375,0.5895415544509888,0.0562481023371219,0.0512998215854167,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220092773437,0.5629540681838989,0.050000000745058,0.0481518283486366,293.24542236328125,297.1499938964844,293.1499938964844,0.1123390421271324,-1983.485595703125,304.1626892089844,0.8177619576454163,0.1496437340974807,0.1055687516927719,293.1938171386719,297.1499938964844,293.1499938964844,0.2407394349575042,-4904.38720703125,304.15460205078125,0.9990000128746032,0.2864503562450409,0.2611657381057739,293.3306884765625,297.1499938964844,293.1499938964844,0.0039527867920696,-1627.358642578125,294.5265808105469,0.5629540681838989,0.050000000745058,0.2284115403890609,288.6252746582031,291.1499938964844,268.681396484375,266.90313720703125,283.859130859375,293.7414855957031,288.6302185058594,1.0,0.1858142465353012,0.8206243515014648,0.8206243515014648,1.0,1.0,-0.8335766792297363,0.3287869691848755,0.5047897100448608,0.1967343389987945,0.0,0.0,1.0,25.495166778564453,25.0,47.65911483764648,-4075.06982421875,69.02638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,301.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907482877373695,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.209798008669168e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398400,293.154052734375,297.1499938964844,293.1499938964844,0.0225236229598522,-963.058349609375,304.14990234375,0.5895415544509888,0.0562481023371219,0.0512998215854167,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220092773437,0.5629540681838989,0.050000000745058,0.0481518283486366,293.24542236328125,297.1499938964844,293.1499938964844,0.1123390421271324,-1983.485595703125,304.1626892089844,0.8177619576454163,0.1496437340974807,0.1055687516927719,293.1938171386719,297.1499938964844,293.1499938964844,0.2407394349575042,-4904.38720703125,304.15460205078125,0.9990000128746032,0.2864503562450409,0.2611657381057739,293.3306884765625,297.1499938964844,293.1499938964844,0.0039527867920696,-1627.358642578125,294.5265808105469,0.5629540681838989,0.050000000745058,0.2284115403890609,288.6252746582031,291.1499938964844,268.681396484375,266.90313720703125,283.859130859375,293.7414855957031,288.6302185058594,1.0,0.1858142465353012,0.8206243515014648,0.8206243515014648,1.0,1.0,-0.8335766792297363,0.3287869691848755,0.5047897100448608,0.1967343389987945,0.0,0.0,1.0,25.495166778564453,25.0,47.65911483764648,-4075.06982421875,69.02638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,301.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907482877373695,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.209798008669168e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398460,293.15252685546875,297.1499938964844,293.1499938964844,0.0226215533912181,-964.4260864257812,304.1497802734375,0.590428352355957,0.0564574599266052,0.0514791682362556,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544494628906,0.5630451440811157,0.050000000745058,0.04815124720335,293.2435913085937,297.1499938964844,293.1499938964844,0.1101358532905578,-1952.173583984375,304.1621398925781,0.814282238483429,0.147600382566452,0.1041202023625373,293.1938781738281,297.1499938964844,293.1499938964844,0.2399894148111343,-4892.02001953125,304.1543273925781,0.9990000128746032,0.2853294610977173,0.26104936003685,293.3290710449219,297.1499938964844,293.1499938964844,0.0039000876713544,-1604.8631591796875,294.47723388671875,0.5630451440811157,0.050000000745058,0.2284087836742401,288.6575012207031,291.1499938964844,268.744384765625,266.9552001953125,283.8827819824219,293.7285461425781,288.6620788574219,1.0,0.1855854243040084,0.8207437992095947,0.8207437992095947,1.0,1.0,-0.831909716129303,0.3279100358486175,0.5039997100830078,0.1967545598745346,0.0,0.0,1.0,25.46958541870117,25.0,44.5224494934082,-4069.418701171875,68.72108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,301.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906166583299636,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.196438622893766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398520,293.15252685546875,297.1499938964844,293.1499938964844,0.0226215533912181,-964.4260864257812,304.1497802734375,0.590428352355957,0.0564574599266052,0.0514791682362556,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544494628906,0.5630451440811157,0.050000000745058,0.04815124720335,293.2435913085937,297.1499938964844,293.1499938964844,0.1101358532905578,-1952.173583984375,304.1621398925781,0.814282238483429,0.147600382566452,0.1041202023625373,293.1938781738281,297.1499938964844,293.1499938964844,0.2399894148111343,-4892.02001953125,304.1543273925781,0.9990000128746032,0.2853294610977173,0.26104936003685,293.3290710449219,297.1499938964844,293.1499938964844,0.0039000876713544,-1604.8631591796875,294.47723388671875,0.5630451440811157,0.050000000745058,0.2284087836742401,288.6575012207031,291.1499938964844,268.744384765625,266.9552001953125,283.8827819824219,293.7285461425781,288.6620788574219,1.0,0.1855854243040084,0.8207437992095947,0.8207437992095947,1.0,1.0,-0.831909716129303,0.3279100358486175,0.5039997100830078,0.1967545598745346,0.0,0.0,1.0,25.46958541870117,25.0,44.5224494934082,-4069.418701171875,68.72108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,301.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906166583299636,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.196438622893766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398580,293.1510314941406,297.1499938964844,293.1499938964844,0.0227511953562498,-966.4742431640624,304.1496276855469,0.5914464592933655,0.0566984713077545,0.0516883321106433,294.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846618652344,0.5631406903266907,0.050000000745058,0.0481506399810314,293.2414855957031,297.1499938964844,293.1499938964844,0.1080648303031921,-1922.6231689453125,304.1615295410156,0.8108984231948853,0.1456575244665146,0.1027454137802124,293.1938781738281,297.1499938964844,293.1499938964844,0.2392762154340744,-4880.251953125,304.1540832519531,0.9990000128746032,0.2842141091823578,0.2609272301197052,293.32745361328125,297.1499938964844,293.1499938964844,0.0038482879754155,-1582.81689453125,294.4274597167969,0.5631406903266907,0.050000000745058,0.2284058928489685,288.6875,291.1499938964844,268.8065185546875,267.0064697265625,283.9051208496094,293.7149658203125,288.6917724609375,1.0,0.1853692531585693,0.8208633065223694,0.8208633065223694,1.0,1.0,-0.830359935760498,0.3270984292030334,0.5032615065574646,0.1967660188674926,0.0,0.0,1.0,25.44389533996582,25.0,41.577632904052734,-4064.069091796875,68.43539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,301.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904982760548591,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.184424561681226e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398640,293.1510314941406,297.1499938964844,293.1499938964844,0.0227511953562498,-966.4742431640624,304.1496276855469,0.5914464592933655,0.0566984713077545,0.0516883321106433,294.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846618652344,0.5631406903266907,0.050000000745058,0.0481506399810314,293.2414855957031,297.1499938964844,293.1499938964844,0.1080648303031921,-1922.6231689453125,304.1615295410156,0.8108984231948853,0.1456575244665146,0.1027454137802124,293.1938781738281,297.1499938964844,293.1499938964844,0.2392762154340744,-4880.251953125,304.1540832519531,0.9990000128746032,0.2842141091823578,0.2609272301197052,293.32745361328125,297.1499938964844,293.1499938964844,0.0038482879754155,-1582.81689453125,294.4274597167969,0.5631406903266907,0.050000000745058,0.2284058928489685,288.6875,291.1499938964844,268.8065185546875,267.0064697265625,283.9051208496094,293.7149658203125,288.6917724609375,1.0,0.1853692531585693,0.8208633065223694,0.8208633065223694,1.0,1.0,-0.830359935760498,0.3270984292030334,0.5032615065574646,0.1967660188674926,0.0,0.0,1.0,25.44389533996582,25.0,41.577632904052734,-4064.069091796875,68.43539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,301.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904982760548591,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.184424561681226e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
