time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1502990722656,297.1499938964844,293.1499938964844,0.0228246171027421,-967.7258911132812,304.1495666503906,0.5919991731643677,0.0568297281861305,0.0518029406666755,294.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.5631903409957886,0.050000000745058,0.048150323331356,293.2403259277344,297.1499938964844,293.1499938964844,0.1070793271064758,-1908.519775390625,304.1612548828125,0.8092440366744995,0.1447300016880035,0.10208710283041,293.1938781738281,297.1499938964844,293.1499938964844,0.2389316111803054,-4874.56298828125,304.1539611816406,0.9990000128746032,0.2836583852767944,0.260863721370697,293.32666015625,297.1499938964844,293.1499938964844,0.0038223187439143,-1571.797119140625,294.4024963378906,0.5631903409957886,0.050000000745058,0.2284044027328491,288.7017517089844,291.1499938964844,268.83721923828125,267.03173828125,283.9158935546875,293.70806884765625,288.7059020996094,1.0,0.1852660477161407,0.8209230303764343,0.8209230303764343,1.0,1.0,-0.8296290636062622,0.3267149329185486,0.5029141306877136,0.1967739015817642,0.0,0.0,1.0,25.43108558654785,25.0,40.23994064331055,-4061.5009765625,68.29996490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844177246094,301.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090443879365921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.178903565043584e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398760,293.14959716796875,297.1499938964844,293.1499938964844,0.0229028090834617,-969.1116333007812,304.1495056152344,0.592578113079071,0.0569675490260124,0.0519234575331211,294.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.712890625,0.5632421374320984,0.050000000745058,0.0481499917805194,293.2390441894531,297.1499938964844,293.1499938964844,0.1061288639903068,-1894.8924560546875,304.1609191894531,0.8076204061508179,0.143835112452507,0.1014502942562103,293.1938781738281,297.1499938964844,293.1499938964844,0.238592654466629,-4868.96484375,304.15386962890625,0.9990000128746032,0.2831042408943176,0.2607975602149963,293.3258361816406,297.1499938964844,293.1499938964844,0.0037970435805618,-1561.0689697265625,294.3774719238281,0.5632421374320984,0.050000000745058,0.2284028381109237,288.715576171875,291.1499938964844,268.8676452636719,267.0567626953125,283.9264221191406,293.7010192871094,288.7196044921875,1.0,0.185165986418724,0.8209832310676575,0.8209832310676575,1.0,1.0,-0.8289276957511902,0.3263452053070068,0.5025824904441833,0.1967863589525222,0.0,0.0,1.0,25.41822624206543,25.0,38.9747200012207,-4059.007080078125,68.16937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,301.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903922989964485,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.17366924113594e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398820,293.148193359375,297.1499938964844,293.1499938964844,0.0230744611471891,-972.2584228515624,304.1493835449219,0.5938118100166321,0.0572614483535289,0.0521811544895172,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.563355028629303,0.050000000745058,0.0481492727994918,293.2362060546875,297.1499938964844,293.1499938964844,0.1043422296643257,-1869.207275390625,304.1602783203125,0.8044986128807068,0.1421563029289245,0.1002497598528862,293.1938171386719,297.1499938964844,293.1499938964844,0.2379256039857864,-4857.9443359375,304.1536865234375,0.9990000128746032,0.2820017039775848,0.2606531381607055,293.3241882324219,297.1499938964844,293.1499938964844,0.0037475812714546,-1540.0919189453125,294.32733154296875,0.563355028629303,0.050000000745058,0.2283994108438491,288.74200439453125,291.1499938964844,268.9275207519531,267.10595703125,283.9467163085937,293.6864624023437,288.74578857421875,1.0,0.1849752068519592,0.821103572845459,0.821103572845459,1.0,1.0,-0.8276178240776062,0.3256452083587646,0.5019726157188416,0.1968343555927276,0.0,0.0,1.0,25.392070770263672,25.0,36.588844299316406,-4054.254150390625,67.92292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,301.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902966856956482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.163966024061664e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398880,293.148193359375,297.1499938964844,293.1499938964844,0.0230744611471891,-972.2584228515624,304.1493835449219,0.5938118100166321,0.0572614483535289,0.0521811544895172,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.563355028629303,0.050000000745058,0.0481492727994918,293.2362060546875,297.1499938964844,293.1499938964844,0.1043422296643257,-1869.207275390625,304.1602783203125,0.8044986128807068,0.1421563029289245,0.1002497598528862,293.1938171386719,297.1499938964844,293.1499938964844,0.2379256039857864,-4857.9443359375,304.1536865234375,0.9990000128746032,0.2820017039775848,0.2606531381607055,293.3241882324219,297.1499938964844,293.1499938964844,0.0037475812714546,-1540.0919189453125,294.32733154296875,0.563355028629303,0.050000000745058,0.2283994108438491,288.74200439453125,291.1499938964844,268.9275207519531,267.10595703125,283.9467163085937,293.6864624023437,288.74578857421875,1.0,0.1849752068519592,0.821103572845459,0.821103572845459,1.0,1.0,-0.8276178240776062,0.3256452083587646,0.5019726157188416,0.1968343555927276,0.0,0.0,1.0,25.392070770263672,25.0,36.588844299316406,-4054.254150390625,67.92292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,301.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902966856956482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.163966024061664e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
398940,293.1468505859375,297.1499938964844,293.1499938964844,0.0232767406851053,-975.8855590820312,304.1492614746094,0.5951465964317322,0.0575789511203765,0.052460178732872,294.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644958496094,0.5634861588478088,0.050000000745058,0.0481484346091747,293.2328491210937,297.1499938964844,293.1499938964844,0.1027293056249618,-1845.940673828125,304.1595458984375,0.8016685843467712,0.1406530290842056,0.0991653129458427,293.1937255859375,297.1499938964844,293.1499938964844,0.2372639328241348,-4847.0107421875,304.153564453125,0.9990000128746032,0.2809099555015564,0.2604853808879852,293.3225402832031,297.1499938964844,293.1499938964844,0.0036987075582146,-1519.4107666015625,294.2771301269531,0.5634861588478088,0.050000000745058,0.2283954471349716,288.766845703125,291.1499938964844,268.9859924316406,267.1538391113281,283.9659118652344,293.6710205078125,288.7704162597656,1.0,0.1847973316907882,0.8212239146232605,0.8212239146232605,1.0,1.0,-0.8264440894126892,0.3249973654747009,0.5014467239379883,0.1969303041696548,0.0,0.0,1.0,25.364839553833008,25.0,34.30625915527344,-4049.841064453125,67.69725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,301.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902101472020149,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.155183215625584e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399000,293.1468505859375,297.1499938964844,293.1499938964844,0.0232767406851053,-975.8855590820312,304.1492614746094,0.5951465964317322,0.0575789511203765,0.052460178732872,294.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644958496094,0.5634861588478088,0.050000000745058,0.0481484346091747,293.2328491210937,297.1499938964844,293.1499938964844,0.1027293056249618,-1845.940673828125,304.1595458984375,0.8016685843467712,0.1406530290842056,0.0991653129458427,293.1937255859375,297.1499938964844,293.1499938964844,0.2372639328241348,-4847.0107421875,304.153564453125,0.9990000128746032,0.2809099555015564,0.2604853808879852,293.3225402832031,297.1499938964844,293.1499938964844,0.0036987075582146,-1519.4107666015625,294.2771301269531,0.5634861588478088,0.050000000745058,0.2283954471349716,288.766845703125,291.1499938964844,268.9859924316406,267.1538391113281,283.9659118652344,293.6710205078125,288.7704162597656,1.0,0.1847973316907882,0.8212239146232605,0.8212239146232605,1.0,1.0,-0.8264440894126892,0.3249973654747009,0.5014467239379883,0.1969303041696548,0.0,0.0,1.0,25.364839553833008,25.0,34.30625915527344,-4049.841064453125,67.69725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,301.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902101472020149,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.155183215625584e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399060,293.14556884765625,297.1499938964844,293.1499938964844,0.0235078297555446,-980.00537109375,304.14910888671875,0.5965897440910339,0.0579208470880985,0.0527610853314399,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.787841796875,0.5636428594589233,0.050000000745058,0.0481474362313747,293.2288513183594,297.1499938964844,293.1499938964844,0.1013267561793327,-1825.646240234375,304.15869140625,0.7992513179779053,0.139366790652275,0.0982272028923034,293.1935729980469,297.1499938964844,293.1499938964844,0.2365983426570892,-4836.015625,304.1534729003906,0.9990000128746032,0.2798350155353546,0.2602848708629608,293.3208923339844,297.1499938964844,293.1499938964844,0.0036504948511719,-1499.0589599609375,294.226806640625,0.5636428594589233,0.050000000745058,0.2283907085657119,288.7900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.98394775390625,293.6544189453125,288.7933654785156,1.0,0.1846339702606201,0.8213448524475098,0.8213448524475098,1.0,1.0,-0.825431764125824,0.3244063556194305,0.5010254383087158,0.1970954835414886,0.0,0.0,1.0,25.33593368530273,25.0,32.05963134765625,-4045.812255859375,67.49539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,301.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901321247220039,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.147264790954068e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399120,293.14556884765625,297.1499938964844,293.1499938964844,0.0235078297555446,-980.00537109375,304.14910888671875,0.5965897440910339,0.0579208470880985,0.0527610853314399,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.787841796875,0.5636428594589233,0.050000000745058,0.0481474362313747,293.2288513183594,297.1499938964844,293.1499938964844,0.1013267561793327,-1825.646240234375,304.15869140625,0.7992513179779053,0.139366790652275,0.0982272028923034,293.1935729980469,297.1499938964844,293.1499938964844,0.2365983426570892,-4836.015625,304.1534729003906,0.9990000128746032,0.2798350155353546,0.2602848708629608,293.3208923339844,297.1499938964844,293.1499938964844,0.0036504948511719,-1499.0589599609375,294.226806640625,0.5636428594589233,0.050000000745058,0.2283907085657119,288.7900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.98394775390625,293.6544189453125,288.7933654785156,1.0,0.1846339702606201,0.8213448524475098,0.8213448524475098,1.0,1.0,-0.825431764125824,0.3244063556194305,0.5010254383087158,0.1970954835414886,0.0,0.0,1.0,25.33593368530273,25.0,32.05963134765625,-4045.812255859375,67.49539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,301.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901321247220039,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.147264790954068e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399180,293.1443176269531,297.1499938964844,293.1499938964844,0.0237631127238273,-984.5839233398438,304.14898681640625,0.5981349945068359,0.0582852140069007,0.0530821271240711,294.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.5638291239738464,0.050000000745058,0.0481462478637695,293.22418212890625,297.1499938964844,293.1499938964844,0.1001464501023292,-1808.5218505859373,304.15777587890625,0.7972959876060486,0.1383173763751983,0.0974477604031562,293.1933288574219,297.1499938964844,293.1499938964844,0.2359209209680557,-4824.83203125,304.1534423828125,0.9990000128746032,0.2787812948226928,0.2600463330745697,293.3192138671875,297.1499938964844,293.1499938964844,0.0036033582873642,-1479.1968994140625,294.1763916015625,0.5638291239738464,0.050000000745058,0.2283850610256195,288.8116455078125,291.1499938964844,269.09783935546875,267.2450256347656,284.0008850097656,293.6366271972656,288.81475830078125,1.0,0.1844851970672607,0.821465790271759,0.821465790271759,1.0,1.0,-0.8245871663093567,0.3238697350025177,0.5007174015045166,0.1973437517881393,0.0,0.0,1.0,25.30503845214844,25.0,29.80063819885254,-4042.166015625,67.31775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,301.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900612622499466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.14007323444821e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399240,293.1443176269531,297.1499938964844,293.1499938964844,0.0237631127238273,-984.5839233398438,304.14898681640625,0.5981349945068359,0.0582852140069007,0.0530821271240711,294.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.5638291239738464,0.050000000745058,0.0481462478637695,293.22418212890625,297.1499938964844,293.1499938964844,0.1001464501023292,-1808.5218505859373,304.15777587890625,0.7972959876060486,0.1383173763751983,0.0974477604031562,293.1933288574219,297.1499938964844,293.1499938964844,0.2359209209680557,-4824.83203125,304.1534423828125,0.9990000128746032,0.2787812948226928,0.2600463330745697,293.3192138671875,297.1499938964844,293.1499938964844,0.0036033582873642,-1479.1968994140625,294.1763916015625,0.5638291239738464,0.050000000745058,0.2283850610256195,288.8116455078125,291.1499938964844,269.09783935546875,267.2450256347656,284.0008850097656,293.6366271972656,288.81475830078125,1.0,0.1844851970672607,0.821465790271759,0.821465790271759,1.0,1.0,-0.8245871663093567,0.3238697350025177,0.5007174015045166,0.1973437517881393,0.0,0.0,1.0,25.30503845214844,25.0,29.80063819885254,-4042.166015625,67.31775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,301.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900612622499466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.14007323444821e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399300,293.1437072753906,297.1499938964844,293.1499938964844,0.0239001978188753,-987.0506591796876,304.14892578125,0.5989479422569275,0.0584759935736656,0.0532503835856914,294.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.81988525390625,0.5639355182647705,0.050000000745058,0.0481455698609352,293.2215576171875,297.1499938964844,293.1499938964844,0.0996518954634666,-1801.3338623046875,304.1572570800781,0.7965250611305237,0.1378947496414184,0.0971275940537452,293.19317626953125,297.1499938964844,293.1499938964844,0.2355753779411316,-4819.1318359375,304.1534423828125,0.9990000128746032,0.2782646119594574,0.2599101066589355,293.318359375,297.1499938964844,293.1499938964844,0.0035800724290311,-1469.4034423828125,294.1511535644531,0.5639355182647705,0.050000000745058,0.2283818423748016,288.82183837890625,291.1499938964844,269.1246032714844,267.2667236328125,284.0089111328125,293.6272277832031,288.8247985839844,1.0,0.1844169050455093,0.821526288986206,0.821526288986206,1.0,1.0,-0.8242366313934326,0.3236246109008789,0.5006120204925537,0.1975036710500717,0.0,0.0,1.0,25.28866004943848,25.0,28.65186309814453,-4040.498291015625,67.23912811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,301.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900284722447395,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.136745939031243e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399360,293.14312744140625,297.1499938964844,293.1499938964844,0.0240434650331735,-989.632080078125,304.1488647460937,0.5997866988182068,0.0586723983287811,0.0534235946834087,294.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297424316406,0.5640510320663452,0.050000000745058,0.0481448322534561,293.2187194824219,297.1499938964844,293.1499938964844,0.0992233976721763,-1795.099609375,304.1567077636719,0.7958998680114746,0.1375433504581451,0.0968559682369232,293.1929626464844,297.1499938964844,293.1499938964844,0.2352247238159179,-4813.35107421875,304.1534729003906,0.9990000128746032,0.2777556777000427,0.2597620785236358,293.3175048828125,297.1499938964844,293.1499938964844,0.0035570075269788,-1459.71484375,294.1258544921875,0.5640510320663452,0.050000000745058,0.2283783555030822,288.83160400390625,291.1499938964844,269.1508483886719,267.2879638671875,284.0166320800781,293.6175842285156,288.8344421386719,1.0,0.184352844953537,0.8215876817703247,0.8215876817703247,1.0,1.0,-0.8239358067512512,0.3233955502510071,0.5005402565002441,0.197688490152359,0.0,0.0,1.0,25.271642684936523,25.0,27.490121841430664,-4038.93408203125,67.16753387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702575683594,301.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899973586201667,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.133588173426688e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399420,293.1419677734375,297.1499938964844,293.1499938964844,0.0243486296385526,-995.1357421875,304.14874267578125,0.6015400886535645,0.0590814501047134,0.0537846498191356,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481750488281,0.564310610294342,0.050000000745058,0.0481431782245636,293.2124938964844,297.1499938964844,293.1499938964844,0.0985724627971649,-1785.6173095703125,304.15557861328125,0.795111358165741,0.1370637118816375,0.096465490758419,293.1925048828125,297.1499938964844,293.1499938964844,0.2345068752765655,-4801.529296875,304.15350341796875,0.9990000128746032,0.2767636775970459,0.2594295740127563,293.31573486328125,297.1499938964844,293.1499938964844,0.0035116288345307,-1440.6881103515625,294.0751953125,0.564310610294342,0.050000000745058,0.2283705174922943,288.8498840332031,291.1499938964844,269.2016296386719,267.3289489746094,284.03131103515625,293.5975646972656,288.8524780273437,1.0,0.1842379868030548,0.821710467338562,0.821710467338562,1.0,1.0,-0.8234900832176208,0.3229889869689941,0.5005010962486267,0.1981329470872879,0.0,0.0,1.0,25.235595703125,25.0,25.12036323547364,-4036.1181640625,67.04633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,301.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899400413036346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.127771045314148e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399480,293.1419677734375,297.1499938964844,293.1499938964844,0.0243486296385526,-995.1357421875,304.14874267578125,0.6015400886535645,0.0590814501047134,0.0537846498191356,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481750488281,0.564310610294342,0.050000000745058,0.0481431782245636,293.2124938964844,297.1499938964844,293.1499938964844,0.0985724627971649,-1785.6173095703125,304.15557861328125,0.795111358165741,0.1370637118816375,0.096465490758419,293.1925048828125,297.1499938964844,293.1499938964844,0.2345068752765655,-4801.529296875,304.15350341796875,0.9990000128746032,0.2767636775970459,0.2594295740127563,293.31573486328125,297.1499938964844,293.1499938964844,0.0035116288345307,-1440.6881103515625,294.0751953125,0.564310610294342,0.050000000745058,0.2283705174922943,288.8498840332031,291.1499938964844,269.2016296386719,267.3289489746094,284.03131103515625,293.5975646972656,288.8524780273437,1.0,0.1842379868030548,0.821710467338562,0.821710467338562,1.0,1.0,-0.8234900832176208,0.3229889869689941,0.5005010962486267,0.1981329470872879,0.0,0.0,1.0,25.235595703125,25.0,25.12036323547364,-4036.1181640625,67.04633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,301.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899400413036346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.127771045314148e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399540,293.1408386230469,297.1499938964844,293.1499938964844,0.0246789939701557,-1001.09423828125,304.1485900878906,0.6033921837806702,0.0595119073987007,0.0541649162769317,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.564609706401825,0.050000000745058,0.0481412783265113,293.2055053710937,297.1499938964844,293.1499938964844,0.0982130169868469,-1780.37109375,304.1543273925781,0.7949841618537903,0.1368985772132873,0.0962926298379898,293.19189453125,297.1499938964844,293.1499938964844,0.2337688356637954,-4789.39501953125,304.153564453125,0.9990001320838928,0.2758108675479889,0.2590491771697998,293.31396484375,297.1499938964844,293.1499938964844,0.0034670003224164,-1422.0322265625,294.0243530273437,0.564609706401825,0.050000000745058,0.228361502289772,288.86639404296875,291.1499938964844,269.25,267.3677673339844,284.0448608398437,293.5768737792969,288.8687438964844,1.0,0.1841423362493515,0.8218333125114441,0.8218333125114441,1.0,1.0,-0.8232693672180176,0.3226615488529205,0.5006077885627747,0.1986737251281738,0.0,0.0,1.0,25.19670295715332,25.0,22.68377494812012,-4033.7333984375,66.95685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,301.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898894742131233,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.122638584813104e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399600,293.1408386230469,297.1499938964844,293.1499938964844,0.0246789939701557,-1001.09423828125,304.1485900878906,0.6033921837806702,0.0595119073987007,0.0541649162769317,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.564609706401825,0.050000000745058,0.0481412783265113,293.2055053710937,297.1499938964844,293.1499938964844,0.0982130169868469,-1780.37109375,304.1543273925781,0.7949841618537903,0.1368985772132873,0.0962926298379898,293.19189453125,297.1499938964844,293.1499938964844,0.2337688356637954,-4789.39501953125,304.153564453125,0.9990001320838928,0.2758108675479889,0.2590491771697998,293.31396484375,297.1499938964844,293.1499938964844,0.0034670003224164,-1422.0322265625,294.0243530273437,0.564609706401825,0.050000000745058,0.228361502289772,288.86639404296875,291.1499938964844,269.25,267.3677673339844,284.0448608398437,293.5768737792969,288.8687438964844,1.0,0.1841423362493515,0.8218333125114441,0.8218333125114441,1.0,1.0,-0.8232693672180176,0.3226615488529205,0.5006077885627747,0.1986737251281738,0.0,0.0,1.0,25.19670295715332,25.0,22.68377494812012,-4033.7333984375,66.95685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,301.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898894742131233,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.122638584813104e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399660,293.1397705078125,297.1499938964844,293.1499938964844,0.0250338464975357,-1007.4844360351562,304.1484680175781,0.6053347587585449,0.0599622316658496,0.0545631200075149,294.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797912597656,0.5649489164352417,0.050000000745058,0.0481391288340091,293.1977844238281,297.1499938964844,293.1499938964844,0.0981520563364029,-1779.4703369140625,304.1529846191406,0.7955409288406372,0.137062206864357,0.0963441431522369,293.1911315917969,297.1499938964844,293.1499938964844,0.2330110520124435,-4776.95654296875,304.1536560058594,0.9990060329437256,0.2749003767967224,0.2586215734481811,293.3121337890625,297.1499938964844,293.1499938964844,0.0034233534242957,-1403.8385009765625,293.97332763671875,0.5649489164352417,0.050000000745058,0.2283513098955154,288.88116455078125,291.1499938964844,269.29656982421875,267.4049987792969,284.0577087402344,293.5558166503906,288.8832397460937,1.0,0.184066966176033,0.821954071521759,0.821954071521759,1.0,1.0,-0.8232811689376831,0.3224155306816101,0.5008655786514282,0.1993146538734436,0.0,0.0,1.0,25.15508460998535,25.0,20.2646427154541,-4031.72216796875,66.90036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,301.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898457393050193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.118200250668453e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399720,293.1397705078125,297.1499938964844,293.1499938964844,0.0250338464975357,-1007.4844360351562,304.1484680175781,0.6053347587585449,0.0599622316658496,0.0545631200075149,294.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797912597656,0.5649489164352417,0.050000000745058,0.0481391288340091,293.1977844238281,297.1499938964844,293.1499938964844,0.0981520563364029,-1779.4703369140625,304.1529846191406,0.7955409288406372,0.137062206864357,0.0963441431522369,293.1911315917969,297.1499938964844,293.1499938964844,0.2330110520124435,-4776.95654296875,304.1536560058594,0.9990060329437256,0.2749003767967224,0.2586215734481811,293.3121337890625,297.1499938964844,293.1499938964844,0.0034233534242957,-1403.8385009765625,293.97332763671875,0.5649489164352417,0.050000000745058,0.2283513098955154,288.88116455078125,291.1499938964844,269.29656982421875,267.4049987792969,284.0577087402344,293.5558166503906,288.8832397460937,1.0,0.184066966176033,0.821954071521759,0.821954071521759,1.0,1.0,-0.8232811689376831,0.3224155306816101,0.5008655786514282,0.1993146538734436,0.0,0.0,1.0,25.15508460998535,25.0,20.2646427154541,-4031.72216796875,66.90036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,301.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898457393050193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.118200250668453e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399780,293.13873291015625,297.1499938964844,293.1499938964844,0.0254128649830818,-1014.2898559570312,304.1483459472656,0.6073628067970276,0.0604321770370006,0.0549786053597927,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.5653294324874878,0.050000000745058,0.0481367260217666,293.18927001953125,297.1499938964844,293.1499938964844,0.0984132215380668,-1783.25927734375,304.15155029296875,0.7968400120735168,0.1375779658555984,0.0966399833559989,293.19024658203125,297.1499938964844,293.1499938964844,0.2322284132242202,-4764.12890625,304.1537170410156,0.9990075826644896,0.2740366160869598,0.2581436932086944,293.31024169921875,297.1499938964844,293.1499938964844,0.0033806026913225,-1386.0684814453125,293.9222106933594,0.5653294324874878,0.050000000745058,0.2283398956060409,288.8942565917969,291.1499938964844,269.3420715332031,267.4412536621094,284.0699462890625,293.534423828125,288.8960876464844,1.0,0.1840133816003799,0.8220747709274292,0.8220747709274292,1.0,1.0,-0.8235447406768799,0.3222678899765014,0.5012768507003784,0.2000397443771362,0.0,0.0,1.0,25.11040306091309,25.0,17.91136932373047,-4030.100341796875,66.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,301.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898090004920959,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.114471322391182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399840,293.13873291015625,297.1499938964844,293.1499938964844,0.0254128649830818,-1014.2898559570312,304.1483459472656,0.6073628067970276,0.0604321770370006,0.0549786053597927,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.5653294324874878,0.050000000745058,0.0481367260217666,293.18927001953125,297.1499938964844,293.1499938964844,0.0984132215380668,-1783.25927734375,304.15155029296875,0.7968400120735168,0.1375779658555984,0.0966399833559989,293.19024658203125,297.1499938964844,293.1499938964844,0.2322284132242202,-4764.12890625,304.1537170410156,0.9990075826644896,0.2740366160869598,0.2581436932086944,293.31024169921875,297.1499938964844,293.1499938964844,0.0033806026913225,-1386.0684814453125,293.9222106933594,0.5653294324874878,0.050000000745058,0.2283398956060409,288.8942565917969,291.1499938964844,269.3420715332031,267.4412536621094,284.0699462890625,293.534423828125,288.8960876464844,1.0,0.1840133816003799,0.8220747709274292,0.8220747709274292,1.0,1.0,-0.8235447406768799,0.3222678899765014,0.5012768507003784,0.2000397443771362,0.0,0.0,1.0,25.11040306091309,25.0,17.91136932373047,-4030.100341796875,66.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,301.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898090004920959,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.114471322391182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399900,293.13824462890625,297.1499938964844,293.1499938964844,0.0256121084094047,-1017.8582763671876,304.1482849121094,0.608406662940979,0.0606750026345253,0.0551932528614997,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990173339844,0.5655322670936584,0.050000000745058,0.0481354482471942,293.184814453125,297.1499938964844,293.1499938964844,0.0986620858311653,-1786.8726806640625,304.1508178710937,0.7977572083473206,0.1379592269659042,0.0968772768974304,293.18975830078125,297.1499938964844,293.1499938964844,0.2318318635225296,-4757.6376953125,304.1537780761719,0.9990012645721436,0.2736238241195678,0.2578893303871155,293.3092956542969,297.1499938964844,293.1499938964844,0.0033595578279346,-1377.34130859375,293.8966369628906,0.5655322670936584,0.050000000745058,0.228333830833435,288.900146484375,291.1499938964844,269.3643798828125,267.458984375,284.07574462890625,293.5238342285156,288.90185546875,1.0,0.1839952915906906,0.8221351504325867,0.8221351504325867,1.0,1.0,-0.8237731456756592,0.3222389817237854,0.501534104347229,0.200417011976242,0.0,0.0,1.0,25.087081909179688,25.0,16.718175888061523,-4029.44580078125,66.88279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,301.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897933840751648,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.112887346418574e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
399960,293.1377258300781,297.1499938964844,293.1499938964844,0.0258178506046533,-1021.53564453125,304.1482238769531,0.6094664931297302,0.0609230287373065,0.0554124414920806,294.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90460205078125,0.5657404661178589,0.050000000745058,0.0481341369450092,293.1802978515625,297.1499938964844,293.1499938964844,0.0989787504076957,-1791.4686279296875,304.1501159667969,0.7988231182098389,0.1384094953536987,0.0971653386950492,293.1892395019531,297.1499938964844,293.1499938964844,0.2314359247684478,-4751.1630859375,304.15380859375,0.9989885091781616,0.273223340511322,0.2576287090778351,293.3083190917969,297.1499938964844,293.1499938964844,0.0033387653529644,-1368.731689453125,293.8710021972656,0.5657404661178589,0.050000000745058,0.2283276170492172,288.9056396484375,291.1499938964844,269.3863830566406,267.4764709472656,284.0813293457031,293.51348876953125,288.9071960449219,1.0,0.1839828938245773,0.8221935629844666,0.8221935629844666,1.0,1.0,-0.8240600824356079,0.3222410380840301,0.5018190741539001,0.2007939666509628,0.0,0.0,1.0,25.06336784362793,25.0,15.515193939208984,-4028.887939453125,66.8949203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,301.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897796005010604,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.111488179769368e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400020,293.1367492675781,297.1499938964844,293.1499938964844,0.0262501072138547,-1029.2362060546875,304.1481018066406,0.6116279363632202,0.0614350102841854,0.0558652468025684,294.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143981933594,0.5661661028862,0.050000000745058,0.0481314659118652,293.171142578125,297.1499938964844,293.1499938964844,0.0997998341917991,-1803.3709716796875,304.1487121582031,0.8013522624969482,0.1394988596439361,0.0978804305195808,293.1881103515625,297.1499938964844,293.1499938964844,0.2306561172008514,-4738.43212890625,304.1538391113281,0.9989460706710817,0.2724597156047821,0.2570971548557281,293.30633544921875,297.1499938964844,293.1499938964844,0.0032978686504065,-1351.839599609375,293.81964111328125,0.5661661028862,0.050000000745058,0.2283149510622024,288.9152526855469,291.1499938964844,269.429443359375,267.5106201171875,284.0919189453125,293.493896484375,288.91656494140625,1.0,0.1839759051799774,0.8223103880882263,0.8223103880882263,1.0,1.0,-0.8248054385185242,0.3223430812358856,0.5024623870849609,0.201529785990715,0.0,0.0,1.0,25.01545524597168,25.0,13.10777759552002,-4028.054443359375,66.94564056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,301.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897579565644264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.109291568165644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400080,293.1367492675781,297.1499938964844,293.1499938964844,0.0262501072138547,-1029.2362060546875,304.1481018066406,0.6116279363632202,0.0614350102841854,0.0558652468025684,294.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143981933594,0.5661661028862,0.050000000745058,0.0481314659118652,293.171142578125,297.1499938964844,293.1499938964844,0.0997998341917991,-1803.3709716796875,304.1487121582031,0.8013522624969482,0.1394988596439361,0.0978804305195808,293.1881103515625,297.1499938964844,293.1499938964844,0.2306561172008514,-4738.43212890625,304.1538391113281,0.9989460706710817,0.2724597156047821,0.2570971548557281,293.30633544921875,297.1499938964844,293.1499938964844,0.0032978686504065,-1351.839599609375,293.81964111328125,0.5661661028862,0.050000000745058,0.2283149510622024,288.9152526855469,291.1499938964844,269.429443359375,267.5106201171875,284.0919189453125,293.493896484375,288.91656494140625,1.0,0.1839759051799774,0.8223103880882263,0.8223103880882263,1.0,1.0,-0.8248054385185242,0.3223430812358856,0.5024623870849609,0.201529785990715,0.0,0.0,1.0,25.01545524597168,25.0,13.10777759552002,-4028.054443359375,66.94564056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,301.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897579565644264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.109291568165644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400140,293.1357727050781,297.1499938964844,293.1499938964844,0.0267089810222387,-1037.369140625,304.1479797363281,0.6138026714324951,0.0619665086269378,0.0563359260559082,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9225158691406,0.566597044467926,0.050000000745058,0.0481287762522697,293.1620483398437,297.1499938964844,293.1499938964844,0.1008365228772163,-1818.3671875,304.1474304199219,0.8043171763420105,0.1408078372478485,0.0987531244754791,293.1868896484375,297.1499938964844,293.1499938964844,0.2299014925956726,-4726.138671875,304.15380859375,0.9988983869552612,0.2717415392398834,0.2565614283084869,293.3043212890625,297.1499938964844,293.1499938964844,0.0032579062972217,-1335.3861083984375,293.7680969238281,0.566597044467926,0.050000000745058,0.2283021807670593,288.9232177734375,291.1499938964844,269.4711608886719,267.5435791015625,284.10174560546875,293.4760131835937,288.9242858886719,1.0,0.1839918494224548,0.8224272131919861,0.8224272131919861,1.0,1.0,-0.8257562518119812,0.3225661516189575,0.5031901001930237,0.2022354006767273,0.0,0.0,1.0,24.96776580810547,25.0,10.755478858947754,-4027.551025390625,67.0292739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,301.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897441953420639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.107895311899485e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400200,293.1357727050781,297.1499938964844,293.1499938964844,0.0267089810222387,-1037.369140625,304.1479797363281,0.6138026714324951,0.0619665086269378,0.0563359260559082,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9225158691406,0.566597044467926,0.050000000745058,0.0481287762522697,293.1620483398437,297.1499938964844,293.1499938964844,0.1008365228772163,-1818.3671875,304.1474304199219,0.8043171763420105,0.1408078372478485,0.0987531244754791,293.1868896484375,297.1499938964844,293.1499938964844,0.2299014925956726,-4726.138671875,304.15380859375,0.9988983869552612,0.2717415392398834,0.2565614283084869,293.3043212890625,297.1499938964844,293.1499938964844,0.0032579062972217,-1335.3861083984375,293.7680969238281,0.566597044467926,0.050000000745058,0.2283021807670593,288.9232177734375,291.1499938964844,269.4711608886719,267.5435791015625,284.10174560546875,293.4760131835937,288.9242858886719,1.0,0.1839918494224548,0.8224272131919861,0.8224272131919861,1.0,1.0,-0.8257562518119812,0.3225661516189575,0.5031901001930237,0.2022354006767273,0.0,0.0,1.0,24.96776580810547,25.0,10.755478858947754,-4027.551025390625,67.0292739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,301.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897441953420639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.107895311899485e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400260,293.1348571777344,297.1499938964844,293.1499938964844,0.0271935183554887,-1045.9078369140625,304.1478271484375,0.6159811615943909,0.0625159293413162,0.0568231716752052,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92901611328125,0.5670360922813416,0.050000000745058,0.0481260418891906,293.1529541015625,297.1499938964844,293.1499938964844,0.102092757821083,-1836.49560546875,304.1462097167969,0.8076990246772766,0.1423526257276535,0.0997861847281456,293.18560791015625,297.1499938964844,293.1499938964844,0.2291687428951263,-4714.2216796875,304.1537780761719,0.9988582730293274,0.2710675597190857,0.2560192048549652,293.3022766113281,297.1499938964844,293.1499938964844,0.0032187493052333,-1319.3154296875,293.7164611816406,0.5670360922813416,0.050000000745058,0.2282892167568206,288.9295654296875,291.1499938964844,269.511474609375,267.5753173828125,284.11114501953125,293.45965576171875,288.930419921875,1.0,0.1840310096740722,0.8225356936454773,0.8225356936454773,1.0,1.0,-0.8269113302230835,0.3228964805603027,0.504014790058136,0.2029414623975753,0.0,0.0,1.0,24.92048454284668,25.0,8.558416366577148,-4027.342529296875,67.1460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,301.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089738555252552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.107322694035248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400320,293.1348571777344,297.1499938964844,293.1499938964844,0.0271935183554887,-1045.9078369140625,304.1478271484375,0.6159811615943909,0.0625159293413162,0.0568231716752052,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92901611328125,0.5670360922813416,0.050000000745058,0.0481260418891906,293.1529541015625,297.1499938964844,293.1499938964844,0.102092757821083,-1836.49560546875,304.1462097167969,0.8076990246772766,0.1423526257276535,0.0997861847281456,293.18560791015625,297.1499938964844,293.1499938964844,0.2291687428951263,-4714.2216796875,304.1537780761719,0.9988582730293274,0.2710675597190857,0.2560192048549652,293.3022766113281,297.1499938964844,293.1499938964844,0.0032187493052333,-1319.3154296875,293.7164611816406,0.5670360922813416,0.050000000745058,0.2282892167568206,288.9295654296875,291.1499938964844,269.511474609375,267.5753173828125,284.11114501953125,293.45965576171875,288.930419921875,1.0,0.1840310096740722,0.8225356936454773,0.8225356936454773,1.0,1.0,-0.8269113302230835,0.3228964805603027,0.504014790058136,0.2029414623975753,0.0,0.0,1.0,24.92048454284668,25.0,8.558416366577148,-4027.342529296875,67.1460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,301.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089738555252552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.107322694035248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400380,293.1339416503906,297.1499938964844,293.1499938964844,0.0277021825313568,-1054.8162841796875,304.147705078125,0.6181678175926208,0.0630816295742988,0.0573251955211162,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339904785156,0.5674872994422913,0.050000000745058,0.0481232441961765,293.14373779296875,297.1499938964844,293.1499938964844,0.1035866141319274,-1857.9949951171875,304.1449890136719,0.8114491701126099,0.1441496312618255,0.1009933426976203,293.18426513671875,297.1499938964844,293.1499938964844,0.228452444076538,-4702.587890625,304.1537170410156,0.998820185661316,0.2704385817050934,0.2554666399955749,293.3002014160156,297.1499938964844,293.1499938964844,0.003180420724675,-1303.633056640625,293.6647033691406,0.5674872994422913,0.050000000745058,0.2282759547233581,288.9344177246094,291.1499938964844,269.55029296875,267.6058044433594,284.119873046875,293.4446105957031,288.9350280761719,1.0,0.1840934157371521,0.8226441144943237,0.8226441144943237,1.0,1.0,-0.8282802104949951,0.3233402371406555,0.5049399733543396,0.2036472111940384,0.0,0.0,1.0,24.873031616210938,25.0,6.426140785217285,-4027.476318359375,67.29672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,301.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897409096360206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.107562073040754e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400440,293.1339416503906,297.1499938964844,293.1499938964844,0.0277021825313568,-1054.8162841796875,304.147705078125,0.6181678175926208,0.0630816295742988,0.0573251955211162,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339904785156,0.5674872994422913,0.050000000745058,0.0481232441961765,293.14373779296875,297.1499938964844,293.1499938964844,0.1035866141319274,-1857.9949951171875,304.1449890136719,0.8114491701126099,0.1441496312618255,0.1009933426976203,293.18426513671875,297.1499938964844,293.1499938964844,0.228452444076538,-4702.587890625,304.1537170410156,0.998820185661316,0.2704385817050934,0.2554666399955749,293.3002014160156,297.1499938964844,293.1499938964844,0.003180420724675,-1303.633056640625,293.6647033691406,0.5674872994422913,0.050000000745058,0.2282759547233581,288.9344177246094,291.1499938964844,269.55029296875,267.6058044433594,284.119873046875,293.4446105957031,288.9350280761719,1.0,0.1840934157371521,0.8226441144943237,0.8226441144943237,1.0,1.0,-0.8282802104949951,0.3233402371406555,0.5049399733543396,0.2036472111940384,0.0,0.0,1.0,24.873031616210938,25.0,6.426140785217285,-4027.476318359375,67.29672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,301.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897409096360206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.107562073040754e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
