time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1335144042969,297.1499938964844,293.1499938964844,0.0279663112014532,-1059.420654296875,304.14764404296875,0.6192696690559387,0.0633722990751266,0.0575822815299034,294.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359130859375,0.5677188634872437,0.050000000745058,0.0481218136847019,293.1390075683594,297.1499938964844,293.1499938964844,0.1044289097189903,-1870.091064453125,304.1443786621094,0.8134674429893494,0.1451557576656341,0.1016666442155838,293.1835632324219,297.1499938964844,293.1499938964844,0.2280989438295364,-4696.8515625,304.1536865234375,0.9988018274307252,0.2701431512832641,0.2551848292350769,293.2991638183594,297.1499938964844,293.1499938964844,0.0031615786720067,-1295.9425048828125,293.6387634277344,0.5677188634872437,0.050000000745058,0.2282691597938537,288.9362487792969,291.1499938964844,269.5691223144531,267.6205139160156,284.1237487792969,293.4372863769531,288.9367370605469,1.0,0.1841333210468292,0.8226982951164246,0.8226982951164246,1.0,1.0,-0.829048752784729,0.3236081898212433,0.5054405331611633,0.203996479511261,0.0,0.0,1.0,24.84897994995117,25.0,5.308894157409668,-4027.70947265625,67.38511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,301.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897450447082519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.10798116819933e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400560,293.133056640625,297.1499938964844,293.1499938964844,0.0282399002462625,-1064.176513671875,304.1475830078125,0.6203904747962952,0.0636714398860931,0.057845901697874,294.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9373779296875,0.5679584741592407,0.050000000745058,0.0481203347444534,293.1341552734375,297.1499938964844,293.1499938964844,0.1053530126810073,-1883.3421630859373,304.1437072753906,0.8156183362007141,0.1462524086236953,0.1024000197649002,293.18280029296875,297.1499938964844,293.1499938964844,0.2277445048093795,-4691.10302734375,304.1536560058594,0.9987834692001344,0.2698647379875183,0.2548942565917969,293.2981262207031,297.1499938964844,293.1499938964844,0.0031429701484739,-1288.363525390625,293.6127624511719,0.5679584741592407,0.050000000745058,0.2282621562480926,288.9376220703125,291.1499938964844,269.5875549316406,267.6349182128906,284.1271057128906,293.4298400878906,288.9379577636719,1.0,0.1841795593500137,0.8227480053901672,0.8227480053901672,1.0,1.0,-0.8298863768577576,0.3239129483699798,0.5059734582901001,0.2043444514274597,0.0,0.0,1.0,24.8242130279541,25.0,4.071213722229004,-4028.094970703125,67.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513977050781,301.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897513180971145,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.108617814490572e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400620,293.1321105957031,297.1499938964844,293.1499938964844,0.0288171172142028,-1074.167236328125,304.1474304199219,0.6226872205734253,0.0642910227179527,0.0583935193717479,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.568453848361969,0.050000000745058,0.0481172911822795,293.12432861328125,297.1499938964844,293.1499938964844,0.1074213683605194,-1912.91943359375,304.1423645019531,0.8202480673789978,0.1486502140760421,0.1040244176983833,293.18121337890625,297.1499938964844,293.1499938964844,0.2270396202802658,-4679.6875,304.1535949707031,0.998742938041687,0.2693580687046051,0.2542919516563415,293.29595947265625,297.1499938964844,293.1499938964844,0.0031064860522747,-1273.5577392578125,293.560546875,0.568453848361969,0.050000000745058,0.2282477021217346,288.9388732910156,291.1499938964844,269.6231384277344,267.6626281738281,284.13262939453125,293.4153137207031,288.9389038085937,1.0,0.1842905133962631,0.8228473663330078,0.8228473663330078,1.0,1.0,-0.8317492604255676,0.3246277272701263,0.5071215033531189,0.2050262838602066,0.0,0.0,1.0,24.773418426513672,25.0,1.3353337049484253,-4029.2216796875,67.70927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,301.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089770458638668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11056049517356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400680,293.1321105957031,297.1499938964844,293.1499938964844,0.0288171172142028,-1074.167236328125,304.1474304199219,0.6226872205734253,0.0642910227179527,0.0583935193717479,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.568453848361969,0.050000000745058,0.0481172911822795,293.12432861328125,297.1499938964844,293.1499938964844,0.1074213683605194,-1912.91943359375,304.1423645019531,0.8202480673789978,0.1486502140760421,0.1040244176983833,293.18121337890625,297.1499938964844,293.1499938964844,0.2270396202802658,-4679.6875,304.1535949707031,0.998742938041687,0.2693580687046051,0.2542919516563415,293.29595947265625,297.1499938964844,293.1499938964844,0.0031064860522747,-1273.5577392578125,293.560546875,0.568453848361969,0.050000000745058,0.2282477021217346,288.9388732910156,291.1499938964844,269.6231384277344,267.6626281738281,284.13262939453125,293.4153137207031,288.9389038085937,1.0,0.1842905133962631,0.8228473663330078,0.8228473663330078,1.0,1.0,-0.8317492604255676,0.3246277272701263,0.5071215033531189,0.2050262838602066,0.0,0.0,1.0,24.773418426513672,25.0,1.3353337049484253,-4029.2216796875,67.70927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,301.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089770458638668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11056049517356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400740,293.1311950683594,297.1499938964844,293.1499938964844,0.0294274725019931,-1084.66748046875,304.14727783203125,0.6250190138816833,0.0649299025535583,0.0589611455798149,294.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9382019042969,0.5689480304718018,0.050000000745058,0.0481142662465572,293.11474609375,297.1499938964844,293.1499938964844,0.1097206324338913,-1945.6544189453125,304.14111328125,0.8251681923866272,0.1512533277273178,0.1058065369725227,293.17950439453125,297.1499938964844,293.1499938964844,0.2263607382774353,-4668.7236328125,304.1535339355469,0.998691737651825,0.268914133310318,0.2536810338497162,293.29376220703125,297.1499938964844,293.1499938964844,0.0030708543490618,-1259.1693115234375,293.5079345703125,0.5689480304718018,0.050000000745058,0.2282333672046661,288.9380798339844,291.1499938964844,269.6570129394531,267.6888427734375,284.1372375488281,293.4024658203125,288.9378356933594,1.0,0.1844261735677719,0.8229466676712036,0.8229466676712036,1.0,1.0,-0.8338153958320618,0.3254671096801758,0.508348286151886,0.2056676149368286,0.0,0.0,1.0,24.72373962402344,25.0,-1.3486109972000122,-4030.68603515625,67.96974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,301.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897991731762886,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11347451619804e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400800,293.1311950683594,297.1499938964844,293.1499938964844,0.0294274725019931,-1084.66748046875,304.14727783203125,0.6250190138816833,0.0649299025535583,0.0589611455798149,294.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9382019042969,0.5689480304718018,0.050000000745058,0.0481142662465572,293.11474609375,297.1499938964844,293.1499938964844,0.1097206324338913,-1945.6544189453125,304.14111328125,0.8251681923866272,0.1512533277273178,0.1058065369725227,293.17950439453125,297.1499938964844,293.1499938964844,0.2263607382774353,-4668.7236328125,304.1535339355469,0.998691737651825,0.268914133310318,0.2536810338497162,293.29376220703125,297.1499938964844,293.1499938964844,0.0030708543490618,-1259.1693115234375,293.5079345703125,0.5689480304718018,0.050000000745058,0.2282333672046661,288.9380798339844,291.1499938964844,269.6570129394531,267.6888427734375,284.1372375488281,293.4024658203125,288.9378356933594,1.0,0.1844261735677719,0.8229466676712036,0.8229466676712036,1.0,1.0,-0.8338153958320618,0.3254671096801758,0.508348286151886,0.2056676149368286,0.0,0.0,1.0,24.72373962402344,25.0,-1.3486109972000122,-4030.68603515625,67.96974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,301.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897991731762886,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11347451619804e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400860,293.1303405761719,297.1499938964844,293.1499938964844,0.0300610307604074,-1095.4969482421875,304.1471252441406,0.6273508071899414,0.0655790716409683,0.0595398098230361,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93585205078125,0.5694261789321899,0.050000000745058,0.0481113530695438,293.1055603027344,297.1499938964844,293.1499938964844,0.1121954917907714,-1980.71826171875,304.13995361328125,0.8302791714668274,0.154010459780693,0.1077023297548294,293.1777648925781,297.1499938964844,293.1499938964844,0.2257164418697357,-4658.3505859375,304.1534423828125,0.998626172542572,0.2685219049453735,0.2530742585659027,293.29156494140625,297.1499938964844,293.1499938964844,0.0030361679382622,-1245.2222900390625,293.4550170898437,0.5694261789321899,0.050000000745058,0.2282195389270782,288.935546875,291.1499938964844,269.6890869140625,267.71356201171875,284.1410522460937,293.3916320800781,288.93505859375,1.0,0.184584155678749,0.8230322599411011,0.8230322599411011,1.0,1.0,-0.8360368609428406,0.3264144659042358,0.5096223950386047,0.2062445431947708,0.0,0.0,1.0,24.67666244506836,25.0,-3.8294553756713854,-4032.426025390625,68.25979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,301.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898370295763015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.117316221818328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400920,293.1303405761719,297.1499938964844,293.1499938964844,0.0300610307604074,-1095.4969482421875,304.1471252441406,0.6273508071899414,0.0655790716409683,0.0595398098230361,294.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93585205078125,0.5694261789321899,0.050000000745058,0.0481113530695438,293.1055603027344,297.1499938964844,293.1499938964844,0.1121954917907714,-1980.71826171875,304.13995361328125,0.8302791714668274,0.154010459780693,0.1077023297548294,293.1777648925781,297.1499938964844,293.1499938964844,0.2257164418697357,-4658.3505859375,304.1534423828125,0.998626172542572,0.2685219049453735,0.2530742585659027,293.29156494140625,297.1499938964844,293.1499938964844,0.0030361679382622,-1245.2222900390625,293.4550170898437,0.5694261789321899,0.050000000745058,0.2282195389270782,288.935546875,291.1499938964844,269.6890869140625,267.71356201171875,284.1410522460937,293.3916320800781,288.93505859375,1.0,0.184584155678749,0.8230322599411011,0.8230322599411011,1.0,1.0,-0.8360368609428406,0.3264144659042358,0.5096223950386047,0.2062445431947708,0.0,0.0,1.0,24.67666244506836,25.0,-3.8294553756713854,-4032.426025390625,68.25979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,301.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898370295763015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.117316221818328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
400980,293.12957763671875,297.1499938964844,293.1499938964844,0.0307120848447084,-1106.5576171875,304.1470031738281,0.6296662092208862,0.0662329047918319,0.0601241253316402,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.5698812007904053,0.050000000745058,0.0481085889041423,293.0968933105469,297.1499938964844,293.1499938964844,0.1148287206888198,-2017.8365478515625,304.138916015625,0.8355624675750732,0.1569012403488159,0.1096963882446289,293.1759948730469,297.1499938964844,293.1499938964844,0.2251148074865341,-4648.69775390625,304.1532897949219,0.998546063899994,0.2681765556335449,0.2524795532226562,293.28936767578125,297.1499938964844,293.1499938964844,0.0030021541751921,-1231.6036376953125,293.4017333984375,0.5698812007904053,0.050000000745058,0.2282064408063888,288.93133544921875,291.1499938964844,269.7192687988281,267.73663330078125,284.1439514160156,293.3828430175781,288.9306030273437,1.0,0.1847641319036483,0.8231178522109985,0.8231178522109985,1.0,1.0,-0.8383985757827759,0.3274677991867065,0.5109307765960693,0.2067449390888214,0.0,0.0,1.0,24.63287925720215,25.0,-6.108688831329346,-4034.44287109375,68.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,301.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898841246962547,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.122096525970846e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401040,293.12957763671875,297.1499938964844,293.1499938964844,0.0307120848447084,-1106.5576171875,304.1470031738281,0.6296662092208862,0.0662329047918319,0.0601241253316402,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.5698812007904053,0.050000000745058,0.0481085889041423,293.0968933105469,297.1499938964844,293.1499938964844,0.1148287206888198,-2017.8365478515625,304.138916015625,0.8355624675750732,0.1569012403488159,0.1096963882446289,293.1759948730469,297.1499938964844,293.1499938964844,0.2251148074865341,-4648.69775390625,304.1532897949219,0.998546063899994,0.2681765556335449,0.2524795532226562,293.28936767578125,297.1499938964844,293.1499938964844,0.0030021541751921,-1231.6036376953125,293.4017333984375,0.5698812007904053,0.050000000745058,0.2282064408063888,288.93133544921875,291.1499938964844,269.7192687988281,267.73663330078125,284.1439514160156,293.3828430175781,288.9306030273437,1.0,0.1847641319036483,0.8231178522109985,0.8231178522109985,1.0,1.0,-0.8383985757827759,0.3274677991867065,0.5109307765960693,0.2067449390888214,0.0,0.0,1.0,24.63287925720215,25.0,-6.108688831329346,-4034.44287109375,68.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,301.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898841246962547,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.122096525970846e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401100,293.1292419433594,297.1499938964844,293.1499938964844,0.0310424342751503,-1112.1451416015625,304.1469421386719,0.630813717842102,0.0665599182248115,0.0604168698191642,294.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291687011719,0.5700986981391907,0.050000000745058,0.048107273876667,293.0927734375,297.1499938964844,293.1499938964844,0.1161970868706703,-2037.0496826171875,304.1384582519531,0.8382593393325806,0.1583878099918365,0.1107239499688148,293.1751403808594,297.1499938964844,293.1499938964844,0.2248320132493972,-4644.17529296875,304.1531982421875,0.9985015392303468,0.2680189609527588,0.2521891891956329,293.2882995605469,297.1499938964844,293.1499938964844,0.0029855142347514,-1224.9622802734375,293.3749389648437,0.5700986981391907,0.050000000745058,0.2282001972198486,288.9286193847656,291.1499938964844,269.733642578125,267.74755859375,284.1449890136719,293.37921142578125,288.92779541015625,1.0,0.1848617643117904,0.8231606483459473,0.8231606483459473,1.0,1.0,-0.8396255970001221,0.3280326426029205,0.5115929245948792,0.2069619297981262,0.0,0.0,1.0,24.61227035522461,25.0,-7.196876525878906,-4035.55615234375,68.74725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,301.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089910939335823,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.12481700652279e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401160,293.12890625,297.1499938964844,293.1499938964844,0.0313750579953193,-1117.7557373046875,304.1469116210937,0.6319527626037598,0.0668862909078598,0.0607092753052711,294.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9261474609375,0.5703092217445374,0.050000000745058,0.0481059998273849,293.0888061523437,297.1499938964844,293.1499938964844,0.1175951212644577,-2056.6279296875,304.1380310058594,0.8409867286682129,0.1598967015743255,0.1117681339383125,293.1742858886719,297.1499938964844,293.1499938964844,0.2245621383190155,-4639.86865234375,304.1531066894531,0.9984549283981324,0.2678699195384979,0.2519046664237976,293.2872314453125,297.1499938964844,293.1499938964844,0.0029689075890928,-1218.3458251953125,293.3480224609375,0.5703092217445374,0.050000000745058,0.2281941622495651,288.9255676269531,291.1499938964844,269.7474975585937,267.7580871582031,284.1457824707031,293.3760070800781,288.92462158203125,1.0,0.1849640160799026,0.8231967091560364,0.8231967091560364,1.0,1.0,-0.840879499912262,0.3286211192607879,0.5122583508491516,0.2071549296379089,0.0,0.0,1.0,24.592493057250977,25.0,-8.25562858581543,-4036.7373046875,68.92214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405639648437,301.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899397283792495,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.127739031100646e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401220,293.1283569335937,297.1499938964844,293.1499938964844,0.0320450216531753,-1129.0126953125,304.1468200683594,0.6342003345489502,0.067534789443016,0.061291217803955,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9190673828125,0.5707082748413086,0.050000000745058,0.0481035970151424,293.0813293457031,297.1499938964844,293.1499938964844,0.1204698830842971,-2096.724365234375,304.1372375488281,0.8465169668197632,0.1629684269428253,0.113897681236267,293.172607421875,297.1499938964844,293.1499938964844,0.2240656167268753,-4631.97900390625,304.15289306640625,0.9983582496643066,0.2675935328006744,0.2513577342033386,293.2851867675781,297.1499938964844,293.1499938964844,0.0029361338820308,-1205.32421875,293.2938537597656,0.5707082748413086,0.050000000745058,0.2281827479600906,288.9183044433594,291.1499938964844,269.773681640625,267.7778015136719,284.146484375,293.3710327148437,288.9171447753906,1.0,0.1851816177368164,0.8232687711715698,0.8232687711715698,1.0,1.0,-0.843460738658905,0.3298690319061279,0.5135917067527771,0.2074628919363021,0.0,0.0,1.0,24.55540657043457,25.0,-10.32485580444336,-4039.309326171875,69.28855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1384582519531,301.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900029465556144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.134154970524833e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401280,293.1283569335937,297.1499938964844,293.1499938964844,0.0320450216531753,-1129.0126953125,304.1468200683594,0.6342003345489502,0.067534789443016,0.061291217803955,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9190673828125,0.5707082748413086,0.050000000745058,0.0481035970151424,293.0813293457031,297.1499938964844,293.1499938964844,0.1204698830842971,-2096.724365234375,304.1372375488281,0.8465169668197632,0.1629684269428253,0.113897681236267,293.172607421875,297.1499938964844,293.1499938964844,0.2240656167268753,-4631.97900390625,304.15289306640625,0.9983582496643066,0.2675935328006744,0.2513577342033386,293.2851867675781,297.1499938964844,293.1499938964844,0.0029361338820308,-1205.32421875,293.2938537597656,0.5707082748413086,0.050000000745058,0.2281827479600906,288.9183044433594,291.1499938964844,269.773681640625,267.7778015136719,284.146484375,293.3710327148437,288.9171447753906,1.0,0.1851816177368164,0.8232687711715698,0.8232687711715698,1.0,1.0,-0.843460738658905,0.3298690319061279,0.5135917067527771,0.2074628919363021,0.0,0.0,1.0,24.55540657043457,25.0,-10.32485580444336,-4039.309326171875,69.28855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1384582519531,301.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900029465556144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.134154970524833e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401340,293.1278991699219,297.1499938964844,293.1499938964844,0.0327174291014671,-1140.2591552734375,304.1467590332031,0.6363975405693054,0.0681740343570709,0.0618660412728786,294.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9104919433594,0.5710757374763489,0.050000000745058,0.0481013916432857,293.07452392578125,297.1499938964844,293.1499938964844,0.1234326958656311,-2137.8271484375,304.1365661621094,0.8521172404289246,0.1660920232534408,0.1160680651664733,293.1710510253906,297.1499938964844,293.1499938964844,0.2236355245113372,-4625.1982421875,304.15264892578125,0.9982626438140868,0.2673397064208984,0.2508482635021209,293.2832336425781,297.1499938964844,293.1499938964844,0.002903907559812,-1192.5679931640625,293.2391052246094,0.5710757374763489,0.050000000745058,0.2281722873449325,288.9096069335937,291.1499938964844,269.7977294921875,267.79571533203125,284.1459045410156,293.3678894042969,288.9082336425781,1.0,0.1854155510663986,0.823340892791748,0.823340892791748,1.0,1.0,-0.8461287617683411,0.3312086164951324,0.514920175075531,0.2076596766710281,0.0,0.0,1.0,24.52166557312012,25.0,-12.347918510437012,-4042.15625,69.67557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,301.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900732576847076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.141290502157062e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401400,293.1278991699219,297.1499938964844,293.1499938964844,0.0327174291014671,-1140.2591552734375,304.1467590332031,0.6363975405693054,0.0681740343570709,0.0618660412728786,294.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9104919433594,0.5710757374763489,0.050000000745058,0.0481013916432857,293.07452392578125,297.1499938964844,293.1499938964844,0.1234326958656311,-2137.8271484375,304.1365661621094,0.8521172404289246,0.1660920232534408,0.1160680651664733,293.1710510253906,297.1499938964844,293.1499938964844,0.2236355245113372,-4625.1982421875,304.15264892578125,0.9982626438140868,0.2673397064208984,0.2508482635021209,293.2832336425781,297.1499938964844,293.1499938964844,0.002903907559812,-1192.5679931640625,293.2391052246094,0.5710757374763489,0.050000000745058,0.2281722873449325,288.9096069335937,291.1499938964844,269.7977294921875,267.79571533203125,284.1459045410156,293.3678894042969,288.9082336425781,1.0,0.1854155510663986,0.823340892791748,0.823340892791748,1.0,1.0,-0.8461287617683411,0.3312086164951324,0.514920175075531,0.2076596766710281,0.0,0.0,1.0,24.52166557312012,25.0,-12.347918510437012,-4042.15625,69.67557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,301.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900732576847076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.141290502157062e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401460,293.1275939941406,297.1499938964844,293.1499938964844,0.0333875529468059,-1151.42431640625,304.146728515625,0.6385318040847778,0.0687997639179229,0.0624298714101314,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005126953125,0.571409285068512,0.050000000745058,0.0480993948876857,293.0684509277344,297.1499938964844,293.1499938964844,0.1264621466398239,-2179.6279296875,304.135986328125,0.8577443957328796,0.1692433357238769,0.1182620897889137,293.16961669921875,297.1499938964844,293.1499938964844,0.223281130194664,-4619.6796875,304.1523742675781,0.9981741309165956,0.2670998275279999,0.2503851056098938,293.2813720703125,297.1499938964844,293.1499938964844,0.002872081240639,-1180.0152587890625,293.1836853027344,0.571409285068512,0.050000000745058,0.2281628102064132,288.89947509765625,291.1499938964844,269.819580078125,267.811767578125,284.1440734863281,293.3665771484375,288.8979187011719,1.0,0.1856642812490463,0.8233985900878906,0.8233985900878906,1.0,1.0,-0.8488689661026001,0.3326346278190613,0.5162343978881836,0.2077357918024063,0.0,0.0,1.0,24.49129867553711,25.0,-14.319293022155762,-4045.267578125,70.08108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,301.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901500955224037,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.149088873527944e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401520,293.1275939941406,297.1499938964844,293.1499938964844,0.0333875529468059,-1151.42431640625,304.146728515625,0.6385318040847778,0.0687997639179229,0.0624298714101314,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005126953125,0.571409285068512,0.050000000745058,0.0480993948876857,293.0684509277344,297.1499938964844,293.1499938964844,0.1264621466398239,-2179.6279296875,304.135986328125,0.8577443957328796,0.1692433357238769,0.1182620897889137,293.16961669921875,297.1499938964844,293.1499938964844,0.223281130194664,-4619.6796875,304.1523742675781,0.9981741309165956,0.2670998275279999,0.2503851056098938,293.2813720703125,297.1499938964844,293.1499938964844,0.002872081240639,-1180.0152587890625,293.1836853027344,0.571409285068512,0.050000000745058,0.2281628102064132,288.89947509765625,291.1499938964844,269.819580078125,267.811767578125,284.1440734863281,293.3665771484375,288.8979187011719,1.0,0.1856642812490463,0.8233985900878906,0.8233985900878906,1.0,1.0,-0.8488689661026001,0.3326346278190613,0.5162343978881836,0.2077357918024063,0.0,0.0,1.0,24.49129867553711,25.0,-14.319293022155762,-4045.267578125,70.08108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,301.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901500955224037,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.149088873527944e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401580,293.1273803710937,297.1499938964844,293.1499938964844,0.0340510793030262,-1162.4453125,304.1466979980469,0.6405915021896362,0.0694083720445633,0.0629792883992195,294.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891296386719,0.5717070698738098,0.050000000745058,0.0480976141989231,293.0630798339844,297.1499938964844,293.1499938964844,0.129539355635643,-2221.861328125,304.13555908203125,0.8633565902709961,0.1724027097225189,0.1204649209976196,293.1683044433594,297.1499938964844,293.1499938964844,0.2230092585086822,-4615.53369140625,304.15203857421875,0.9980973601341248,0.2668653130531311,0.2499746829271316,293.2796936035156,297.1499938964844,293.1499938964844,0.0028405874036252,-1167.6361083984375,293.1274719238281,0.5717070698738098,0.050000000745058,0.2281543761491775,288.887939453125,291.1499938964844,269.8391418457031,267.825927734375,284.1408386230469,293.3670654296875,288.8861999511719,1.0,0.185926154255867,0.8234562873840332,0.8234562873840332,1.0,1.0,-0.8516672849655151,0.3341434001922607,0.5175238847732544,0.2076842784881591,0.0,0.0,1.0,24.464262008666992,25.0,-16.25556182861328,-4048.642333984375,70.50291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,301.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902328714728355,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.15748896659352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401640,293.1273803710937,297.1499938964844,293.1499938964844,0.0340510793030262,-1162.4453125,304.1466979980469,0.6405915021896362,0.0694083720445633,0.0629792883992195,294.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891296386719,0.5717070698738098,0.050000000745058,0.0480976141989231,293.0630798339844,297.1499938964844,293.1499938964844,0.129539355635643,-2221.861328125,304.13555908203125,0.8633565902709961,0.1724027097225189,0.1204649209976196,293.1683044433594,297.1499938964844,293.1499938964844,0.2230092585086822,-4615.53369140625,304.15203857421875,0.9980973601341248,0.2668653130531311,0.2499746829271316,293.2796936035156,297.1499938964844,293.1499938964844,0.0028405874036252,-1167.6361083984375,293.1274719238281,0.5717070698738098,0.050000000745058,0.2281543761491775,288.887939453125,291.1499938964844,269.8391418457031,267.825927734375,284.1408386230469,293.3670654296875,288.8861999511719,1.0,0.185926154255867,0.8234562873840332,0.8234562873840332,1.0,1.0,-0.8516672849655151,0.3341434001922607,0.5175238847732544,0.2076842784881591,0.0,0.0,1.0,24.464262008666992,25.0,-16.25556182861328,-4048.642333984375,70.50291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,301.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902328714728355,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.15748896659352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401700,293.1273193359375,297.1499938964844,293.1499938964844,0.0343791395425796,-1167.88427734375,304.1466979980469,0.6415895819664001,0.0697051435708999,0.0632475614547729,294.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88287353515625,0.5718420147895813,0.050000000745058,0.0480968132615089,293.0606689453125,297.1499938964844,293.1499938964844,0.1310915350914001,-2243.079833984375,304.1353454589844,0.8661454916000366,0.1739805936813354,0.1215660572052002,293.167724609375,297.1499938964844,293.1499938964844,0.2229064255952835,-4614.01025390625,304.15185546875,0.9980644583702089,0.2667475640773773,0.2497909218072891,293.2789001464844,297.1499938964844,293.1499938964844,0.0028250201139599,-1161.5343017578125,293.0990600585937,0.5718420147895813,0.050000000745058,0.2281505614519119,288.88165283203125,291.1499938964844,269.8480529785156,267.832275390625,284.1386413574219,293.3679504394531,288.8797912597656,1.0,0.1860616505146026,0.8234851360321045,0.8234851360321045,1.0,1.0,-0.8530846834182739,0.3349277973175049,0.518156886100769,0.2076084464788437,0.0,0.0,1.0,24.45199584960937,25.0,-17.2174129486084,-4050.427490234375,70.71942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,301.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902763754129409,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.161904017673804e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401760,293.1273193359375,297.1499938964844,293.1499938964844,0.0347043462097644,-1173.2706298828125,304.146728515625,0.6425660848617554,0.0699967816472053,0.0635113418102264,294.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.5719678997993469,0.050000000745058,0.0480960607528686,293.0584411621094,297.1499938964844,293.1499938964844,0.1326505243778228,-2264.336181640625,304.1351928710937,0.8689183592796326,0.1755553781986236,0.1226655319333076,293.1672058105469,297.1499938964844,293.1499938964844,0.222825139760971,-4612.84423828125,304.15167236328125,0.9980353116989136,0.2666284739971161,0.2496212869882583,293.27813720703125,297.1499938964844,293.1499938964844,0.002809383906424,-1155.4129638671875,293.0704040527344,0.5719678997993469,0.050000000745058,0.2281470149755478,288.875,291.1499938964844,269.8563537597656,267.8381042480469,284.1361389160156,293.3692321777344,288.873046875,1.0,0.1861997991800308,0.8235052824020386,0.8235052824020386,1.0,1.0,-0.8545120358467102,0.335730642080307,0.5187813639640808,0.2074983417987823,0.0,0.0,1.0,24.44049072265625,25.0,-18.17058753967285,-4052.276611328125,70.93922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312561035156,301.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903211459517479,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.166448580799624e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401820,293.1273498535156,297.1499938964844,293.1499938964844,0.0353444181382656,-1183.8607177734375,304.1467590332031,0.6444470882415771,0.0705626532435417,0.0640238374471664,294.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86212158203125,0.572191059589386,0.050000000745058,0.0480947382748127,293.0544738769531,297.1499938964844,293.1499938964844,0.135783314704895,-2306.8857421875,304.1349182128906,0.8743969798088074,0.1786880642175674,0.1248544156551361,293.1662902832031,297.1499938964844,293.1499938964844,0.2227319926023483,-4611.6630859375,304.1512756347656,0.9979901909828186,0.2663823366165161,0.2493276298046112,293.2767333984375,297.1499938964844,293.1499938964844,0.0027783603873103,-1143.29931640625,293.0123596191406,0.572191059589386,0.050000000745058,0.228140726685524,288.86065673828125,291.1499938964844,269.8711242675781,267.8482666015625,284.1298522949219,293.3730163574219,288.8585205078125,1.0,0.1864836513996124,0.8235455751419067,0.8235455751419067,1.0,1.0,-0.857392430305481,0.3373939990997314,0.5199984312057495,0.2071690410375595,0.0,0.0,1.0,24.41979217529297,25.0,-20.08075714111328,-4056.1748046875,71.38809967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,301.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904144942760467,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.175921877613292e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401880,293.1273498535156,297.1499938964844,293.1499938964844,0.0353444181382656,-1183.8607177734375,304.1467590332031,0.6444470882415771,0.0705626532435417,0.0640238374471664,294.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86212158203125,0.572191059589386,0.050000000745058,0.0480947382748127,293.0544738769531,297.1499938964844,293.1499938964844,0.135783314704895,-2306.8857421875,304.1349182128906,0.8743969798088074,0.1786880642175674,0.1248544156551361,293.1662902832031,297.1499938964844,293.1499938964844,0.2227319926023483,-4611.6630859375,304.1512756347656,0.9979901909828186,0.2663823366165161,0.2493276298046112,293.2767333984375,297.1499938964844,293.1499938964844,0.0027783603873103,-1143.29931640625,293.0123596191406,0.572191059589386,0.050000000745058,0.228140726685524,288.86065673828125,291.1499938964844,269.8711242675781,267.8482666015625,284.1298522949219,293.3730163574219,288.8585205078125,1.0,0.1864836513996124,0.8235455751419067,0.8235455751419067,1.0,1.0,-0.857392430305481,0.3373939990997314,0.5199984312057495,0.2071690410375595,0.0,0.0,1.0,24.41979217529297,25.0,-20.08075714111328,-4056.1748046875,71.38809967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,301.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904144942760467,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.175921877613292e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
401940,293.12750244140625,297.1499938964844,293.1499938964844,0.0359702594578266,-1194.206787109375,304.14678955078125,0.6462278962135315,0.0711049512028694,0.0645161122083664,294.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8465270996094,0.572372555732727,0.050000000745058,0.0480936616659164,293.0511169433594,297.1499938964844,293.1499938964844,0.1389283388853073,-2349.387939453125,304.1347045898437,0.8797605633735657,0.1817898899316787,0.127024307847023,293.16552734375,297.1499938964844,293.1499938964844,0.2227391451597213,-4612.14794921875,304.1508483886719,0.9979659914970398,0.2661207616329193,0.2491021156311035,293.2754821777344,297.1499938964844,293.1499938964844,0.0027474432718008,-1131.2646484375,292.9532470703125,0.572372555732727,0.050000000745058,0.2281356155872345,288.84490966796875,291.1499938964844,269.88336181640625,267.8562927246094,284.1211853027344,293.3782958984375,288.842529296875,1.0,0.1867760866880417,0.8235859274864197,0.8235859274864197,1.0,1.0,-0.8603093028068542,0.3391640782356262,0.521145224571228,0.2066227197647094,0.0,0.0,1.0,24.401212692260746,25.0,-22.219453811645508,-4060.458984375,71.84842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,301.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905124470591545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.185862290905789e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402000,293.12750244140625,297.1499938964844,293.1499938964844,0.0359702594578266,-1194.206787109375,304.14678955078125,0.6462278962135315,0.0711049512028694,0.0645161122083664,294.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8465270996094,0.572372555732727,0.050000000745058,0.0480936616659164,293.0511169433594,297.1499938964844,293.1499938964844,0.1389283388853073,-2349.387939453125,304.1347045898437,0.8797605633735657,0.1817898899316787,0.127024307847023,293.16552734375,297.1499938964844,293.1499938964844,0.2227391451597213,-4612.14794921875,304.1508483886719,0.9979659914970398,0.2661207616329193,0.2491021156311035,293.2754821777344,297.1499938964844,293.1499938964844,0.0027474432718008,-1131.2646484375,292.9532470703125,0.572372555732727,0.050000000745058,0.2281356155872345,288.84490966796875,291.1499938964844,269.88336181640625,267.8562927246094,284.1211853027344,293.3782958984375,288.842529296875,1.0,0.1867760866880417,0.8235859274864197,0.8235859274864197,1.0,1.0,-0.8603093028068542,0.3391640782356262,0.521145224571228,0.2066227197647094,0.0,0.0,1.0,24.401212692260746,25.0,-22.219453811645508,-4060.458984375,71.84842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,301.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905124470591545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.185862290905789e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402060,293.1278076171875,297.1499938964844,293.1499938964844,0.0365764610469341,-1204.2354736328125,304.1468505859375,0.647874116897583,0.0716146752238273,0.0649816766381263,294.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290100097656,0.5724997520446777,0.050000000745058,0.0480929091572761,293.0484313964844,297.1499938964844,293.1499938964844,0.1420768797397613,-2391.736083984375,304.1345520019531,0.8849568963050842,0.1848446130752563,0.1291640400886535,293.1650390625,297.1499938964844,293.1499938964844,0.2228853106498718,-4614.94921875,304.1503295898437,0.9979748129844666,0.2658295929431915,0.2489709556102752,293.2744140625,297.1499938964844,293.1499938964844,0.0027166798245161,-1119.34912109375,292.8925170898437,0.5724997520446777,0.050000000745058,0.2281320542097091,288.8271789550781,291.1499938964844,269.8930358886719,267.8621826171875,284.10894775390625,293.38555908203125,288.8244934082031,1.0,0.1870769411325454,0.8236113786697388,0.8236113786697388,1.0,1.0,-0.8632733225822449,0.3410981595516205,0.522175133228302,0.2057272493839264,0.0,0.0,1.0,24.38399314880371,25.0,-25.002849578857425,-4065.288818359375,72.32103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,301.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906158611178398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.19635858736001e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402120,293.1278076171875,297.1499938964844,293.1499938964844,0.0365764610469341,-1204.2354736328125,304.1468505859375,0.647874116897583,0.0716146752238273,0.0649816766381263,294.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290100097656,0.5724997520446777,0.050000000745058,0.0480929091572761,293.0484313964844,297.1499938964844,293.1499938964844,0.1420768797397613,-2391.736083984375,304.1345520019531,0.8849568963050842,0.1848446130752563,0.1291640400886535,293.1650390625,297.1499938964844,293.1499938964844,0.2228853106498718,-4614.94921875,304.1503295898437,0.9979748129844666,0.2658295929431915,0.2489709556102752,293.2744140625,297.1499938964844,293.1499938964844,0.0027166798245161,-1119.34912109375,292.8925170898437,0.5724997520446777,0.050000000745058,0.2281320542097091,288.8271789550781,291.1499938964844,269.8930358886719,267.8621826171875,284.10894775390625,293.38555908203125,288.8244934082031,1.0,0.1870769411325454,0.8236113786697388,0.8236113786697388,1.0,1.0,-0.8632733225822449,0.3410981595516205,0.522175133228302,0.2057272493839264,0.0,0.0,1.0,24.38399314880371,25.0,-25.002849578857425,-4065.288818359375,72.32103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,301.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906158611178398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.19635858736001e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402180,293.1282653808594,297.1499938964844,293.1499938964844,0.0371544770896434,-1213.8206787109375,304.1469421386719,0.6493513584136963,0.0720815733075141,0.0654118359088897,294.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.572568416595459,0.050000000745058,0.0480925068259239,293.0463562011719,297.1499938964844,293.1499938964844,0.1452205032110214,-2433.827880859375,304.13446044921875,0.8899496793746948,0.1878369301557541,0.131263867020607,293.1648254394531,297.1499938964844,293.1499938964844,0.2231993079185485,-4620.54931640625,304.1496887207031,0.9980309009552002,0.2654914557933807,0.248953640460968,293.2735595703125,297.1499938964844,293.1499938964844,0.0026859000790864,-1107.4964599609375,292.8297119140625,0.572568416595459,0.050000000745058,0.2281301468610763,288.8070678710937,291.1499938964844,269.8999938964844,267.8658142089844,284.0927429199219,293.395263671875,288.8040466308594,1.0,0.1873854994773864,0.8236368298530579,0.8236368298530579,1.0,1.0,-0.8662859201431274,0.3432193994522095,0.523066520690918,0.2044280767440796,0.0,0.0,1.0,24.367639541625977,25.0,-28.437219619750977,-4070.693359375,72.80561828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,301.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907259210944175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.207527909893544e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402240,293.1282653808594,297.1499938964844,293.1499938964844,0.0371544770896434,-1213.8206787109375,304.1469421386719,0.6493513584136963,0.0720815733075141,0.0654118359088897,294.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.572568416595459,0.050000000745058,0.0480925068259239,293.0463562011719,297.1499938964844,293.1499938964844,0.1452205032110214,-2433.827880859375,304.13446044921875,0.8899496793746948,0.1878369301557541,0.131263867020607,293.1648254394531,297.1499938964844,293.1499938964844,0.2231993079185485,-4620.54931640625,304.1496887207031,0.9980309009552002,0.2654914557933807,0.248953640460968,293.2735595703125,297.1499938964844,293.1499938964844,0.0026859000790864,-1107.4964599609375,292.8297119140625,0.572568416595459,0.050000000745058,0.2281301468610763,288.8070678710937,291.1499938964844,269.8999938964844,267.8658142089844,284.0927429199219,293.395263671875,288.8040466308594,1.0,0.1873854994773864,0.8236368298530579,0.8236368298530579,1.0,1.0,-0.8662859201431274,0.3432193994522095,0.523066520690918,0.2044280767440796,0.0,0.0,1.0,24.367639541625977,25.0,-28.437219619750977,-4070.693359375,72.80561828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,301.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907259210944175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.207527909893544e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
