time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.12860107421875,297.1499938964844,293.1499938964844,0.0374287702143192,-1218.3839111328125,304.1470031738281,0.6500118374824524,0.0722944512963295,0.0656095445156097,294.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7981872558594,0.5725799202919006,0.050000000745058,0.0480924434959888,293.04559326171875,297.1499938964844,293.1499938964844,0.1467850655317306,-2454.708984375,304.13446044921875,0.8923540711402893,0.1893020272254943,0.1322934627532959,293.16485595703125,297.1499938964844,293.1499938964844,0.2234302312135696,-4624.57958984375,304.1493225097656,0.9980825185775756,0.265296995639801,0.2489947527647018,293.273193359375,297.1499938964844,293.1499938964844,0.0026704650372266,-1101.5826416015625,292.7973327636719,0.5725799202919006,0.050000000745058,0.2281298339366912,288.79595947265625,291.1499938964844,269.9024658203125,267.8667907714844,284.08331298828125,293.4012756347656,288.792724609375,1.0,0.1875426471233368,0.823649525642395,0.823649525642395,1.0,1.0,-0.8678076267242432,0.3443473279476166,0.5234602689743042,0.2036296725273132,0.0,0.0,1.0,24.359952926635746,25.0,-30.307435989379883,-4073.578857421875,73.05220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,301.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907841101288795,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.213433077093214e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402360,293.12896728515625,297.1499938964844,293.1499938964844,0.0376913882791996,-1222.764892578125,304.1470642089844,0.6506153345108032,0.0724922269582748,0.0657941326498985,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.5725767016410828,0.050000000745058,0.0480924658477306,293.04498291015625,297.1499938964844,293.1499938964844,0.1483417153358459,-2475.44091796875,304.1344299316406,0.8946921825408936,0.1907434910535812,0.1333073228597641,293.1650085449219,297.1499938964844,293.1499938964844,0.2237119972705841,-4629.453125,304.1489562988281,0.9981514811515808,0.2650820910930633,0.249070256948471,293.2729187011719,297.1499938964844,293.1499938964844,0.002655028598383,-1095.6881103515625,292.7642517089844,0.5725767016410828,0.050000000745058,0.2281299382448196,288.7841491699219,291.1499938964844,269.9042358398437,267.8671875,284.0731506347656,293.4080810546875,288.7807312011719,1.0,0.1877015531063079,0.8236501812934875,0.8236501812934875,1.0,1.0,-0.8693365454673767,0.3455138504505157,0.5238227248191833,0.202740877866745,0.0,0.0,1.0,24.35269355773925,25.0,-32.18662643432617,-4076.5615234375,73.30130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,301.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908446460962295,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.21957689570263e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402420,293.1298522949219,297.1499938964844,293.1499938964844,0.0381806753575801,-1230.9652099609375,304.147216796875,0.651651918888092,0.0728433355689048,0.0661240890622139,294.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7612609863281,0.572526752948761,0.050000000745058,0.0480927675962448,293.0442810058594,297.1499938964844,293.1499938964844,0.1514246165752411,-2516.37158203125,304.1344909667969,0.8991619348526001,0.1935507208108902,0.1352846622467041,293.1655578613281,297.1499938964844,293.1499938964844,0.2244108170270919,-4641.43359375,304.14813232421875,0.9983292818069458,0.2645874321460724,0.2493112385272979,293.2725524902344,297.1499938964844,293.1499938964844,0.0026239715516567,-1083.8731689453125,292.6961364746094,0.572526752948761,0.050000000745058,0.2281313836574554,288.7586364746094,291.1499938964844,269.9056091308594,267.8661804199219,284.0510559082031,293.4239196777344,288.7548828125,1.0,0.188023641705513,0.8236515522003174,0.8236515522003174,1.0,1.0,-0.8723964095115662,0.3479361534118652,0.5244602560997009,0.2007378786802292,0.0,0.0,1.0,24.340145111083984,25.0,-35.80655670166016,-4082.743408203125,73.80477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,301.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909727737307548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.232579759554936e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402480,293.1298522949219,297.1499938964844,293.1499938964844,0.0381806753575801,-1230.9652099609375,304.147216796875,0.651651918888092,0.0728433355689048,0.0661240890622139,294.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7612609863281,0.572526752948761,0.050000000745058,0.0480927675962448,293.0442810058594,297.1499938964844,293.1499938964844,0.1514246165752411,-2516.37158203125,304.1344909667969,0.8991619348526001,0.1935507208108902,0.1352846622467041,293.1655578613281,297.1499938964844,293.1499938964844,0.2244108170270919,-4641.43359375,304.14813232421875,0.9983292818069458,0.2645874321460724,0.2493112385272979,293.2725524902344,297.1499938964844,293.1499938964844,0.0026239715516567,-1083.8731689453125,292.6961364746094,0.572526752948761,0.050000000745058,0.2281313836574554,288.7586364746094,291.1499938964844,269.9056091308594,267.8661804199219,284.0510559082031,293.4239196777344,288.7548828125,1.0,0.188023641705513,0.8236515522003174,0.8236515522003174,1.0,1.0,-0.8723964095115662,0.3479361534118652,0.5244602560997009,0.2007378786802292,0.0,0.0,1.0,24.340145111083984,25.0,-35.80655670166016,-4082.743408203125,73.80477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,301.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909727737307548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.232579759554936e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402540,293.1309509277344,297.1499938964844,293.1499938964844,0.0386187098920345,-1238.3631591796875,304.1474304199219,0.6524360179901123,0.0731345787644386,0.0664002075791359,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73370361328125,0.5723986625671387,0.050000000745058,0.0480935350060462,293.044189453125,297.1499938964844,293.1499938964844,0.1544507890939712,-2556.3837890625,304.1346130371094,0.9033093452453612,0.1962462663650512,0.1371856480836868,293.16650390625,297.1499938964844,293.1499938964844,0.225218579173088,-4655.18115234375,304.1474304199219,0.99847811460495,0.2640045583248138,0.2496088296175003,293.2724304199219,297.1499938964844,293.1499938964844,0.0025926211383193,-1071.99072265625,292.6254577636719,0.5723986625671387,0.050000000745058,0.2281350195407867,288.7308654785156,291.1499938964844,269.9040832519531,267.8627624511719,284.0274658203125,293.44244384765625,288.7268371582031,1.0,0.1883487403392791,0.8236528635025024,0.8236528635025024,1.0,1.0,-0.8753706812858582,0.3503979444503784,0.5249727368354797,0.1985151618719101,0.0,0.0,1.0,24.334306716918945,25.0,-38.84440231323242,-4088.995361328125,74.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,301.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0911105573177337,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.246563422493637e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402600,293.1309509277344,297.1499938964844,293.1499938964844,0.0386187098920345,-1238.3631591796875,304.1474304199219,0.6524360179901123,0.0731345787644386,0.0664002075791359,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73370361328125,0.5723986625671387,0.050000000745058,0.0480935350060462,293.044189453125,297.1499938964844,293.1499938964844,0.1544507890939712,-2556.3837890625,304.1346130371094,0.9033093452453612,0.1962462663650512,0.1371856480836868,293.16650390625,297.1499938964844,293.1499938964844,0.225218579173088,-4655.18115234375,304.1474304199219,0.99847811460495,0.2640045583248138,0.2496088296175003,293.2724304199219,297.1499938964844,293.1499938964844,0.0025926211383193,-1071.99072265625,292.6254577636719,0.5723986625671387,0.050000000745058,0.2281350195407867,288.7308654785156,291.1499938964844,269.9040832519531,267.8627624511719,284.0274658203125,293.44244384765625,288.7268371582031,1.0,0.1883487403392791,0.8236528635025024,0.8236528635025024,1.0,1.0,-0.8753706812858582,0.3503979444503784,0.5249727368354797,0.1985151618719101,0.0,0.0,1.0,24.334306716918945,25.0,-38.84440231323242,-4088.995361328125,74.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,301.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0911105573177337,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.246563422493637e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402660,293.13214111328125,297.1499938964844,293.1499938964844,0.0390069670975208,-1244.9752197265625,304.14764404296875,0.652901828289032,0.073372833430767,0.0666270703077316,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.5721099972724915,0.050000000745058,0.0480952523648738,293.04461669921875,297.1499938964844,293.1499938964844,0.1574126631021499,-2595.385986328125,304.1347961425781,0.9071364402770996,0.1988392323255539,0.1390122324228286,293.1675720214844,297.1499938964844,293.1499938964844,0.2258682250976562,-4666.1806640625,304.147216796875,0.9982842206954956,0.2633693218231201,0.2497247457504272,293.2725524902344,297.1499938964844,293.1499938964844,0.0025608346331864,-1059.9501953125,292.5527038574219,0.5721099972724915,0.050000000745058,0.2281431704759597,288.7015991210937,291.1499938964844,269.8995666503906,267.8568725585937,284.0032653808594,293.462158203125,288.69744873046875,1.0,0.1886680573225021,0.8236322402954102,0.8236322402954102,1.0,1.0,-0.8779894709587097,0.3527230322360992,0.5252664089202881,0.1961510926485061,0.0,0.0,1.0,24.347394943237305,25.0,-40.70019912719727,-4094.941162109375,74.77684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,301.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912568718194961,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.261412196792662e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402720,293.13214111328125,297.1499938964844,293.1499938964844,0.0390069670975208,-1244.9752197265625,304.14764404296875,0.652901828289032,0.073372833430767,0.0666270703077316,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.5721099972724915,0.050000000745058,0.0480952523648738,293.04461669921875,297.1499938964844,293.1499938964844,0.1574126631021499,-2595.385986328125,304.1347961425781,0.9071364402770996,0.1988392323255539,0.1390122324228286,293.1675720214844,297.1499938964844,293.1499938964844,0.2258682250976562,-4666.1806640625,304.147216796875,0.9982842206954956,0.2633693218231201,0.2497247457504272,293.2725524902344,297.1499938964844,293.1499938964844,0.0025608346331864,-1059.9501953125,292.5527038574219,0.5721099972724915,0.050000000745058,0.2281431704759597,288.7015991210937,291.1499938964844,269.8995666503906,267.8568725585937,284.0032653808594,293.462158203125,288.69744873046875,1.0,0.1886680573225021,0.8236322402954102,0.8236322402954102,1.0,1.0,-0.8779894709587097,0.3527230322360992,0.5252664089202881,0.1961510926485061,0.0,0.0,1.0,24.347394943237305,25.0,-40.70019912719727,-4094.941162109375,74.77684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,301.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912568718194961,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.261412196792662e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402780,293.13336181640625,297.1499938964844,293.1499938964844,0.0393565595149993,-1250.9658203125,304.1478271484375,0.6529951691627502,0.073575459420681,0.066819317638874,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.675048828125,0.5715557932853699,0.050000000745058,0.0480985529720783,293.0453796386719,297.1499938964844,293.1499938964844,0.1603170335292816,-2633.470458984375,304.1350402832031,0.9105284810066224,0.2013529986143112,0.1407812535762787,293.168212890625,297.1499938964844,293.1499938964844,0.2259383052587509,-4667.57177734375,304.1480407714844,0.997300148010254,0.2627939283847809,0.2493135184049606,293.2728881835937,297.1499938964844,293.1499938964844,0.0025287908501923,-1047.77734375,292.4789428710937,0.5715557932853699,0.050000000745058,0.2281588315963745,288.6720886230469,291.1499938964844,269.8919982910156,267.84844970703125,283.9785461425781,293.4800720214844,288.66802978515625,1.0,0.1889639645814895,0.8236115574836731,0.8236115574836731,1.0,1.0,-0.8798638582229614,0.3546830713748932,0.5251808166503906,0.1937085390090942,0.0,0.0,1.0,24.394004821777344,25.0,-40.90716552734375,-4100.20849609375,75.17176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,301.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914078801870346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.276737546315415e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402840,293.13336181640625,297.1499938964844,293.1499938964844,0.0393565595149993,-1250.9658203125,304.1478271484375,0.6529951691627502,0.073575459420681,0.066819317638874,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.675048828125,0.5715557932853699,0.050000000745058,0.0480985529720783,293.0453796386719,297.1499938964844,293.1499938964844,0.1603170335292816,-2633.470458984375,304.1350402832031,0.9105284810066224,0.2013529986143112,0.1407812535762787,293.168212890625,297.1499938964844,293.1499938964844,0.2259383052587509,-4667.57177734375,304.1480407714844,0.997300148010254,0.2627939283847809,0.2493135184049606,293.2728881835937,297.1499938964844,293.1499938964844,0.0025287908501923,-1047.77734375,292.4789428710937,0.5715557932853699,0.050000000745058,0.2281588315963745,288.6720886230469,291.1499938964844,269.8919982910156,267.84844970703125,283.9785461425781,293.4800720214844,288.66802978515625,1.0,0.1889639645814895,0.8236115574836731,0.8236115574836731,1.0,1.0,-0.8798638582229614,0.3546830713748932,0.5251808166503906,0.1937085390090942,0.0,0.0,1.0,24.394004821777344,25.0,-40.90716552734375,-4100.20849609375,75.17176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,301.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914078801870346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.276737546315415e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402900,293.13397216796875,297.1499938964844,293.1499938964844,0.039520725607872,-1253.787353515625,304.1479187011719,0.6530223488807678,0.0736689716577529,0.0669068023562431,294.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6604919433594,0.5712884068489075,0.050000000745058,0.0481001548469066,293.0458984375,297.1499938964844,293.1499938964844,0.1617458462715149,-2652.14599609375,304.1351623535156,0.91220623254776,0.2025801837444305,0.1416453719139099,293.1683044433594,297.1499938964844,293.1499938964844,0.2259321361780166,-4667.5400390625,304.1484069824219,0.9967763423919678,0.2625446021556854,0.24906986951828,293.2730712890625,297.1499938964844,293.1499938964844,0.0025127292610704,-1041.65576171875,292.44195556640625,0.5712884068489075,0.050000000745058,0.2281664162874221,288.6575622558594,291.1499938964844,269.88702392578125,267.8432312011719,283.9659423828125,293.4880065917969,288.65350341796875,1.0,0.189102903008461,0.823601245880127,0.823601245880127,1.0,1.0,-0.8807300925254822,0.3556034862995147,0.525126576423645,0.1925403326749801,0.0,0.0,1.0,24.41664123535156,25.0,-40.73025894165039,-4102.82861328125,75.35556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,301.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914835706353187,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.28441877476871e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
402960,293.134521484375,297.1499938964844,293.1499938964844,0.0396812185645103,-1256.5494384765625,304.14801025390625,0.6530609726905823,0.0737602487206459,0.0669912472367286,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64599609375,0.5710434317588806,0.050000000745058,0.0481016226112842,293.04644775390625,297.1499938964844,293.1499938964844,0.1631583571434021,-2670.57080078125,304.1352844238281,0.9138899445533752,0.2037859410047531,0.1424949318170547,293.1683349609375,297.1499938964844,293.1499938964844,0.2259339839220047,-4667.70458984375,304.148681640625,0.9962881803512572,0.2623071670532226,0.2488417029380798,293.2732849121094,297.1499938964844,293.1499938964844,0.002496572677046,-1035.4852294921875,292.4049072265625,0.5710434317588806,0.050000000745058,0.2281733900308609,288.64306640625,291.1499938964844,269.8812561035156,267.8373718261719,283.9534912109375,293.4955139160156,288.6390380859375,1.0,0.1892370730638504,0.823584258556366,0.823584258556366,1.0,1.0,-0.8815871477127075,0.3564930260181427,0.5250940918922424,0.1914347559213638,0.0,0.0,1.0,24.437219619750977,25.0,-40.52869415283203,-4105.43408203125,75.53545379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,301.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0915588214993476,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.292056347476318e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403020,293.13555908203125,297.1499938964844,293.1499938964844,0.0399982929229736,-1262.0062255859375,304.14813232421875,0.653191864490509,0.0739433541893959,0.0671578347682952,294.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6173095703125,0.5706176161766052,0.050000000745058,0.0481041818857193,293.0478515625,297.1499938964844,293.1499938964844,0.1659265011548996,-2706.568603515625,304.13555908203125,0.9172548055648804,0.2061282247304916,0.1441470682621002,293.16827392578125,297.1499938964844,293.1499938964844,0.2259522229433059,-4668.3115234375,304.1490783691406,0.9953966736793518,0.2618537247180938,0.2484098672866821,293.2737121582031,297.1499938964844,293.1499938964844,0.002463755197823,-1022.8995361328124,292.33074951171875,0.5706176161766052,0.050000000745058,0.2281855195760727,288.61444091796875,291.1499938964844,269.8672790527344,267.8236694335937,283.9296264648437,293.5094909667969,288.6105041503906,1.0,0.1894928812980651,0.8235503435134888,0.8235503435134888,1.0,1.0,-0.8832688927650452,0.3581596314907074,0.5251092910766602,0.18945974111557,0.0,0.0,1.0,24.473482131958008,25.0,-39.79516220092773,-4110.5185546875,75.88304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,301.0105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0917068794369697,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.307081927545369e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403080,293.13555908203125,297.1499938964844,293.1499938964844,0.0399982929229736,-1262.0062255859375,304.14813232421875,0.653191864490509,0.0739433541893959,0.0671578347682952,294.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6173095703125,0.5706176161766052,0.050000000745058,0.0481041818857193,293.0478515625,297.1499938964844,293.1499938964844,0.1659265011548996,-2706.568603515625,304.13555908203125,0.9172548055648804,0.2061282247304916,0.1441470682621002,293.16827392578125,297.1499938964844,293.1499938964844,0.2259522229433059,-4668.3115234375,304.1490783691406,0.9953966736793518,0.2618537247180938,0.2484098672866821,293.2737121582031,297.1499938964844,293.1499938964844,0.002463755197823,-1022.8995361328124,292.33074951171875,0.5706176161766052,0.050000000745058,0.2281855195760727,288.61444091796875,291.1499938964844,269.8672790527344,267.8236694335937,283.9296264648437,293.5094909667969,288.6105041503906,1.0,0.1894928812980651,0.8235503435134888,0.8235503435134888,1.0,1.0,-0.8832688927650452,0.3581596314907074,0.5251092910766602,0.18945974111557,0.0,0.0,1.0,24.473482131958008,25.0,-39.79516220092773,-4110.5185546875,75.88304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,301.0105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0917068794369697,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.307081927545369e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403140,293.1363830566406,297.1499938964844,293.1499938964844,0.0403198450803756,-1267.5238037109375,304.1482238769531,0.6534255146980286,0.0741381868720054,0.0673311948776245,294.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.5702762007713318,0.050000000745058,0.0481062419712543,293.0495300292969,297.1499938964844,293.1499938964844,0.1686051040887832,-2741.258056640625,304.13592529296875,0.9205919504165648,0.2083714604377746,0.145731508731842,293.1680908203125,297.1499938964844,293.1499938964844,0.2259748727083206,-4669.0146484375,304.1493530273437,0.9946112632751464,0.2614248692989349,0.2480014115571975,293.2740783691406,297.1499938964844,293.1499938964844,0.0024309649597853,-1010.2635498046876,292.2570495605469,0.5702762007713318,0.050000000745058,0.2281952947378158,288.5867004394531,291.1499938964844,269.8500061035156,267.80718994140625,283.9078369140625,293.52197265625,288.5829467773437,1.0,0.1897339969873428,0.8235163688659668,0.8235163688659668,1.0,1.0,-0.88490229845047,0.3596453964710235,0.525256872177124,0.1878723204135894,0.0,0.0,1.0,24.50464057922364,25.0,-38.44014739990234,-4115.34130859375,76.21549224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,300.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918497592210769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.321582911070436e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403200,293.1363830566406,297.1499938964844,293.1499938964844,0.0403198450803756,-1267.5238037109375,304.1482238769531,0.6534255146980286,0.0741381868720054,0.0673311948776245,294.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.5702762007713318,0.050000000745058,0.0481062419712543,293.0495300292969,297.1499938964844,293.1499938964844,0.1686051040887832,-2741.258056640625,304.13592529296875,0.9205919504165648,0.2083714604377746,0.145731508731842,293.1680908203125,297.1499938964844,293.1499938964844,0.2259748727083206,-4669.0146484375,304.1493530273437,0.9946112632751464,0.2614248692989349,0.2480014115571975,293.2740783691406,297.1499938964844,293.1499938964844,0.0024309649597853,-1010.2635498046876,292.2570495605469,0.5702762007713318,0.050000000745058,0.2281952947378158,288.5867004394531,291.1499938964844,269.8500061035156,267.80718994140625,283.9078369140625,293.52197265625,288.5829467773437,1.0,0.1897339969873428,0.8235163688659668,0.8235163688659668,1.0,1.0,-0.88490229845047,0.3596453964710235,0.525256872177124,0.1878723204135894,0.0,0.0,1.0,24.50464057922364,25.0,-38.44014739990234,-4115.34130859375,76.21549224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,300.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918497592210769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.321582911070436e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403260,293.1369934082031,297.1499938964844,293.1499938964844,0.0406597964465618,-1273.3204345703125,304.14825439453125,0.6537973284721375,0.0743593499064445,0.0675246343016624,294.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5628967285156,0.5700109004974365,0.050000000745058,0.0481078438460826,293.05157470703125,297.1499938964844,293.1499938964844,0.171176478266716,-2774.42236328125,304.1363220214844,0.9238607883453368,0.2105065733194351,0.1472410708665847,293.1678161621094,297.1499938964844,293.1499938964844,0.2260004580020904,-4669.77294921875,304.1495056152344,0.993929386138916,0.261026382446289,0.247619479894638,293.2743530273437,297.1499938964844,293.1499938964844,0.0023980902042239,-997.5189819335938,292.1842956542969,0.5700109004974365,0.050000000745058,0.2282028943300247,288.5602722167969,291.1499938964844,269.829345703125,267.7890014648437,283.887451171875,293.5325622558594,288.55670166015625,1.0,0.1899622976779937,0.8234861493110657,0.8234861493110657,1.0,1.0,-0.8864986300468445,0.3609746396541595,0.5255239605903625,0.1866289526224136,0.0,0.0,1.0,24.531005859375,25.0,-36.74047470092773,-4120.0224609375,76.53514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,300.9830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919849127531051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.335298818768932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403320,293.1369934082031,297.1499938964844,293.1499938964844,0.0406597964465618,-1273.3204345703125,304.14825439453125,0.6537973284721375,0.0743593499064445,0.0675246343016624,294.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5628967285156,0.5700109004974365,0.050000000745058,0.0481078438460826,293.05157470703125,297.1499938964844,293.1499938964844,0.171176478266716,-2774.42236328125,304.1363220214844,0.9238607883453368,0.2105065733194351,0.1472410708665847,293.1678161621094,297.1499938964844,293.1499938964844,0.2260004580020904,-4669.77294921875,304.1495056152344,0.993929386138916,0.261026382446289,0.247619479894638,293.2743530273437,297.1499938964844,293.1499938964844,0.0023980902042239,-997.5189819335938,292.1842956542969,0.5700109004974365,0.050000000745058,0.2282028943300247,288.5602722167969,291.1499938964844,269.829345703125,267.7890014648437,283.887451171875,293.5325622558594,288.55670166015625,1.0,0.1899622976779937,0.8234861493110657,0.8234861493110657,1.0,1.0,-0.8864986300468445,0.3609746396541595,0.5255239605903625,0.1866289526224136,0.0,0.0,1.0,24.531005859375,25.0,-36.74047470092773,-4120.0224609375,76.53514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,300.9830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919849127531051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.335298818768932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403380,293.1373596191406,297.1499938964844,293.1499938964844,0.0410293489694595,-1279.5792236328125,304.1482238769531,0.6543201804161072,0.0746141970157623,0.0677467584609985,294.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.5698059797286987,0.050000000745058,0.048109084367752,293.05389404296875,297.1499938964844,293.1499938964844,0.1736330240964889,-2805.984375,304.13677978515625,0.927015483379364,0.2125253677368164,0.1486702114343643,293.1673583984375,297.1499938964844,293.1499938964844,0.2260409295558929,-4670.779296875,304.14959716796875,0.9933426976203918,0.2606641352176666,0.247270181775093,293.2745056152344,297.1499938964844,293.1499938964844,0.0023653802927583,-984.7796630859376,292.112548828125,0.5698059797286987,0.050000000745058,0.2282087802886963,288.534912109375,291.1499938964844,269.8054504394531,267.7702331542969,283.8675231933594,293.5415344238281,288.531494140625,1.0,0.1901798397302627,0.8234558701515198,0.8234558701515198,1.0,1.0,-0.8880695700645447,0.3621931970119476,0.5258763432502747,0.1856296062469482,0.0,0.0,1.0,24.55295181274414,25.0,-35.26755142211914,-4124.689453125,76.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,300.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921109318733215,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.348088497063144e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403440,293.1373596191406,297.1499938964844,293.1499938964844,0.0410293489694595,-1279.5792236328125,304.1482238769531,0.6543201804161072,0.0746141970157623,0.0677467584609985,294.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.5698059797286987,0.050000000745058,0.048109084367752,293.05389404296875,297.1499938964844,293.1499938964844,0.1736330240964889,-2805.984375,304.13677978515625,0.927015483379364,0.2125253677368164,0.1486702114343643,293.1673583984375,297.1499938964844,293.1499938964844,0.2260409295558929,-4670.779296875,304.14959716796875,0.9933426976203918,0.2606641352176666,0.247270181775093,293.2745056152344,297.1499938964844,293.1499938964844,0.0023653802927583,-984.7796630859376,292.112548828125,0.5698059797286987,0.050000000745058,0.2282087802886963,288.534912109375,291.1499938964844,269.8054504394531,267.7702331542969,283.8675231933594,293.5415344238281,288.531494140625,1.0,0.1901798397302627,0.8234558701515198,0.8234558701515198,1.0,1.0,-0.8880695700645447,0.3621931970119476,0.5258763432502747,0.1856296062469482,0.0,0.0,1.0,24.55295181274414,25.0,-35.26755142211914,-4124.689453125,76.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,300.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921109318733215,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.348088497063144e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403500,293.1374206542969,297.1499938964844,293.1499938964844,0.0412317849695682,-1282.9896240234375,304.1481628417969,0.6546571254730225,0.0747646018862724,0.0678736567497253,294.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250549316406,0.5697285532951355,0.050000000745058,0.0481095537543296,293.0551452636719,297.1499938964844,293.1499938964844,0.1748214215040207,-2821.21435546875,304.13702392578125,0.9285562038421632,0.2134980112314224,0.1493562161922454,293.1670837402344,297.1499938964844,293.1499938964844,0.2260726690292358,-4671.47509765625,304.1496276855469,0.9930914640426636,0.2605016231536865,0.2471106797456741,293.2745056152344,297.1499938964844,293.1499938964844,0.0023491620086133,-978.4482421875,292.0770568847656,0.5697285532951355,0.050000000745058,0.2282110005617141,288.52252197265625,291.1499938964844,269.7923583984375,267.7606506347656,283.8567810058594,293.5439147949219,288.51910400390625,1.0,0.190285325050354,0.8234407901763916,0.8234407901763916,1.0,1.0,-0.8888568878173828,0.3627670407295227,0.5260898470878601,0.1852215677499771,0.0,0.0,1.0,24.56196022033692,25.0,-34.8555793762207,-4127.171875,76.99690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168212890625,300.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921704769134521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.354131907457486e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403560,293.1373291015625,297.1499938964844,293.1499938964844,0.0414586327970027,-1286.794677734375,304.1481018066406,0.6550850868225098,0.0749413818120956,0.0680209919810295,294.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126037597656,0.5696764588356018,0.050000000745058,0.0481098666787147,293.0563659667969,297.1499938964844,293.1499938964844,0.1759955585002899,-2836.24267578125,304.1372375488281,0.9301016926765442,0.2144562751054763,0.1500297784805297,293.1667175292969,297.1499938964844,293.1499938964844,0.2261219918727874,-4672.46630859375,304.14959716796875,0.9928835034370422,0.2603572010993957,0.2469662129878997,293.2744140625,297.1499938964844,293.1499938964844,0.0023331472184509,-972.197998046875,292.041748046875,0.5696764588356018,0.050000000745058,0.2282125055789947,288.51007080078125,291.1499938964844,269.7785339355469,267.7509155273437,283.84527587890625,293.54449462890625,288.5066223144531,1.0,0.1903895437717437,0.8234256505966187,0.8234256505966187,1.0,1.0,-0.8896707892417908,0.3633296191692352,0.5263411998748779,0.1848771721124649,0.0,0.0,1.0,24.568544387817383,25.0,-34.85041046142578,-4129.779296875,77.15050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,300.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922280773520469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.35997741180472e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403620,293.1368103027344,297.1499938964844,293.1499938964844,0.0419892072677612,-1295.649658203125,304.1478576660156,0.6562178730964661,0.0753639414906501,0.0683789774775505,294.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873046875,0.56964510679245,0.050000000745058,0.0481100566685199,293.058837890625,297.1499938964844,293.1499938964844,0.1783131659030914,-2865.85498046875,304.1376342773437,0.9332157969474792,0.2163270860910415,0.1513461172580719,293.165771484375,297.1499938964844,293.1499938964844,0.2262821197509765,-4675.4794921875,304.14947509765625,0.9925994873046876,0.2601217627525329,0.2467263340950012,293.27398681640625,297.1499938964844,293.1499938964844,0.0023014394100755,-959.8279418945312,291.9715881347656,0.56964510679245,0.050000000745058,0.2282133996486663,288.4847106933594,291.1499938964844,269.74884033203125,267.7310791015625,283.82183837890625,293.5434875488281,288.4811706542969,1.0,0.1905966103076934,0.8233953714370728,0.8233953714370728,1.0,1.0,-0.8913935422897339,0.3644317090511322,0.5269618034362793,0.1843727976083755,0.0,0.0,1.0,24.574901580810547,25.0,-35.356048583984375,-4135.13134765625,77.46479797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,300.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923391580581665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.371250780532137e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403680,293.1368103027344,297.1499938964844,293.1499938964844,0.0419892072677612,-1295.649658203125,304.1478576660156,0.6562178730964661,0.0753639414906501,0.0683789774775505,294.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873046875,0.56964510679245,0.050000000745058,0.0481100566685199,293.058837890625,297.1499938964844,293.1499938964844,0.1783131659030914,-2865.85498046875,304.1376342773437,0.9332157969474792,0.2163270860910415,0.1513461172580719,293.165771484375,297.1499938964844,293.1499938964844,0.2262821197509765,-4675.4794921875,304.14947509765625,0.9925994873046876,0.2601217627525329,0.2467263340950012,293.27398681640625,297.1499938964844,293.1499938964844,0.0023014394100755,-959.8279418945312,291.9715881347656,0.56964510679245,0.050000000745058,0.2282133996486663,288.4847106933594,291.1499938964844,269.74884033203125,267.7310791015625,283.82183837890625,293.5434875488281,288.4811706542969,1.0,0.1905966103076934,0.8233953714370728,0.8233953714370728,1.0,1.0,-0.8913935422897339,0.3644317090511322,0.5269618034362793,0.1843727976083755,0.0,0.0,1.0,24.574901580810547,25.0,-35.356048583984375,-4135.13134765625,77.46479797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,300.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923391580581665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.371250780532137e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403740,293.135986328125,297.1499938964844,293.1499938964844,0.0426111705601215,-1305.98291015625,304.14752197265625,0.6576709747314453,0.0758642479777336,0.0688121989369392,294.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615173339844,0.5696901679039001,0.050000000745058,0.0481097809970378,293.0614013671875,297.1499938964844,293.1499938964844,0.180568665266037,-2894.600341796875,304.13800048828125,0.9362944960594176,0.2181160897016525,0.1526086777448654,293.1646423339844,297.1499938964844,293.1499938964844,0.2265244871377945,-4679.85498046875,304.14923095703125,0.9924716353416444,0.2599566578865051,0.2465540766716003,293.273193359375,297.1499938964844,293.1499938964844,0.0022707218304276,-947.858154296875,291.9022827148437,0.5696901679039001,0.050000000745058,0.2282120883464813,288.4588928222656,291.1499938964844,269.7165832519531,267.71075439453125,283.7991027832031,293.5418395996094,288.4553527832031,1.0,0.1908039152622223,0.8233650922775269,0.8233650922775269,1.0,1.0,-0.8932200074195862,0.3654991686344147,0.5277208685874939,0.1840942800045013,0.0,0.0,1.0,24.57474899291992,25.0,-35.80107498168945,-4140.458984375,77.78854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,300.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0924461111426353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.382105054100975e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403800,293.135986328125,297.1499938964844,293.1499938964844,0.0426111705601215,-1305.98291015625,304.14752197265625,0.6576709747314453,0.0758642479777336,0.0688121989369392,294.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615173339844,0.5696901679039001,0.050000000745058,0.0481097809970378,293.0614013671875,297.1499938964844,293.1499938964844,0.180568665266037,-2894.600341796875,304.13800048828125,0.9362944960594176,0.2181160897016525,0.1526086777448654,293.1646423339844,297.1499938964844,293.1499938964844,0.2265244871377945,-4679.85498046875,304.14923095703125,0.9924716353416444,0.2599566578865051,0.2465540766716003,293.273193359375,297.1499938964844,293.1499938964844,0.0022707218304276,-947.858154296875,291.9022827148437,0.5696901679039001,0.050000000745058,0.2282120883464813,288.4588928222656,291.1499938964844,269.7165832519531,267.71075439453125,283.7991027832031,293.5418395996094,288.4553527832031,1.0,0.1908039152622223,0.8233650922775269,0.8233650922775269,1.0,1.0,-0.8932200074195862,0.3654991686344147,0.5277208685874939,0.1840942800045013,0.0,0.0,1.0,24.57474899291992,25.0,-35.80107498168945,-4140.458984375,77.78854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,300.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0924461111426353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.382105054100975e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403860,293.135009765625,297.1499938964844,293.1499938964844,0.0432994700968265,-1317.388916015625,304.147216796875,0.6593494415283203,0.0764215216040611,0.0693005919456482,294.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43572998046875,0.5697805285453796,0.050000000745058,0.048109233379364,293.0641174316406,297.1499938964844,293.1499938964844,0.1827360540628433,-2922.1455078125,304.13836669921875,0.9392537474632264,0.2198050320148468,0.1538039594888687,293.163330078125,297.1499938964844,293.1499938964844,0.2268344312906265,-4685.33203125,304.14898681640625,0.9924570918083192,0.2598524689674377,0.2464413940906524,293.27215576171875,297.1499938964844,293.1499938964844,0.0022407588548958,-936.1775512695312,291.833984375,0.5697805285453796,0.050000000745058,0.2282094806432724,288.43310546875,291.1499938964844,269.6820068359375,267.69000244140625,283.7776794433594,293.5408935546875,288.4295959472656,1.0,0.191012755036354,0.8233319520950317,0.8233319520950317,1.0,1.0,-0.8951016664505005,0.3665198087692261,0.5285818576812744,0.1840075254440307,0.0,0.0,1.0,24.571876525878903,25.0,-35.77748489379883,-4145.61865234375,78.11895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,300.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0925502926111221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.392677748110144e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403920,293.135009765625,297.1499938964844,293.1499938964844,0.0432994700968265,-1317.388916015625,304.147216796875,0.6593494415283203,0.0764215216040611,0.0693005919456482,294.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43572998046875,0.5697805285453796,0.050000000745058,0.048109233379364,293.0641174316406,297.1499938964844,293.1499938964844,0.1827360540628433,-2922.1455078125,304.13836669921875,0.9392537474632264,0.2198050320148468,0.1538039594888687,293.163330078125,297.1499938964844,293.1499938964844,0.2268344312906265,-4685.33203125,304.14898681640625,0.9924570918083192,0.2598524689674377,0.2464413940906524,293.27215576171875,297.1499938964844,293.1499938964844,0.0022407588548958,-936.1775512695312,291.833984375,0.5697805285453796,0.050000000745058,0.2282094806432724,288.43310546875,291.1499938964844,269.6820068359375,267.69000244140625,283.7776794433594,293.5408935546875,288.4295959472656,1.0,0.191012755036354,0.8233319520950317,0.8233319520950317,1.0,1.0,-0.8951016664505005,0.3665198087692261,0.5285818576812744,0.1840075254440307,0.0,0.0,1.0,24.571876525878903,25.0,-35.77748489379883,-4145.61865234375,78.11895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,300.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0925502926111221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.392677748110144e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
403980,293.1339111328125,297.1499938964844,293.1499938964844,0.0440360233187675,-1329.578125,304.1469116210937,0.6611869931221008,0.0770218297839164,0.0698300376534462,294.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.5698950290679932,0.050000000745058,0.0481085367500782,293.0670471191406,297.1499938964844,293.1499938964844,0.1847984790802002,-2948.28173828125,304.1388244628906,0.9420427083969116,0.2213843166828155,0.1549243777990341,293.16192626953125,297.1499938964844,293.1499938964844,0.2271967828273773,-4691.6484375,304.1487121582031,0.9925220608711244,0.2597996592521667,0.2463788837194442,293.2709655761719,297.1499938964844,293.1499938964844,0.0022113621234893,-924.698486328125,291.7668762207031,0.5698950290679932,0.050000000745058,0.2282061725854873,288.4076843261719,291.1499938964844,269.64532470703125,267.6688842773437,283.7575988769531,293.5408935546875,288.4042358398437,1.0,0.1912232488393783,0.8232987523078918,0.8232987523078918,1.0,1.0,-0.8970019221305847,0.3674878180027008,0.5295140743255615,0.1840797364711761,0.0,0.0,1.0,24.568641662597656,25.0,-35.31842041015625,-4150.57958984375,78.45319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,300.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0926524102687835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.403041622135788e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404040,293.1339111328125,297.1499938964844,293.1499938964844,0.0440360233187675,-1329.578125,304.1469116210937,0.6611869931221008,0.0770218297839164,0.0698300376534462,294.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.5698950290679932,0.050000000745058,0.0481085367500782,293.0670471191406,297.1499938964844,293.1499938964844,0.1847984790802002,-2948.28173828125,304.1388244628906,0.9420427083969116,0.2213843166828155,0.1549243777990341,293.16192626953125,297.1499938964844,293.1499938964844,0.2271967828273773,-4691.6484375,304.1487121582031,0.9925220608711244,0.2597996592521667,0.2463788837194442,293.2709655761719,297.1499938964844,293.1499938964844,0.0022113621234893,-924.698486328125,291.7668762207031,0.5698950290679932,0.050000000745058,0.2282061725854873,288.4076843261719,291.1499938964844,269.64532470703125,267.6688842773437,283.7575988769531,293.5408935546875,288.4042358398437,1.0,0.1912232488393783,0.8232987523078918,0.8232987523078918,1.0,1.0,-0.8970019221305847,0.3674878180027008,0.5295140743255615,0.1840797364711761,0.0,0.0,1.0,24.568641662597656,25.0,-35.31842041015625,-4150.57958984375,78.45319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,300.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0926524102687835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.403041622135788e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
