time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.13336181640625,297.1499938964844,293.1499938964844,0.0444194301962852,-1335.919677734375,304.14678955078125,0.6621540784835815,0.0773359388113021,0.0701079592108726,294.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.397705078125,0.5699570775032043,0.050000000745058,0.0481081567704677,293.068603515625,297.1499938964844,293.1499938964844,0.1857847571372985,-2960.753662109375,304.1390380859375,0.9433611035346984,0.2221293598413467,0.1554537713527679,293.16119384765625,297.1499938964844,293.1499938964844,0.2273948937654495,-4695.07421875,304.1485900878906,0.9925779700279236,0.2597910463809967,0.246364951133728,293.2702941894531,297.1499938964844,293.1499938964844,0.0021970774978399,-919.1167602539062,291.7337646484375,0.5699570775032043,0.050000000745058,0.2282043844461441,288.3951721191406,291.1499938964844,269.62628173828125,267.6581726074219,283.7480163574219,293.541259765625,288.3917541503906,1.0,0.1913290023803711,0.8232821822166443,0.8232821822166443,1.0,1.0,-0.8979515433311462,0.3679517805576324,0.5299997329711914,0.1841662675142288,0.0,0.0,1.0,24.56729888916016,25.0,-34.96617126464844,-4152.9873046875,78.62103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,300.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927027687430381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.40815225476399e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404160,293.1328125,297.1499938964844,293.1499938964844,0.0448113903403282,-1342.402099609375,304.14666748046875,0.6631479859352112,0.0776581391692161,0.0703935101628303,294.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3853454589844,0.5700207948684692,0.050000000745058,0.0481077693402767,293.0701904296875,297.1499938964844,293.1499938964844,0.186739906668663,-2972.8154296875,304.1392822265625,0.9446261525154114,0.2228444069623947,0.1559622585773468,293.16046142578125,297.1499938964844,293.1499938964844,0.227602869272232,-4698.65478515625,304.1484680175781,0.9926468133926392,0.2597932815551758,0.246361568570137,293.2696228027344,297.1499938964844,293.1499938964844,0.0021833297796547,-913.7492065429688,291.700927734375,0.5700207948684692,0.050000000745058,0.2282025516033172,288.3828125,291.1499938964844,269.6067810058594,267.6473999023437,283.7386779785156,293.5418395996094,288.37945556640625,1.0,0.1914349496364593,0.8232631683349609,0.8232631683349609,1.0,1.0,-0.8988978266716003,0.3684026598930359,0.5304951667785645,0.1842813044786453,0.0,0.0,1.0,24.56626319885254,25.0,-34.5643310546875,-4155.349609375,78.78901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,300.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927526950836181,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.413219231646508e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404220,293.1316833496094,297.1499938964844,293.1499938964844,0.0456159673631191,-1355.713134765625,304.1464233398437,0.6651993989944458,0.0783225893974304,0.0709834024310112,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.5701501965522766,0.050000000745058,0.0481069833040237,293.0735168457031,297.1499938964844,293.1499938964844,0.1885633468627929,-2995.799560546875,304.13983154296875,0.947005331516266,0.2241912633180618,0.1569215655326843,293.1590270996094,297.1499938964844,293.1499938964844,0.2280432879924774,-4706.19677734375,304.14825439453125,0.9928143620491028,0.2598256468772888,0.2463818043470382,293.26824951171875,297.1499938964844,293.1499938964844,0.0021539859008044,-902.2110595703124,291.6361083984375,0.5701501965522766,0.050000000745058,0.2281988114118576,288.35858154296875,291.1499938964844,269.56658935546875,267.6256103515625,283.7206115722656,293.54351806640625,288.3553466796875,1.0,0.1916471272706985,0.8232251405715942,0.8232251405715942,1.0,1.0,-0.9007759690284728,0.3692702651023865,0.5315057039260864,0.1845792829990387,0.0,0.0,1.0,24.56518745422364,25.0,-33.67886734008789,-4159.966796875,79.12471771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,300.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092851385474205,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.423235314898192e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404280,293.1316833496094,297.1499938964844,293.1499938964844,0.0456159673631191,-1355.713134765625,304.1464233398437,0.6651993989944458,0.0783225893974304,0.0709834024310112,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.5701501965522766,0.050000000745058,0.0481069833040237,293.0735168457031,297.1499938964844,293.1499938964844,0.1885633468627929,-2995.799560546875,304.13983154296875,0.947005331516266,0.2241912633180618,0.1569215655326843,293.1590270996094,297.1499938964844,293.1499938964844,0.2280432879924774,-4706.19677734375,304.14825439453125,0.9928143620491028,0.2598256468772888,0.2463818043470382,293.26824951171875,297.1499938964844,293.1499938964844,0.0021539859008044,-902.2110595703124,291.6361083984375,0.5701501965522766,0.050000000745058,0.2281988114118576,288.35858154296875,291.1499938964844,269.56658935546875,267.6256103515625,283.7206115722656,293.54351806640625,288.3553466796875,1.0,0.1916471272706985,0.8232251405715942,0.8232251405715942,1.0,1.0,-0.9007759690284728,0.3692702651023865,0.5315057039260864,0.1845792829990387,0.0,0.0,1.0,24.56518745422364,25.0,-33.67886734008789,-4159.966796875,79.12471771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,300.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092851385474205,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.423235314898192e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404340,293.1310119628906,297.1499938964844,293.1499938964844,0.0461112856864929,-1363.912841796875,304.1463317871094,0.666467547416687,0.0787337720394134,0.0713490173220634,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.5702270865440369,0.050000000745058,0.0481065139174461,293.0755920410156,297.1499938964844,293.1499938964844,0.1895954757928848,-3008.783447265625,304.14013671875,0.948326587677002,0.2249410897493362,0.1574565470218658,293.1581420898437,297.1499938964844,293.1499938964844,0.2283230274915695,-4710.9619140625,304.14813232421875,0.9929319620132446,0.2598630785942077,0.246411383152008,293.26739501953125,297.1499938964844,293.1499938964844,0.0021371180191636,-895.577392578125,291.5977478027344,0.5702270865440369,0.050000000745058,0.2281965911388397,288.3443908691406,291.1499938964844,269.5417785644531,267.6123962402344,283.7100830078125,293.5448303222656,288.3411865234375,1.0,0.1917743533849716,0.8232023119926453,0.8232023119926453,1.0,1.0,-0.901889145374298,0.3697693347930908,0.5321198105812073,0.1847948282957077,0.0,0.0,1.0,24.56532096862793,25.0,-33.12519073486328,-4162.66943359375,79.32537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,300.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929098203778266,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.429165947949514e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404400,293.1305847167969,297.1499938964844,293.1499938964844,0.0464456714689731,-1369.4520263671875,304.146240234375,0.6673251390457153,0.0790121108293533,0.0715967118740081,294.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.570277750492096,0.050000000745058,0.0481062047183513,293.0769958496094,297.1499938964844,293.1499938964844,0.190260574221611,-3017.140869140625,304.140380859375,0.9491676092147828,0.2254194915294647,0.1577981561422348,293.1575622558594,297.1499938964844,293.1499938964844,0.2285149097442627,-4714.22216796875,304.1480407714844,0.9930159449577332,0.2598943710327148,0.246437206864357,293.266845703125,297.1499938964844,293.1499938964844,0.0021258590277284,-891.1415405273438,291.5723571777344,0.570277750492096,0.050000000745058,0.2281951308250427,288.33502197265625,291.1499938964844,269.5249938964844,267.6035461425781,283.7031555175781,293.5458068847656,288.3318786621094,1.0,0.1918590366840362,0.8231871128082275,0.8231871128082275,1.0,1.0,-0.902625322341919,0.3700945079326629,0.5325308442115784,0.1849499493837356,0.0,0.0,1.0,24.565698623657227,25.0,-32.76105117797852,-4164.4501953125,79.4587173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,300.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929484963417053,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.433090599486604e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404460,293.1294860839844,297.1499938964844,293.1499938964844,0.0472965091466903,-1383.56201171875,304.1460876464844,0.6695104241371155,0.079723373055458,0.0722302570939064,294.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.5704002380371094,0.050000000745058,0.0481054596602916,293.0805969238281,297.1499938964844,293.1499938964844,0.1918334513902664,-3036.876953125,304.1409606933594,0.951118528842926,0.226532831788063,0.1585941761732101,293.1561279296875,297.1499938964844,293.1499938964844,0.2290148735046386,-4722.685546875,304.1478576660156,0.9932442307472228,0.2599962055683136,0.2465245425701141,293.2654113769531,297.1499938964844,293.1499938964844,0.0020980492699891,-880.1671752929688,291.5096130371094,0.5704002380371094,0.050000000745058,0.2281915843486786,288.3121032714844,291.1499938964844,269.48223876953125,267.581298828125,283.6861267089844,293.5486145019531,288.3090209960937,1.0,0.1920699179172516,0.8231464624404907,0.8231464624404907,1.0,1.0,-0.9044407606124878,0.3708829581737518,0.5335578322410583,0.1853664666414261,0.0,0.0,1.0,24.567720413208008,28.0,-31.90028381347656,-4168.83154296875,79.78995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,300.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930440798401832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.442791633773596e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404520,293.1294860839844,297.1499938964844,293.1499938964844,0.0472965091466903,-1383.56201171875,304.1460876464844,0.6695104241371155,0.079723373055458,0.0722302570939064,294.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.5704002380371094,0.050000000745058,0.0481054596602916,293.0805969238281,297.1499938964844,293.1499938964844,0.1918334513902664,-3036.876953125,304.1409606933594,0.951118528842926,0.226532831788063,0.1585941761732101,293.1561279296875,297.1499938964844,293.1499938964844,0.2290148735046386,-4722.685546875,304.1478576660156,0.9932442307472228,0.2599962055683136,0.2465245425701141,293.2654113769531,297.1499938964844,293.1499938964844,0.0020980492699891,-880.1671752929688,291.5096130371094,0.5704002380371094,0.050000000745058,0.2281915843486786,288.3121032714844,291.1499938964844,269.48223876953125,267.581298828125,283.6861267089844,293.5486145019531,288.3090209960937,1.0,0.1920699179172516,0.8231464624404907,0.8231464624404907,1.0,1.0,-0.9044407606124878,0.3708829581737518,0.5335578322410583,0.1853664666414261,0.0,0.0,1.0,24.567720413208008,28.0,-31.90028381347656,-4168.83154296875,79.78995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,300.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930440798401832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.442791633773596e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404580,293.12847900390625,297.1499938964844,293.1499938964844,0.0481891296803951,-1398.393798828125,304.1459045410156,0.6678202748298645,0.0804493203759193,0.0729013681411743,294.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2918395996094,0.5666807889938354,0.050000000745058,0.0481281541287899,293.0843811035156,297.1499938964844,293.1499938964844,0.1933107078075409,-3055.38671875,304.1415100097656,0.9469521641731262,0.227529376745224,0.1593278050422668,293.1547241210937,297.1499938964844,293.1499938964844,0.2295679599046707,-4732.005859375,304.14764404296875,0.9890998005867004,0.2601248621940613,0.2466624230146408,293.26397705078125,297.1499938964844,293.1499938964844,0.0020715547725558,-869.7152099609375,291.4476318359375,0.5666807889938354,0.050000000745058,0.2282992452383041,288.28955078125,291.1499938964844,269.4385070800781,267.5588684082031,283.66912841796875,293.55194091796875,288.2864685058594,1.0,0.1934787333011627,0.8231058716773987,0.8231058716773987,1.0,1.0,-0.9064486026763916,0.371746689081192,0.534701943397522,0.1858501583337783,0.0,0.0,1.0,25.16594123840332,31.0,-31.46626091003418,-4173.39453125,81.07649993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,300.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931384786963462,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.45237188716419e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404640,293.12847900390625,297.1499938964844,293.1499938964844,0.0481891296803951,-1398.393798828125,304.1459045410156,0.6678202748298645,0.0804493203759193,0.0729013681411743,294.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2918395996094,0.5666807889938354,0.050000000745058,0.0481281541287899,293.0843811035156,297.1499938964844,293.1499938964844,0.1933107078075409,-3055.38671875,304.1415100097656,0.9469521641731262,0.227529376745224,0.1593278050422668,293.1547241210937,297.1499938964844,293.1499938964844,0.2295679599046707,-4732.005859375,304.14764404296875,0.9890998005867004,0.2601248621940613,0.2466624230146408,293.26397705078125,297.1499938964844,293.1499938964844,0.0020715547725558,-869.7152099609375,291.4476318359375,0.5666807889938354,0.050000000745058,0.2282992452383041,288.28955078125,291.1499938964844,269.4385070800781,267.5588684082031,283.66912841796875,293.55194091796875,288.2864685058594,1.0,0.1934787333011627,0.8231058716773987,0.8231058716773987,1.0,1.0,-0.9064486026763916,0.371746689081192,0.534701943397522,0.1858501583337783,0.0,0.0,1.0,25.16594123840332,31.0,-31.46626091003418,-4173.39453125,81.07649993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,300.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931384786963462,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.45237188716419e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404700,293.12799072265625,297.1499938964844,293.1499938964844,0.0486486069858074,-1406.044189453125,304.14581298828125,0.6657066345214844,0.0808157995343208,0.0732483118772506,294.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2805480957031,0.5635589957237244,0.050000000745058,0.0481478199362754,293.0863037109375,297.1499938964844,293.1499938964844,0.194009318947792,-3064.132568359375,304.14178466796875,0.9427832961082458,0.2279785722494125,0.1596670895814895,293.154052734375,297.1499938964844,293.1499938964844,0.2298648357391357,-4736.99462890625,304.1475524902344,0.9854303598403932,0.2601976692676544,0.2467480599880218,293.2632751464844,297.1499938964844,293.1499938964844,0.002058794721961,-864.6878051757812,291.41680908203125,0.5635589957237244,0.050000000745058,0.2283925265073776,288.2782592773437,291.1499938964844,269.4163513183594,267.547607421875,283.6606750488281,293.55389404296875,288.2751770019531,1.0,0.194537878036499,0.8230855464935303,0.8230855464935303,1.0,1.0,-0.90751051902771,0.3722028732299804,0.5353077054023743,0.186108261346817,0.0,0.0,1.0,25.676368713378903,31.0,-31.43494415283203,-4175.72119140625,82.05865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,300.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931856036186218,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.457154374103992e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404760,293.1275329589844,297.1499938964844,293.1499938964844,0.0491153709590435,-1413.8282470703125,304.1457214355469,0.6630029678344727,0.081184409558773,0.073601596057415,294.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2692565917969,0.5598354935646057,0.050000000745058,0.0481720566749572,293.0882873535156,297.1499938964844,293.1499938964844,0.1946793347597122,-3072.515380859375,304.1420593261719,0.9375512599945068,0.2283945977687835,0.1599867194890976,293.15338134765625,297.1499938964844,293.1499938964844,0.2301737964153289,-4742.1767578125,304.1474304199219,0.9808502197265624,0.2602756321430206,0.2468433231115341,293.2625427246094,297.1499938964844,293.1499938964844,0.0020463070832192,-859.7713012695312,291.3860778808594,0.5598354935646057,0.050000000745058,0.2285075038671493,288.2669372558594,291.1499938964844,269.39404296875,267.53631591796875,283.6522216796875,293.5560302734375,288.26385498046875,1.0,0.1957968473434448,0.82306307554245,0.82306307554245,1.0,1.0,-0.9085995554924012,0.3726712763309479,0.5359283089637756,0.1863713711500167,0.0,0.0,1.0,26.30296516418457,34.0,-31.461599349975582,-4178.06591796875,83.22756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,300.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932328924536705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.461953595746309e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404820,293.1266784667969,297.1499938964844,293.1499938964844,0.050067763775587,-1429.7528076171875,304.14556884765625,0.6564245820045471,0.0819274112582206,0.0743246600031852,294.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.5511528253555298,0.050000000745058,0.0482322946190834,293.0923767089844,297.1499938964844,293.1499938964844,0.1959328651428222,-3088.188720703125,304.1426086425781,0.9247854351997375,0.2291295230388641,0.1605666428804397,293.1521301269531,297.1499938964844,293.1499938964844,0.2308250814676284,-4753.0751953125,304.1471862792969,0.9693097472190856,0.2604461312294006,0.247059553861618,293.2611389160156,297.1499938964844,293.1499938964844,0.0020220468286424,-850.2291870117188,291.32489013671875,0.5511528253555298,0.050000000745058,0.2287932336330413,288.24420166015625,291.1499938964844,269.34912109375,267.5137023925781,283.6353454589844,293.56085205078125,288.2411193847656,1.0,0.198808953166008,0.8230180740356445,0.8230180740356445,1.0,1.0,-0.9108381867408752,0.3736393451690674,0.5371988415718079,0.1868998706340789,0.0,0.0,1.0,27.854278564453125,37.0,-31.625110626220703,-4182.79296875,86.04678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,300.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933284163475036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.471647354075684e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404880,293.1266784667969,297.1499938964844,293.1499938964844,0.050067763775587,-1429.7528076171875,304.14556884765625,0.6564245820045471,0.0819274112582206,0.0743246600031852,294.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.5511528253555298,0.050000000745058,0.0482322946190834,293.0923767089844,297.1499938964844,293.1499938964844,0.1959328651428222,-3088.188720703125,304.1426086425781,0.9247854351997375,0.2291295230388641,0.1605666428804397,293.1521301269531,297.1499938964844,293.1499938964844,0.2308250814676284,-4753.0751953125,304.1471862792969,0.9693097472190856,0.2604461312294006,0.247059553861618,293.2611389160156,297.1499938964844,293.1499938964844,0.0020220468286424,-850.2291870117188,291.32489013671875,0.5511528253555298,0.050000000745058,0.2287932336330413,288.24420166015625,291.1499938964844,269.34912109375,267.5137023925781,283.6353454589844,293.56085205078125,288.2411193847656,1.0,0.198808953166008,0.8230180740356445,0.8230180740356445,1.0,1.0,-0.9108381867408752,0.3736393451690674,0.5371988415718079,0.1868998706340789,0.0,0.0,1.0,27.854278564453125,37.0,-31.625110626220703,-4182.79296875,86.04678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,300.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933284163475036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.471647354075684e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
404940,293.1258850097656,297.1499938964844,293.1499938964844,0.0510425977408885,-1446.1163330078125,304.1454162597656,0.6490074396133423,0.0826779603958129,0.0750674456357956,294.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2236328125,0.5415450930595398,0.050000000745058,0.0483061037957668,293.0965270996094,297.1499938964844,293.1499938964844,0.1970787644386291,-3102.510009765625,304.1431579589844,0.9104773998260498,0.2297516465187072,0.1610727906227111,293.1509094238281,297.1499938964844,293.1499938964844,0.2315190136432647,-4764.6533203125,304.14697265625,0.9551306366920472,0.2606354057788849,0.2473073154687881,293.2597045898437,297.1499938964844,293.1499938964844,0.0019986452534794,-841.0377197265625,291.2640380859375,0.5415450930595398,0.050000000745058,0.2291433662176132,288.2212829589844,291.1499938964844,269.30389404296875,267.4911193847656,283.6183166503906,293.566162109375,288.2181701660156,1.0,0.2023608833551406,0.8229731321334839,0.8229731321334839,1.0,1.0,-0.9131433367729188,0.3746480941772461,0.5384952425956726,0.1874149888753891,0.0,0.0,1.0,29.74958229064941,40.0,-31.91805458068848,-4187.583984375,89.42649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258239746094,300.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934258177876472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.481532470090316e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405000,293.1258850097656,297.1499938964844,293.1499938964844,0.0510425977408885,-1446.1163330078125,304.1454162597656,0.6490074396133423,0.0826779603958129,0.0750674456357956,294.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2236328125,0.5415450930595398,0.050000000745058,0.0483061037957668,293.0965270996094,297.1499938964844,293.1499938964844,0.1970787644386291,-3102.510009765625,304.1431579589844,0.9104773998260498,0.2297516465187072,0.1610727906227111,293.1509094238281,297.1499938964844,293.1499938964844,0.2315190136432647,-4764.6533203125,304.14697265625,0.9551306366920472,0.2606354057788849,0.2473073154687881,293.2597045898437,297.1499938964844,293.1499938964844,0.0019986452534794,-841.0377197265625,291.2640380859375,0.5415450930595398,0.050000000745058,0.2291433662176132,288.2212829589844,291.1499938964844,269.30389404296875,267.4911193847656,283.6183166503906,293.566162109375,288.2181701660156,1.0,0.2023608833551406,0.8229731321334839,0.8229731321334839,1.0,1.0,-0.9131433367729188,0.3746480941772461,0.5384952425956726,0.1874149888753891,0.0,0.0,1.0,29.74958229064941,40.0,-31.91805458068848,-4187.583984375,89.42649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258239746094,300.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934258177876472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.481532470090316e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405060,293.12518310546875,297.1499938964844,293.1499938964844,0.0520374178886413,-1462.88818359375,304.1452941894531,0.641441822052002,0.0834364742040634,0.0758275687694549,294.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004089355469,0.5317770838737488,0.050000000745058,0.0483908466994762,293.1004638671875,297.1499938964844,293.1499938964844,0.1981561928987503,-3115.98291015625,304.1436462402344,0.8967426419258118,0.2303037941455841,0.1615307033061981,293.1497802734375,297.1499938964844,293.1499938964844,0.2322540879249572,-4776.88818359375,304.1467590332031,0.9392799139022828,0.2608425319194793,0.2475830167531967,293.2582702636719,297.1499938964844,293.1499938964844,0.001976003870368,-832.1600952148438,291.20343017578125,0.5317770838737488,0.050000000745058,0.2295453399419784,288.1980285644531,291.1499938964844,269.2586669921875,267.46856689453125,283.6007385253906,293.57147216796875,288.19488525390625,1.0,0.2063109725713729,0.8229180574417114,0.8229180574417114,1.0,1.0,-0.9155203104019164,0.3757049441337585,0.539815366268158,0.1879025995731353,0.0,0.0,1.0,31.921634674072266,43.0,-32.41552734375,-4192.4921875,93.26787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,300.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935257822275161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.491678065387532e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405120,293.12518310546875,297.1499938964844,293.1499938964844,0.0520374178886413,-1462.88818359375,304.1452941894531,0.641441822052002,0.0834364742040634,0.0758275687694549,294.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004089355469,0.5317770838737488,0.050000000745058,0.0483908466994762,293.1004638671875,297.1499938964844,293.1499938964844,0.1981561928987503,-3115.98291015625,304.1436462402344,0.8967426419258118,0.2303037941455841,0.1615307033061981,293.1497802734375,297.1499938964844,293.1499938964844,0.2322540879249572,-4776.88818359375,304.1467590332031,0.9392799139022828,0.2608425319194793,0.2475830167531967,293.2582702636719,297.1499938964844,293.1499938964844,0.001976003870368,-832.1600952148438,291.20343017578125,0.5317770838737488,0.050000000745058,0.2295453399419784,288.1980285644531,291.1499938964844,269.2586669921875,267.46856689453125,283.6007385253906,293.57147216796875,288.19488525390625,1.0,0.2063109725713729,0.8229180574417114,0.8229180574417114,1.0,1.0,-0.9155203104019164,0.3757049441337585,0.539815366268158,0.1879025995731353,0.0,0.0,1.0,31.921634674072266,43.0,-32.41552734375,-4192.4921875,93.26787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,300.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935257822275161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.491678065387532e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405180,293.1244812011719,297.1499938964844,293.1499938964844,0.0530519932508468,-1480.074951171875,304.1451721191406,0.6340970993041992,0.0842044800519943,0.0766043663024902,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766967773437,0.5223528742790222,0.050000000745058,0.0484845712780952,293.1041564941406,297.1499938964844,293.1499938964844,0.1991989016532898,-3129.03564453125,304.1440124511719,0.883387565612793,0.2308121621608734,0.1619611531496048,293.1487121582031,297.1499938964844,293.1499938964844,0.2330313026905059,-4789.79833984375,304.14654541015625,0.922942578792572,0.2610675990581512,0.2478845417499542,293.2568359375,297.1499938964844,293.1499938964844,0.0019540714565664,-823.5806884765625,291.1429443359375,0.5223528742790222,0.050000000745058,0.2299899309873581,288.1742553710937,291.1499938964844,269.213623046875,267.4461364746094,283.5824890136719,293.5765075683594,288.1710510253906,1.0,0.2105538547039032,0.822862982749939,0.822862982749939,1.0,1.0,-0.9179771542549132,0.3768187761306762,0.5411584377288818,0.1883530914783477,0.0,0.0,1.0,34.320980072021484,46.0,-33.15692901611328,-4197.55126953125,97.49964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,300.7652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936290770769119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.502161265118048e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405240,293.1244812011719,297.1499938964844,293.1499938964844,0.0530519932508468,-1480.074951171875,304.1451721191406,0.6340970993041992,0.0842044800519943,0.0766043663024902,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766967773437,0.5223528742790222,0.050000000745058,0.0484845712780952,293.1041564941406,297.1499938964844,293.1499938964844,0.1991989016532898,-3129.03564453125,304.1440124511719,0.883387565612793,0.2308121621608734,0.1619611531496048,293.1487121582031,297.1499938964844,293.1499938964844,0.2330313026905059,-4789.79833984375,304.14654541015625,0.922942578792572,0.2610675990581512,0.2478845417499542,293.2568359375,297.1499938964844,293.1499938964844,0.0019540714565664,-823.5806884765625,291.1429443359375,0.5223528742790222,0.050000000745058,0.2299899309873581,288.1742553710937,291.1499938964844,269.213623046875,267.4461364746094,283.5824890136719,293.5765075683594,288.1710510253906,1.0,0.2105538547039032,0.822862982749939,0.822862982749939,1.0,1.0,-0.9179771542549132,0.3768187761306762,0.5411584377288818,0.1883530914783477,0.0,0.0,1.0,34.320980072021484,46.0,-33.15692901611328,-4197.55126953125,97.49964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,300.7652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936290770769119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.502161265118048e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405300,293.1241455078125,297.1499938964844,293.1499938964844,0.0535668283700943,-1488.8292236328125,304.1451110839844,0.6305589079856873,0.0845926105976104,0.0769990161061286,294.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.16461181640625,0.5178712606430054,0.050000000745058,0.0485342778265476,293.1058654785156,297.1499938964844,293.1499938964844,0.199711874127388,-3135.461669921875,304.1441650390625,0.8768883943557739,0.2310525029897689,0.1621685475111007,293.148193359375,297.1499938964844,293.1499938964844,0.233436182141304,-4796.5146484375,304.1464233398437,0.9150348901748656,0.2611870765686035,0.2480446398258209,293.256103515625,297.1499938964844,293.1499938964844,0.0019433697452768,-819.4036254882812,291.1127319335937,0.5178712606430054,0.050000000745058,0.2302257120609283,288.1621398925781,291.1499938964844,269.1912536621094,267.4349670410156,283.57305908203125,293.57891845703125,288.15887451171875,1.0,0.2127569317817688,0.8228354454040527,0.8228354454040527,1.0,1.0,-0.9192345142364502,0.3773977756500244,0.5418367385864258,0.1885610669851303,0.0,0.0,1.0,35.59251022338867,46.0,-33.59994125366211,-4200.13525390625,99.74203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247863769531,300.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936822146177291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.50755347730592e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405360,293.12384033203125,297.1499938964844,293.1499938964844,0.0540865808725357,-1497.6903076171875,304.1450500488281,0.6271169185638428,0.084983579814434,0.077397733926773,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15234375,0.5135767459869385,0.050000000745058,0.0485855937004089,293.1075439453125,297.1499938964844,293.1499938964844,0.2002200931310653,-3141.8310546875,304.1443176269531,0.8705708384513855,0.2312845289707183,0.1623711138963699,293.1476745605469,297.1499938964844,293.1499938964844,0.2338518053293228,-4803.40283203125,304.1463317871094,0.907570779323578,0.2613111734390259,0.2482106834650039,293.2553405761719,297.1499938964844,293.1499938964844,0.0019328320631757,-815.2966918945312,291.0825500488281,0.5135767459869385,0.050000000745058,0.230469137430191,288.1498107910156,291.1499938964844,269.16900634765625,267.42388916015625,283.5635070800781,293.581298828125,288.1465148925781,1.0,0.2150000035762787,0.8228024840354919,0.8228024840354919,1.0,1.0,-0.9205092191696168,0.3779908418655395,0.5425183773040771,0.1887554079294204,0.0,0.0,1.0,36.90471649169922,49.0,-34.07022476196289,-4202.751953125,102.05764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,300.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937364250421524,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.513055556453764e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405420,293.1231994628906,297.1499938964844,293.1499938964844,0.0551404729485511,-1515.73046875,304.1449584960937,0.6204773187637329,0.0857744142413139,0.0782070904970169,294.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12725830078125,0.5055739283561707,0.050000000745058,0.0486924536526203,293.11065673828125,297.1499938964844,293.1499938964844,0.2012247741222381,-3154.4287109375,304.14453125,0.8585799932479858,0.2317263633012771,0.1627630293369293,293.14666748046875,297.1499938964844,293.1499938964844,0.2347152978181839,-4817.69580078125,304.1461181640625,0.8942097425460815,0.2615734338760376,0.2485602796077728,293.2538146972656,297.1499938964844,293.1499938964844,0.0019122514640912,-807.294921875,291.0222473144531,0.5055739283561707,0.050000000745058,0.2309760302305221,288.1246643066406,291.1499938964844,269.1250305175781,267.4018859863281,283.5439453125,293.5859375,288.12127685546875,1.0,0.219574972987175,0.8227365612983704,0.8227365612983704,1.0,1.0,-0.9231071472167968,0.3792198300361633,0.5438873171806335,0.1891002357006073,0.0,0.0,1.0,39.635501861572266,52.0,-35.051265716552734,-4208.07763671875,106.88484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,300.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0938483551144599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.524415509076788e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405480,293.1231994628906,297.1499938964844,293.1499938964844,0.0551404729485511,-1515.73046875,304.1449584960937,0.6204773187637329,0.0857744142413139,0.0782070904970169,294.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12725830078125,0.5055739283561707,0.050000000745058,0.0486924536526203,293.11065673828125,297.1499938964844,293.1499938964844,0.2012247741222381,-3154.4287109375,304.14453125,0.8585799932479858,0.2317263633012771,0.1627630293369293,293.14666748046875,297.1499938964844,293.1499938964844,0.2347152978181839,-4817.69580078125,304.1461181640625,0.8942097425460815,0.2615734338760376,0.2485602796077728,293.2538146972656,297.1499938964844,293.1499938964844,0.0019122514640912,-807.294921875,291.0222473144531,0.5055739283561707,0.050000000745058,0.2309760302305221,288.1246643066406,291.1499938964844,269.1250305175781,267.4018859863281,283.5439453125,293.5859375,288.12127685546875,1.0,0.219574972987175,0.8227365612983704,0.8227365612983704,1.0,1.0,-0.9231071472167968,0.3792198300361633,0.5438873171806335,0.1891002357006073,0.0,0.0,1.0,39.635501861572266,52.0,-35.051265716552734,-4208.07763671875,106.88484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,300.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0938483551144599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.524415509076788e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405540,293.1225891113281,297.1499938964844,293.1499938964844,0.0562121495604515,-1534.17626953125,304.14483642578125,0.614044725894928,0.0865768417716026,0.0790312811732292,294.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014709472656,0.4983171224594116,0.050000000745058,0.0488039441406726,293.1134948730469,297.1499938964844,293.1499938964844,0.2022198885679245,-3166.91259765625,304.1446838378906,0.8475337624549866,0.2321456372737884,0.1631411761045456,293.14569091796875,297.1499938964844,293.1499938964844,0.2356200367212295,-4832.64697265625,304.1459045410156,0.8818190693855286,0.2618536949157715,0.2489316463470459,293.2522277832031,297.1499938964844,293.1499938964844,0.0018922871677204,-799.5576782226562,290.9620666503906,0.4983171224594116,0.050000000745058,0.2315049022436142,288.09881591796875,291.1499938964844,269.0819396972656,267.38018798828125,283.5237731933594,293.59039306640625,288.0953369140625,1.0,0.2242212444543838,0.8226706981658936,0.8226706981658936,1.0,1.0,-0.9257644414901732,0.3805051147937774,0.5452592968940735,0.1893814653158188,0.0,0.0,1.0,42.4827995300293,40.0,-36.04697799682617,-4213.51953125,111.93475341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,300.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939650610089302,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.536259312881155e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405600,293.1225891113281,297.1499938964844,293.1499938964844,0.0562121495604515,-1534.17626953125,304.14483642578125,0.614044725894928,0.0865768417716026,0.0790312811732292,294.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014709472656,0.4983171224594116,0.050000000745058,0.0488039441406726,293.1134948730469,297.1499938964844,293.1499938964844,0.2022198885679245,-3166.91259765625,304.1446838378906,0.8475337624549866,0.2321456372737884,0.1631411761045456,293.14569091796875,297.1499938964844,293.1499938964844,0.2356200367212295,-4832.64697265625,304.1459045410156,0.8818190693855286,0.2618536949157715,0.2489316463470459,293.2522277832031,297.1499938964844,293.1499938964844,0.0018922871677204,-799.5576782226562,290.9620666503906,0.4983171224594116,0.050000000745058,0.2315049022436142,288.09881591796875,291.1499938964844,269.0819396972656,267.38018798828125,283.5237731933594,293.59039306640625,288.0953369140625,1.0,0.2242212444543838,0.8226706981658936,0.8226706981658936,1.0,1.0,-0.9257644414901732,0.3805051147937774,0.5452592968940735,0.1893814653158188,0.0,0.0,1.0,42.4827995300293,40.0,-36.04697799682617,-4213.51953125,111.93475341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,300.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939650610089302,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.536259312881155e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405660,293.12188720703125,297.1499938964844,293.1499938964844,0.0571656785905361,-1550.682861328125,304.1449890136719,0.6174131631851196,0.0874143168330192,0.0797531381249427,294.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756225585937,0.4995563626289367,0.050000000745058,0.0487838461995124,293.1158752441406,297.1499938964844,293.1499938964844,0.203070193529129,-3177.559326171875,304.1450500488281,0.8500111699104309,0.232585072517395,0.1634243279695511,293.1446838378906,297.1499938964844,293.1499938964844,0.2364050298929214,-4845.56982421875,304.1459655761719,0.8843567371368408,0.2621685266494751,0.2491972744464874,293.2506103515625,297.1499938964844,293.1499938964844,0.0018677337793633,-789.8580322265625,290.9026794433594,0.4995563626289367,0.050000000745058,0.2314095646142959,288.0730895996094,291.1499938964844,269.0399780273437,267.35888671875,283.5040283203125,293.59405517578125,288.06982421875,1.0,0.2231013774871826,0.822593629360199,0.822593629360199,1.0,1.0,-0.9271514415740968,0.3812468945980072,0.5459045171737671,0.1893352419137954,0.0,0.0,1.0,41.98273086547852,28.0,-35.133644104003906,-4217.61083984375,111.44890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,300.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940853580832481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.548467642161997e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405720,293.12188720703125,297.1499938964844,293.1499938964844,0.0571656785905361,-1550.682861328125,304.1449890136719,0.6174131631851196,0.0874143168330192,0.0797531381249427,294.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756225585937,0.4995563626289367,0.050000000745058,0.0487838461995124,293.1158752441406,297.1499938964844,293.1499938964844,0.203070193529129,-3177.559326171875,304.1450500488281,0.8500111699104309,0.232585072517395,0.1634243279695511,293.1446838378906,297.1499938964844,293.1499938964844,0.2364050298929214,-4845.56982421875,304.1459655761719,0.8843567371368408,0.2621685266494751,0.2491972744464874,293.2506103515625,297.1499938964844,293.1499938964844,0.0018677337793633,-789.8580322265625,290.9026794433594,0.4995563626289367,0.050000000745058,0.2314095646142959,288.0730895996094,291.1499938964844,269.0399780273437,267.35888671875,283.5040283203125,293.59405517578125,288.06982421875,1.0,0.2231013774871826,0.822593629360199,0.822593629360199,1.0,1.0,-0.9271514415740968,0.3812468945980072,0.5459045171737671,0.1893352419137954,0.0,0.0,1.0,41.98273086547852,28.0,-35.133644104003906,-4217.61083984375,111.44890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,300.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940853580832481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.548467642161997e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405780,293.1210021972656,297.1499938964844,293.1499938964844,0.0580417811870574,-1565.9107666015625,304.14520263671875,0.6290493011474609,0.0883045941591262,0.0804180279374122,294.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0519104003906,0.5083663463592529,0.050000000745058,0.0486533492803573,293.1176452636719,297.1499938964844,293.1499938964844,0.203826293349266,-3187.010009765625,304.1454467773437,0.8646283745765686,0.2330893129110336,0.1636678874492645,293.1435546875,297.1499938964844,293.1499938964844,0.2370800226926803,-4856.6416015625,304.14617919921875,0.9000875353813171,0.2625341713428497,0.249399721622467,293.2489929199219,297.1499938964844,293.1499938964844,0.0018393275095149,-778.4514770507812,290.8456420898437,0.5083663463592529,0.050000000745058,0.2307905405759811,288.049560546875,291.1499938964844,268.99932861328125,267.33807373046875,283.4838562011719,293.59576416015625,288.0466003417969,1.0,0.2178048640489578,0.8225165605545044,0.8225165605545044,1.0,1.0,-0.9275853633880616,0.3815929591655731,0.5459924340248108,0.1890135407447815,0.0,0.0,1.0,38.67511749267578,25.0,-32.5741081237793,-4220.89404296875,106.3241195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,300.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094202846288681,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.56039148150012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405840,293.1210021972656,297.1499938964844,293.1499938964844,0.0580417811870574,-1565.9107666015625,304.14520263671875,0.6290493011474609,0.0883045941591262,0.0804180279374122,294.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0519104003906,0.5083663463592529,0.050000000745058,0.0486533492803573,293.1176452636719,297.1499938964844,293.1499938964844,0.203826293349266,-3187.010009765625,304.1454467773437,0.8646283745765686,0.2330893129110336,0.1636678874492645,293.1435546875,297.1499938964844,293.1499938964844,0.2370800226926803,-4856.6416015625,304.14617919921875,0.9000875353813171,0.2625341713428497,0.249399721622467,293.2489929199219,297.1499938964844,293.1499938964844,0.0018393275095149,-778.4514770507812,290.8456420898437,0.5083663463592529,0.050000000745058,0.2307905405759811,288.049560546875,291.1499938964844,268.99932861328125,267.33807373046875,283.4838562011719,293.59576416015625,288.0466003417969,1.0,0.2178048640489578,0.8225165605545044,0.8225165605545044,1.0,1.0,-0.9275853633880616,0.3815929591655731,0.5459924340248108,0.1890135407447815,0.0,0.0,1.0,38.67511749267578,25.0,-32.5741081237793,-4220.89404296875,106.3241195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,300.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094202846288681,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.56039148150012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
