time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.1205444335937,297.1499938964844,293.1499938964844,0.0584893859922885,-1573.7105712890625,304.145263671875,0.6354577541351318,0.0887620896100997,0.0807631686329841,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408020019531,0.5134989023208618,0.050000000745058,0.0485865324735641,293.11834716796875,297.1499938964844,293.1499938964844,0.2042145878076553,-3191.865966796875,304.14556884765625,0.873027503490448,0.2333602458238601,0.163804143667221,293.1429443359375,297.1499938964844,293.1499938964844,0.2374210208654403,-4862.234375,304.1462707519531,0.9091707468032836,0.2627315819263458,0.2495153695344925,293.2481994628906,297.1499938964844,293.1499938964844,0.0018252275185659,-772.766357421875,290.8179016113281,0.5134989023208618,0.050000000745058,0.230473592877388,288.03857421875,291.1499938964844,268.9795837402344,267.3278503417969,283.47332763671875,293.5960388183594,288.0356750488281,1.0,0.2152806520462036,0.8224780559539795,0.8224780559539795,1.0,1.0,-0.9278411269187928,0.3817966282367706,0.5460445284843445,0.1888262927532196,0.0,0.0,1.0,36.9813346862793,25.0,-31.477643966674805,-4222.68408203125,103.70499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,300.6867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942588001489639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.566069638822228e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
405960,293.1201171875,297.1499938964844,293.1499938964844,0.0589436031877994,-1581.6414794921875,304.1452941894531,0.6420311331748962,0.0892213732004165,0.0811151266098022,294.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0299072265625,0.5188083648681641,0.050000000745058,0.0485235415399074,293.1189880371094,297.1499938964844,293.1499938964844,0.2046120315790176,-3196.837158203125,304.1456298828125,0.88160240650177,0.2336346209049224,0.163947507739067,293.14239501953125,297.1499938964844,293.1499938964844,0.2377714216709137,-4867.98193359375,304.14630126953125,0.9189971685409546,0.2629338800907135,0.2496408075094223,293.2474365234375,297.1499938964844,293.1499938964844,0.00181128422264,-767.1407470703125,290.7904052734375,0.5188083648681641,0.050000000745058,0.2301747798919677,288.0276794433594,291.1499938964844,268.96026611328125,267.3177795410156,283.4626159667969,293.59625244140625,288.0248107910156,1.0,0.2127624303102493,0.8224449753761292,0.8224449753761292,1.0,1.0,-0.9281519055366516,0.382033109664917,0.5461187958717346,0.1886303722858429,0.0,0.0,1.0,35.384544372558594,25.0,-30.85273551940918,-4224.5703125,101.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,300.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094312697649002,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.571540431352332e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406020,293.11932373046875,297.1499938964844,293.1499938964844,0.0598829239606857,-1598.098388671875,304.1452941894531,0.6539129018783569,0.090140700340271,0.0818482413887977,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0081481933594,0.5281012654304504,0.050000000745058,0.0484257824718952,293.1201171875,297.1499938964844,293.1499938964844,0.2054487913846969,-3207.30859375,304.14569091796875,0.8964119553565979,0.2341919541358947,0.164261445403099,293.14129638671875,297.1499938964844,293.1499938964844,0.2385165989398956,-4880.2119140625,304.14630126953125,0.936247706413269,0.2633465528488159,0.2499295771121978,293.2458801269531,297.1499938964844,293.1499938964844,0.0017847801791504,-756.4635620117188,290.7357788085937,0.5281012654304504,0.050000000745058,0.2297110557556152,288.0058898925781,291.1499938964844,268.9230041503906,267.298095703125,283.4407958984375,293.5965576171875,288.00299072265625,1.0,0.2089356929063797,0.8223788142204285,0.8223788142204285,1.0,1.0,-0.9290809631347656,0.3826690018177032,0.5464119911193848,0.1882361471652984,0.0,0.0,1.0,32.907737731933594,25.0,-30.50759506225586,-4228.7509765625,97.52666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,300.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944157689809799,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.582000348018482e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406080,293.11932373046875,297.1499938964844,293.1499938964844,0.0598829239606857,-1598.098388671875,304.1452941894531,0.6539129018783569,0.090140700340271,0.0818482413887977,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0081481933594,0.5281012654304504,0.050000000745058,0.0484257824718952,293.1201171875,297.1499938964844,293.1499938964844,0.2054487913846969,-3207.30859375,304.14569091796875,0.8964119553565979,0.2341919541358947,0.164261445403099,293.14129638671875,297.1499938964844,293.1499938964844,0.2385165989398956,-4880.2119140625,304.14630126953125,0.936247706413269,0.2633465528488159,0.2499295771121978,293.2458801269531,297.1499938964844,293.1499938964844,0.0017847801791504,-756.4635620117188,290.7357788085937,0.5281012654304504,0.050000000745058,0.2297110557556152,288.0058898925781,291.1499938964844,268.9230041503906,267.298095703125,283.4407958984375,293.5965576171875,288.00299072265625,1.0,0.2089356929063797,0.8223788142204285,0.8223788142204285,1.0,1.0,-0.9290809631347656,0.3826690018177032,0.5464119911193848,0.1882361471652984,0.0,0.0,1.0,32.907737731933594,25.0,-30.50759506225586,-4228.7509765625,97.52666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,300.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944157689809799,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.582000348018482e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406140,293.1186218261719,297.1499938964844,293.1499938964844,0.0608471035957336,-1615.0728759765625,304.145263671875,0.6646497249603271,0.0910599008202552,0.08260378241539,294.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9859924316406,0.53610759973526,0.050000000745058,0.0483518540859222,293.1210021972656,297.1499938964844,293.1499938964844,0.2063391059637069,-3218.450439453125,304.1456604003906,0.9092270731925964,0.2347706854343414,0.1646054089069366,293.14031982421875,297.1499938964844,293.1499938964844,0.2393079847097396,-4893.19873046875,304.1462097167969,0.9504239559173584,0.2637674212455749,0.2502505481243133,293.24432373046875,297.1499938964844,293.1499938964844,0.0017596950056031,-746.3825073242188,290.68133544921875,0.53610759973526,0.050000000745058,0.2293603718280792,287.98370361328125,291.1499938964844,268.88775634765625,267.27911376953125,283.41864013671875,293.5968322753906,287.980712890625,1.0,0.2060106843709945,0.8223126530647278,0.8223126530647278,1.0,1.0,-0.9302760362625122,0.3834559023380279,0.5468201041221619,0.1878132820129394,0.0,0.0,1.0,31.035625457763672,25.0,-30.947479248046875,-4233.25634765625,94.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,300.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945138409733772,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.591953130438924e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406200,293.1186218261719,297.1499938964844,293.1499938964844,0.0608471035957336,-1615.0728759765625,304.145263671875,0.6646497249603271,0.0910599008202552,0.08260378241539,294.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9859924316406,0.53610759973526,0.050000000745058,0.0483518540859222,293.1210021972656,297.1499938964844,293.1499938964844,0.2063391059637069,-3218.450439453125,304.1456604003906,0.9092270731925964,0.2347706854343414,0.1646054089069366,293.14031982421875,297.1499938964844,293.1499938964844,0.2393079847097396,-4893.19873046875,304.1462097167969,0.9504239559173584,0.2637674212455749,0.2502505481243133,293.24432373046875,297.1499938964844,293.1499938964844,0.0017596950056031,-746.3825073242188,290.68133544921875,0.53610759973526,0.050000000745058,0.2293603718280792,287.98370361328125,291.1499938964844,268.88775634765625,267.27911376953125,283.41864013671875,293.5968322753906,287.980712890625,1.0,0.2060106843709945,0.8223126530647278,0.8223126530647278,1.0,1.0,-0.9302760362625122,0.3834559023380279,0.5468201041221619,0.1878132820129394,0.0,0.0,1.0,31.035625457763672,25.0,-30.947479248046875,-4233.25634765625,94.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,300.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945138409733772,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.591953130438924e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406260,293.11798095703125,297.1499938964844,293.1499938964844,0.0618313141167163,-1632.4864501953125,304.14520263671875,0.6742678284645081,0.0919808596372604,0.0833768025040626,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632873535156,0.5429089665412903,0.050000000745058,0.0482950396835804,293.12158203125,297.1499938964844,293.1499938964844,0.2072965502738952,-3230.426513671875,304.1455078125,0.92104309797287,0.2353888303041458,0.1649861186742782,293.139404296875,297.1499938964844,293.1499938964844,0.2401401847600937,-4906.84619140625,304.1460876464844,0.9617209434509276,0.2641961574554443,0.2505960464477539,293.2427673339844,297.1499938964844,293.1499938964844,0.0017357507022097,-736.7841186523438,290.6270446777344,0.5429089665412903,0.050000000745058,0.2290908843278885,287.9609069824219,291.1499938964844,268.8547668457031,267.26092529296875,283.3962707519531,293.596923828125,287.9578552246094,1.0,0.2037846595048904,0.822242796421051,0.822242796421051,1.0,1.0,-0.9316835403442384,0.3843683898448944,0.5473151803016663,0.1873536556959152,0.0,0.0,1.0,29.59756660461425,25.0,-31.73935317993164,-4237.990234375,92.8095932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,300.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946089699864387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.601607598597184e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406320,293.11798095703125,297.1499938964844,293.1499938964844,0.0618313141167163,-1632.4864501953125,304.14520263671875,0.6742678284645081,0.0919808596372604,0.0833768025040626,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632873535156,0.5429089665412903,0.050000000745058,0.0482950396835804,293.12158203125,297.1499938964844,293.1499938964844,0.2072965502738952,-3230.426513671875,304.1455078125,0.92104309797287,0.2353888303041458,0.1649861186742782,293.139404296875,297.1499938964844,293.1499938964844,0.2401401847600937,-4906.84619140625,304.1460876464844,0.9617209434509276,0.2641961574554443,0.2505960464477539,293.2427673339844,297.1499938964844,293.1499938964844,0.0017357507022097,-736.7841186523438,290.6270446777344,0.5429089665412903,0.050000000745058,0.2290908843278885,287.9609069824219,291.1499938964844,268.8547668457031,267.26092529296875,283.3962707519531,293.596923828125,287.9578552246094,1.0,0.2037846595048904,0.822242796421051,0.822242796421051,1.0,1.0,-0.9316835403442384,0.3843683898448944,0.5473151803016663,0.1873536556959152,0.0,0.0,1.0,29.59756660461425,25.0,-31.73935317993164,-4237.990234375,92.8095932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,300.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946089699864387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.601607598597184e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406380,293.117431640625,297.1499938964844,293.1499938964844,0.0628326311707496,-1650.2919921875,304.1451416015625,0.682796061038971,0.0929044708609581,0.0841641798615455,294.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399108886719,0.5486023426055908,0.050000000745058,0.0482510179281234,293.1217956542969,297.1499938964844,293.1499938964844,0.2083391100168228,-3243.454345703125,304.145263671875,0.9313628673553468,0.2360650897026062,0.1654134541749954,293.1385803222656,297.1499938964844,293.1499938964844,0.2410102933645248,-4921.103515625,304.1459350585937,0.9706111550331116,0.2646324634552002,0.250961571931839,293.2411804199219,297.1499938964844,293.1499938964844,0.0017128008184954,-727.6088256835938,290.57281494140625,0.5486023426055908,0.050000000745058,0.2288820445537567,287.9374694824219,291.1499938964844,268.82427978515625,267.2435913085937,283.3738098144531,293.5966796875,287.934326171875,1.0,0.2020977139472961,0.822172999382019,0.822172999382019,1.0,1.0,-0.9332765340805054,0.3853927552700043,0.5478837490081787,0.1868563592433929,0.0,0.0,1.0,28.483871459960938,25.0,-32.68315124511719,-4242.89111328125,91.35751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,300.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947031527757644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.611166024114937e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406440,293.117431640625,297.1499938964844,293.1499938964844,0.0628326311707496,-1650.2919921875,304.1451416015625,0.682796061038971,0.0929044708609581,0.0841641798615455,294.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399108886719,0.5486023426055908,0.050000000745058,0.0482510179281234,293.1217956542969,297.1499938964844,293.1499938964844,0.2083391100168228,-3243.454345703125,304.145263671875,0.9313628673553468,0.2360650897026062,0.1654134541749954,293.1385803222656,297.1499938964844,293.1499938964844,0.2410102933645248,-4921.103515625,304.1459350585937,0.9706111550331116,0.2646324634552002,0.250961571931839,293.2411804199219,297.1499938964844,293.1499938964844,0.0017128008184954,-727.6088256835938,290.57281494140625,0.5486023426055908,0.050000000745058,0.2288820445537567,287.9374694824219,291.1499938964844,268.82427978515625,267.2435913085937,283.3738098144531,293.5966796875,287.934326171875,1.0,0.2020977139472961,0.822172999382019,0.822172999382019,1.0,1.0,-0.9332765340805054,0.3853927552700043,0.5478837490081787,0.1868563592433929,0.0,0.0,1.0,28.483871459960938,25.0,-32.68315124511719,-4242.89111328125,91.35751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,300.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947031527757644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.611166024114937e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406500,293.1171875,297.1499938964844,293.1499938964844,0.0633389204740524,-1659.328857421875,304.14508056640625,0.6866700649261475,0.0933674201369285,0.0845624879002571,294.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.927978515625,0.5510680079460144,0.050000000745058,0.0482328347861766,293.1217346191406,297.1499938964844,293.1499938964844,0.2088979035615921,-3250.429931640625,304.1451110839844,0.935917854309082,0.2364306300878524,0.165647879242897,293.13818359375,297.1499938964844,293.1499938964844,0.2414586544036865,-4928.4443359375,304.1458740234375,0.9743046760559082,0.2648533284664154,0.2511507868766784,293.2403869628906,297.1499938964844,293.1499938964844,0.0017016648780554,-723.1658325195312,290.5457458496094,0.5510680079460144,0.050000000745058,0.2287957966327667,287.92547607421875,291.1499938964844,268.8100280761719,267.2352905273437,283.3625793457031,293.59637451171875,287.9223022460937,1.0,0.2014196217060089,0.8221380710601807,0.8221380710601807,1.0,1.0,-0.9341375827789308,0.3859440088272095,0.5481935739517212,0.1865942329168319,0.0,0.0,1.0,28.02414321899414,25.0,-33.17142868041992,-4245.390625,90.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,300.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947504565119743,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.615966700948776e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406560,293.116943359375,297.1499938964844,293.1499938964844,0.0638484880328178,-1668.44677734375,304.1450500488281,0.6903097033500671,0.0938311368227005,0.0849634632468223,294.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9158630371094,0.5533100366592407,0.050000000745058,0.0482167266309261,293.12158203125,297.1499938964844,293.1499938964844,0.2094842046499252,-3257.74267578125,304.1449279785156,0.9401049017906188,0.2368172258138656,0.1658976525068283,293.1378173828125,297.1499938964844,293.1499938964844,0.2419151365756988,-4935.9140625,304.1457824707031,0.977584421634674,0.2650758922100067,0.2513436675071716,293.23956298828125,297.1499938964844,293.1499938964844,0.0016907416284084,-718.8134155273438,290.5187072753906,0.5533100366592407,0.050000000745058,0.2287193983793258,287.913330078125,291.1499938964844,268.7965087890625,267.2272033691406,283.35137939453125,293.59600830078125,287.9100952148437,1.0,0.2008327841758728,0.8220939040184021,0.8220939040184021,1.0,1.0,-0.9350389838218688,0.38651904463768,0.5485199093818665,0.1863230615854263,0.0,0.0,1.0,27.61706924438477,25.0,-33.64958572387695,-4247.9130859375,90.32604217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,300.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947981774806976,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.620809578336777e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406620,293.1164855957031,297.1499938964844,293.1499938964844,0.0648760944604873,-1686.9022216796875,304.1449890136719,0.6969355940818787,0.0947604700922966,0.0857722908258438,294.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.5571839809417725,0.050000000745058,0.0481897927820682,293.1209716796875,297.1499938964844,293.1499938964844,0.2107493877410888,-3273.4990234375,304.1445007324219,0.9474809169769288,0.2376629561185836,0.1664495021104812,293.1371154785156,297.1499938964844,293.1499938964844,0.2428503334522247,-4951.20263671875,304.1456298828125,0.9830875992774964,0.2655253112316131,0.2517391443252563,293.2379150390625,297.1499938964844,293.1499938964844,0.0016695010708644,-710.3662109375,290.4647521972656,0.5571839809417725,0.050000000745058,0.2285916209220886,287.8885192871094,291.1499938964844,268.77166748046875,267.2118530273437,283.3291320800781,293.5948486328125,287.88525390625,1.0,0.1998955458402633,0.822005569934845,0.822005569934845,1.0,1.0,-0.9369608163833618,0.3877398073673248,0.5492209792137146,0.1857586652040481,0.0,0.0,1.0,26.93697929382324,25.0,-34.54121398925781,-4253.0185546875,89.61904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,300.602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948955863714218,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.630696149542928e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406680,293.1164855957031,297.1499938964844,293.1499938964844,0.0648760944604873,-1686.9022216796875,304.1449890136719,0.6969355940818787,0.0947604700922966,0.0857722908258438,294.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.5571839809417725,0.050000000745058,0.0481897927820682,293.1209716796875,297.1499938964844,293.1499938964844,0.2107493877410888,-3273.4990234375,304.1445007324219,0.9474809169769288,0.2376629561185836,0.1664495021104812,293.1371154785156,297.1499938964844,293.1499938964844,0.2428503334522247,-4951.20263671875,304.1456298828125,0.9830875992774964,0.2655253112316131,0.2517391443252563,293.2379150390625,297.1499938964844,293.1499938964844,0.0016695010708644,-710.3662109375,290.4647521972656,0.5571839809417725,0.050000000745058,0.2285916209220886,287.8885192871094,291.1499938964844,268.77166748046875,267.2118530273437,283.3291320800781,293.5948486328125,287.88525390625,1.0,0.1998955458402633,0.822005569934845,0.822005569934845,1.0,1.0,-0.9369608163833618,0.3877398073673248,0.5492209792137146,0.1857586652040481,0.0,0.0,1.0,26.93697929382324,25.0,-34.54121398925781,-4253.0185546875,89.61904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,300.602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948955863714218,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.630696149542928e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406740,293.1160888671875,297.1499938964844,293.1499938964844,0.065912552177906,-1705.60595703125,304.1449279785156,0.7027795910835266,0.0956915318965911,0.0865882933139801,294.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.5603440999984741,0.050000000745058,0.0481686033308506,293.119873046875,297.1499938964844,293.1499938964844,0.212151750922203,-3290.924072265625,304.1440124511719,0.9537241458892822,0.2386189401149749,0.1670796275138855,293.1365051269531,297.1499938964844,293.1499938964844,0.2438109070062637,-4966.884765625,304.1454772949219,0.9874444603919984,0.2659789323806762,0.2521446943283081,293.2362365722656,297.1499938964844,293.1499938964844,0.0016490331618115,-702.2459106445312,290.4110717773437,0.5603440999984741,0.050000000745058,0.2284911125898361,287.8631896972656,291.1499938964844,268.75,267.1976013183594,283.3072509765625,293.5932006835937,287.8598327636719,1.0,0.1992214322090149,0.8219172358512878,0.8219172358512878,1.0,1.0,-0.9390369057655334,0.389050155878067,0.5499867796897888,0.1851712763309478,0.0,0.0,1.0,26.40302467346192,28.0,-35.3012809753418,-4258.1787109375,89.17227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,300.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949965417385101,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.64094142545946e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406800,293.1160888671875,297.1499938964844,293.1499938964844,0.065912552177906,-1705.60595703125,304.1449279785156,0.7027795910835266,0.0956915318965911,0.0865882933139801,294.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.5603440999984741,0.050000000745058,0.0481686033308506,293.119873046875,297.1499938964844,293.1499938964844,0.212151750922203,-3290.924072265625,304.1440124511719,0.9537241458892822,0.2386189401149749,0.1670796275138855,293.1365051269531,297.1499938964844,293.1499938964844,0.2438109070062637,-4966.884765625,304.1454772949219,0.9874444603919984,0.2659789323806762,0.2521446943283081,293.2362365722656,297.1499938964844,293.1499938964844,0.0016490331618115,-702.2459106445312,290.4110717773437,0.5603440999984741,0.050000000745058,0.2284911125898361,287.8631896972656,291.1499938964844,268.75,267.1976013183594,283.3072509765625,293.5932006835937,287.8598327636719,1.0,0.1992214322090149,0.8219172358512878,0.8219172358512878,1.0,1.0,-0.9390369057655334,0.389050155878067,0.5499867796897888,0.1851712763309478,0.0,0.0,1.0,26.40302467346192,28.0,-35.3012809753418,-4258.1787109375,89.17227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,300.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949965417385101,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.64094142545946e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406860,293.11529541015625,297.1499938964844,293.1499938964844,0.0670308545231819,-1725.8797607421875,304.1447448730469,0.7042014598846436,0.0967086553573608,0.0874781608581543,294.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83990478515625,0.5593342781066895,0.050000000745058,0.0481752976775169,293.1179504394531,297.1499938964844,293.1499938964844,0.2137814313173294,-3311.13525390625,304.1432800292969,0.9537465572357178,0.2397686243057251,0.1678438335657119,293.135498046875,297.1499938964844,293.1499938964844,0.2448807060718536,-4984.3466796875,304.14520263671875,0.9867430925369264,0.2665213346481323,0.2526300847530365,293.2340393066406,297.1499938964844,293.1499938964844,0.0016314546810463,-695.3594970703125,290.35919189453125,0.5593342781066895,0.050000000745058,0.2285228669643402,287.8371276855469,291.1499938964844,268.7300109863281,267.1838684082031,283.2848815917969,293.5911865234375,287.8336181640625,1.0,0.1999440640211105,0.8218157291412354,0.8218157291412354,1.0,1.0,-0.9416504502296448,0.3906249403953552,0.5510254502296448,0.184626966714859,0.0,0.0,1.0,26.57967758178711,31.0,-36.60454940795898,-4263.9091796875,89.96617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,300.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095101960003376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.651639993535356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406920,293.11529541015625,297.1499938964844,293.1499938964844,0.0670308545231819,-1725.8797607421875,304.1447448730469,0.7042014598846436,0.0967086553573608,0.0874781608581543,294.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83990478515625,0.5593342781066895,0.050000000745058,0.0481752976775169,293.1179504394531,297.1499938964844,293.1499938964844,0.2137814313173294,-3311.13525390625,304.1432800292969,0.9537465572357178,0.2397686243057251,0.1678438335657119,293.135498046875,297.1499938964844,293.1499938964844,0.2448807060718536,-4984.3466796875,304.14520263671875,0.9867430925369264,0.2665213346481323,0.2526300847530365,293.2340393066406,297.1499938964844,293.1499938964844,0.0016314546810463,-695.3594970703125,290.35919189453125,0.5593342781066895,0.050000000745058,0.2285228669643402,287.8371276855469,291.1499938964844,268.7300109863281,267.1838684082031,283.2848815917969,293.5911865234375,287.8336181640625,1.0,0.1999440640211105,0.8218157291412354,0.8218157291412354,1.0,1.0,-0.9416504502296448,0.3906249403953552,0.5510254502296448,0.184626966714859,0.0,0.0,1.0,26.57967758178711,31.0,-36.60454940795898,-4263.9091796875,89.96617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,300.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095101960003376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.651639993535356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
406980,293.1140441894531,297.1499938964844,293.1499938964844,0.0683038830757141,-1749.0662841796875,304.1443786621094,0.702141284942627,0.0978441163897514,0.0885038897395134,294.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81231689453125,0.5548702478408813,0.050000000745058,0.0482057370245456,293.1153259277344,297.1499938964844,293.1499938964844,0.2157066315412521,-3334.956298828125,304.1423034667969,0.9487146735191344,0.2411121279001236,0.1687723249197006,293.134033203125,297.1499938964844,293.1499938964844,0.2461596727371215,-5005.212890625,304.1446533203125,0.9818544387817384,0.2671866416931152,0.2532622814178467,293.2309875488281,297.1499938964844,293.1499938964844,0.0016171908937394,-689.9147338867188,290.3096923828125,0.5548702478408813,0.050000000745058,0.2286672592163086,287.809326171875,291.1499938964844,268.7099914550781,267.1700744628906,283.26251220703125,293.5906982421875,287.8056030273437,1.0,0.2017373442649841,0.8217142224311829,0.8217142224311829,1.0,1.0,-0.9449641108512878,0.3925265073776245,0.5524376034736633,0.1841896474361419,0.0,0.0,1.0,27.36460876464844,34.0,-38.849159240722656,-4270.2509765625,91.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,300.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952149108052253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.66310253716074e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407040,293.1140441894531,297.1499938964844,293.1499938964844,0.0683038830757141,-1749.0662841796875,304.1443786621094,0.702141284942627,0.0978441163897514,0.0885038897395134,294.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81231689453125,0.5548702478408813,0.050000000745058,0.0482057370245456,293.1153259277344,297.1499938964844,293.1499938964844,0.2157066315412521,-3334.956298828125,304.1423034667969,0.9487146735191344,0.2411121279001236,0.1687723249197006,293.134033203125,297.1499938964844,293.1499938964844,0.2461596727371215,-5005.212890625,304.1446533203125,0.9818544387817384,0.2671866416931152,0.2532622814178467,293.2309875488281,297.1499938964844,293.1499938964844,0.0016171908937394,-689.9147338867188,290.3096923828125,0.5548702478408813,0.050000000745058,0.2286672592163086,287.809326171875,291.1499938964844,268.7099914550781,267.1700744628906,283.26251220703125,293.5906982421875,287.8056030273437,1.0,0.2017373442649841,0.8217142224311829,0.8217142224311829,1.0,1.0,-0.9449641108512878,0.3925265073776245,0.5524376034736633,0.1841896474361419,0.0,0.0,1.0,27.36460876464844,34.0,-38.849159240722656,-4270.2509765625,91.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,300.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952149108052253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.66310253716074e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407100,293.1133117675781,297.1499938964844,293.1499938964844,0.0689839795231819,-1761.498779296875,304.1441650390625,0.7001487016677856,0.0984433442354202,0.089054562151432,294.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978515625,0.5517054200172424,0.050000000745058,0.0482282005250453,293.1138916015625,297.1499938964844,293.1499938964844,0.2167568504810333,-3347.919677734375,304.14178466796875,0.944746196269989,0.2418375611305236,0.1692823469638824,293.1332092285156,297.1499938964844,293.1499938964844,0.2468618750572204,-5016.6513671875,304.14434814453125,0.9781152009963988,0.2675515413284302,0.2536191940307617,293.2292175292969,297.1499938964844,293.1499938964844,0.0016111691948026,-687.6763916015625,290.2856750488281,0.5517054200172424,0.050000000745058,0.2287738174200058,287.7947692871094,291.1499938964844,268.70001220703125,267.16314697265625,283.2517395019531,293.59130859375,287.7909545898437,1.0,0.2029635310173034,0.8216634392738342,0.8216634392738342,1.0,1.0,-0.9468201994895936,0.3935631811618805,0.5532570481300354,0.1840198934078216,0.0,0.0,1.0,27.942916870117188,34.0,-39.95805358886719,-4273.52392578125,93.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,300.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952750816941261,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.669209248386323e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407160,293.1125183105469,297.1499938964844,293.1499938964844,0.0696879476308822,-1774.3990478515625,304.1439514160156,0.6976728439331055,0.0990603789687156,0.0896261185407638,294.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78302001953125,0.5480865240097046,0.050000000745058,0.0482548661530017,293.11236572265625,297.1499938964844,293.1499938964844,0.2178571969270706,-3361.476806640625,304.14129638671875,0.9400137066841124,0.2425938844680786,0.1698180586099624,293.1323547363281,297.1499938964844,293.1499938964844,0.247598722577095,-5028.63818359375,304.14404296875,0.9736201167106628,0.2679342925548553,0.2539981603622436,293.2273254394531,297.1499938964844,293.1499938964844,0.0016058336477726,-685.7359619140625,290.26220703125,0.5480865240097046,0.050000000745058,0.2289002984762191,287.7799072265625,291.1499938964844,268.69000244140625,267.1561889648437,283.24139404296875,293.5924377441406,287.7760009765625,1.0,0.2043754309415817,0.8216004967689514,0.8216004967689514,1.0,1.0,-0.9487876296043396,0.3946423232555389,0.5541452765464783,0.1838889122009277,0.0,0.0,1.0,28.629209518432617,37.0,-40.932350158691406,-4276.8232421875,94.68270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,300.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953379943966865,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.67559390119277e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407220,293.11090087890625,297.1499938964844,293.1499938964844,0.0711571350693702,-1801.4176025390625,304.1435241699219,0.6917129158973694,0.1003412902355194,0.0908237248659133,294.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75262451171875,0.539953351020813,0.050000000745058,0.0483190901577472,293.10919189453125,297.1499938964844,293.1499938964844,0.2201905250549316,-3390.140625,304.14031982421875,0.9289121031761168,0.2441885322332382,0.1709572672843933,293.13055419921875,297.1499938964844,293.1499938964844,0.2491614371538162,-5054.0,304.1434326171875,0.962713658809662,0.268746554851532,0.2548132836818695,293.22320556640625,297.1499938964844,293.1499938964844,0.0015970190288498,-682.6572875976562,290.2168884277344,0.539953351020813,0.050000000745058,0.2292049527168274,287.7494201660156,291.1499938964844,268.6700134277344,267.1422119140625,283.22216796875,293.59619140625,287.7454528808594,1.0,0.207664668560028,0.8214746117591858,0.8214746117591858,1.0,1.0,-0.9530130624771118,0.3968997299671173,0.5561133027076721,0.1837666928768158,0.0,0.0,1.0,30.28257369995117,40.0,-42.3611946105957,-4283.4423828125,98.21952056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12030029296875,300.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954721197485923,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.689206490293144e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407280,293.11090087890625,297.1499938964844,293.1499938964844,0.0711571350693702,-1801.4176025390625,304.1435241699219,0.6917129158973694,0.1003412902355194,0.0908237248659133,294.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75262451171875,0.539953351020813,0.050000000745058,0.0483190901577472,293.10919189453125,297.1499938964844,293.1499938964844,0.2201905250549316,-3390.140625,304.14031982421875,0.9289121031761168,0.2441885322332382,0.1709572672843933,293.13055419921875,297.1499938964844,293.1499938964844,0.2491614371538162,-5054.0,304.1434326171875,0.962713658809662,0.268746554851532,0.2548132836818695,293.22320556640625,297.1499938964844,293.1499938964844,0.0015970190288498,-682.6572875976562,290.2168884277344,0.539953351020813,0.050000000745058,0.2292049527168274,287.7494201660156,291.1499938964844,268.6700134277344,267.1422119140625,283.22216796875,293.59619140625,287.7454528808594,1.0,0.207664668560028,0.8214746117591858,0.8214746117591858,1.0,1.0,-0.9530130624771118,0.3968997299671173,0.5561133027076721,0.1837666928768158,0.0,0.0,1.0,30.28257369995117,40.0,-42.3611946105957,-4283.4423828125,98.21952056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12030029296875,300.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954721197485923,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.689206490293144e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407340,293.10919189453125,297.1499938964844,293.1499938964844,0.0726949796080589,-1829.8287353515625,304.14312744140625,0.6849851012229919,0.1016765907406807,0.0920841619372367,293.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216796875,0.5312479138374329,0.050000000745058,0.0483956672251224,293.10595703125,297.1499938964844,293.1499938964844,0.2226771712303161,-3420.564697265625,304.139404296875,0.9167043566703796,0.2458787858486175,0.1721751987934112,293.1286926269531,297.1499938964844,293.1499938964844,0.2508242726325989,-5080.8974609375,304.1428527832031,0.9498424530029296,0.2696136832237243,0.2556946277618408,293.2187805175781,297.1499938964844,293.1499938964844,0.0015904479660093,-680.5416259765625,290.1739807128906,0.5312479138374329,0.050000000745058,0.229568213224411,287.7184143066406,291.1499938964844,268.6499938964844,267.1281433105469,283.2051696777344,293.6016845703125,287.7144470214844,1.0,0.2114545702934265,0.8213487267494202,0.8213487267494202,1.0,1.0,-0.9575731158256532,0.3992526233196258,0.5583204627037048,0.1838555932044983,0.0,0.0,1.0,32.25555419921875,43.0,-43.039398193359375,-4290.0166015625,102.37693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,300.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956167504191398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.703884279588236e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407400,293.10919189453125,297.1499938964844,293.1499938964844,0.0726949796080589,-1829.8287353515625,304.14312744140625,0.6849851012229919,0.1016765907406807,0.0920841619372367,293.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216796875,0.5312479138374329,0.050000000745058,0.0483956672251224,293.10595703125,297.1499938964844,293.1499938964844,0.2226771712303161,-3420.564697265625,304.139404296875,0.9167043566703796,0.2458787858486175,0.1721751987934112,293.1286926269531,297.1499938964844,293.1499938964844,0.2508242726325989,-5080.8974609375,304.1428527832031,0.9498424530029296,0.2696136832237243,0.2556946277618408,293.2187805175781,297.1499938964844,293.1499938964844,0.0015904479660093,-680.5416259765625,290.1739807128906,0.5312479138374329,0.050000000745058,0.229568213224411,287.7184143066406,291.1499938964844,268.6499938964844,267.1281433105469,283.2051696777344,293.6016845703125,287.7144470214844,1.0,0.2114545702934265,0.8213487267494202,0.8213487267494202,1.0,1.0,-0.9575731158256532,0.3992526233196258,0.5583204627037048,0.1838555932044983,0.0,0.0,1.0,32.25555419921875,43.0,-43.039398193359375,-4290.0166015625,102.37693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,300.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956167504191398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.703884279588236e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407460,293.10748291015625,297.1499938964844,293.1499938964844,0.074287511408329,-1859.3792724609373,304.14276123046875,0.6780358552932739,0.1030577942728996,0.0933970659971237,293.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.5225602388381958,0.050000000745058,0.0484822541475296,293.10272216796875,297.1499938964844,293.1499938964844,0.2252901941537857,-3452.40185546875,304.1385803222656,0.904772698879242,0.247649610042572,0.173458993434906,293.1268615722656,297.1499938964844,293.1499938964844,0.252566933631897,-5108.990234375,304.142333984375,0.9358565807342528,0.2705282866954803,0.2566322684288025,293.2141418457031,297.1499938964844,293.1499938964844,0.0015859502600505,-679.3076782226562,290.1337585449219,0.5225602388381958,0.050000000745058,0.229978933930397,287.6874389648437,291.1499938964844,268.6300048828125,267.1139831542969,283.1904296875,293.6086730957031,287.6835021972656,1.0,0.2156160026788711,0.8211970925331116,0.8211970925331116,1.0,1.0,-0.9624117612838744,0.4016720354557037,0.5607396960258484,0.1841490715742111,0.0,0.0,1.0,34.48815155029297,46.0,-43.0361442565918,-4296.51611328125,107.05693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115966796875,300.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957702621817588,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.719464287627488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407520,293.10748291015625,297.1499938964844,293.1499938964844,0.074287511408329,-1859.3792724609373,304.14276123046875,0.6780358552932739,0.1030577942728996,0.0933970659971237,293.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.5225602388381958,0.050000000745058,0.0484822541475296,293.10272216796875,297.1499938964844,293.1499938964844,0.2252901941537857,-3452.40185546875,304.1385803222656,0.904772698879242,0.247649610042572,0.173458993434906,293.1268615722656,297.1499938964844,293.1499938964844,0.252566933631897,-5108.990234375,304.142333984375,0.9358565807342528,0.2705282866954803,0.2566322684288025,293.2141418457031,297.1499938964844,293.1499938964844,0.0015859502600505,-679.3076782226562,290.1337585449219,0.5225602388381958,0.050000000745058,0.229978933930397,287.6874389648437,291.1499938964844,268.6300048828125,267.1139831542969,283.1904296875,293.6086730957031,287.6835021972656,1.0,0.2156160026788711,0.8211970925331116,0.8211970925331116,1.0,1.0,-0.9624117612838744,0.4016720354557037,0.5607396960258484,0.1841490715742111,0.0,0.0,1.0,34.48815155029297,46.0,-43.0361442565918,-4296.51611328125,107.05693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115966796875,300.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957702621817588,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.719464287627488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407580,293.10577392578125,297.1499938964844,293.1499938964844,0.0759248882532119,-1889.8890380859373,304.1424560546875,0.6712222695350647,0.1044786050915718,0.0947547107934951,293.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6599426269531,0.514261782169342,0.050000000745058,0.048577032983303,293.0995483398437,297.1499938964844,293.1499938964844,0.2280108481645584,-3485.413818359375,304.1378479003906,0.8938284516334534,0.2494904398918151,0.174799308180809,293.1250305175781,297.1499938964844,293.1499938964844,0.254376083612442,-5138.0556640625,304.1418762207031,0.9217016696929932,0.2714851200580597,0.2576191127300262,293.2093200683594,297.1499938964844,293.1499938964844,0.0015833928482607,-678.8948974609375,290.0963439941406,0.514261782169342,0.050000000745058,0.2304285168647766,287.65673828125,291.1499938964844,268.6099853515625,267.0997009277344,283.1772766113281,293.61688232421875,287.65289306640625,1.0,0.2200480848550796,0.821045458316803,0.821045458316803,1.0,1.0,-0.9674873948097228,0.4041613936424255,0.5633260011672974,0.1845883578062057,0.0,0.0,1.0,36.93307113647461,49.0,-42.66568374633789,-4303.01708984375,112.18341064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139831542969,300.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959306135773658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.735738422023132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407640,293.10577392578125,297.1499938964844,293.1499938964844,0.0759248882532119,-1889.8890380859373,304.1424560546875,0.6712222695350647,0.1044786050915718,0.0947547107934951,293.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6599426269531,0.514261782169342,0.050000000745058,0.048577032983303,293.0995483398437,297.1499938964844,293.1499938964844,0.2280108481645584,-3485.413818359375,304.1378479003906,0.8938284516334534,0.2494904398918151,0.174799308180809,293.1250305175781,297.1499938964844,293.1499938964844,0.254376083612442,-5138.0556640625,304.1418762207031,0.9217016696929932,0.2714851200580597,0.2576191127300262,293.2093200683594,297.1499938964844,293.1499938964844,0.0015833928482607,-678.8948974609375,290.0963439941406,0.514261782169342,0.050000000745058,0.2304285168647766,287.65673828125,291.1499938964844,268.6099853515625,267.0997009277344,283.1772766113281,293.61688232421875,287.65289306640625,1.0,0.2200480848550796,0.821045458316803,0.821045458316803,1.0,1.0,-0.9674873948097228,0.4041613936424255,0.5633260011672974,0.1845883578062057,0.0,0.0,1.0,36.93307113647461,49.0,-42.66568374633789,-4303.01708984375,112.18341064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139831542969,300.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959306135773658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.735738422023132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
