time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1049499511719,297.1499938964844,293.1499938964844,0.0767581611871719,-1905.4625244140625,304.1423034667969,0.6679417490959167,0.1052020937204361,0.0954481586813926,293.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64471435546875,0.5103266835212708,0.050000000745058,0.0486269928514957,293.0979919433594,297.1499938964844,293.1499938964844,0.2294080257415771,-3502.316162109375,304.13751220703125,0.8885260224342346,0.2504345178604126,0.1754883378744125,293.1241149902344,297.1499938964844,293.1499938964844,0.2553032636642456,-5152.91748046875,304.14166259765625,0.914885640144348,0.2719778716564178,0.2581290304660797,293.2068786621094,297.1499938964844,293.1499938964844,0.0015827605966478,-678.9625244140625,290.0786437988281,0.5103266835212708,0.050000000745058,0.2306655198335647,287.6415100097656,291.1499938964844,268.6000061035156,267.092529296875,283.1710510253906,293.6213684082031,287.6376647949219,1.0,0.2223384529352188,0.8209696412086487,0.8209696412086487,1.0,1.0,-0.9701030254364014,0.4054355025291443,0.5646675229072571,0.1848391741514206,0.0,0.0,1.0,38.22188568115234,49.0,-42.46961212158203,-4306.296875,114.8926773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130676269531,300.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960127115249633,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.744069393491372e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407760,293.1041259765625,297.1499938964844,293.1499938964844,0.0776005238294601,-1921.236328125,304.1421813964844,0.6647697687149048,0.105933777987957,0.0961506739258766,293.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.5065484046936035,0.050000000745058,0.0486784540116786,293.09649658203125,297.1499938964844,293.1499938964844,0.2308289259672165,-3519.471435546875,304.13720703125,0.8833673000335693,0.251393586397171,0.1761892586946487,293.12322998046875,297.1499938964844,293.1499938964844,0.2562451064586639,-5167.990234375,304.1414794921875,0.908420979976654,0.2724799215793609,0.2586493790149688,293.2044372558594,297.1499938964844,293.1499938964844,0.0015825803857296,-679.2224731445312,290.0616149902344,0.5065484046936035,0.050000000745058,0.2309096306562423,287.6263427734375,291.1499938964844,268.5899963378906,267.0853271484375,283.1650695800781,293.6261291503906,287.6225280761719,1.0,0.224667489528656,0.8208802342414856,0.8208802342414856,1.0,1.0,-0.972766637802124,0.4067267775535583,0.5660398602485657,0.1851087659597396,0.0,0.0,1.0,39.54954528808594,52.0,-42.27642822265625,-4309.5908203125,117.69092559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,300.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960958078503608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.752502228366212e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407820,293.1025390625,297.1499938964844,293.1499938964844,0.0793082639575004,-1953.302734375,304.1419372558594,0.6588079333305359,0.1074182316660881,0.0975788459181785,293.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.4994692504405975,0.050000000745058,0.0487851127982139,293.0935363769531,297.1499938964844,293.1499938964844,0.2337326556444168,-3554.42822265625,304.1366271972656,0.8735753893852234,0.2533494234085083,0.1776212602853775,293.1215209960937,297.1499938964844,293.1499938964844,0.2581672370433807,-5198.6845703125,304.14111328125,0.8968272805213928,0.2735083699226379,0.2597174048423767,293.199462890625,297.1499938964844,293.1499938964844,0.001583443256095,-680.26318359375,290.0294494628906,0.4994692504405975,0.050000000745058,0.231415569782257,287.59619140625,291.1499938964844,268.57000732421875,267.07086181640625,283.1536865234375,293.6362609863281,287.59246826171875,1.0,0.2294040918350219,0.8207014203071594,0.8207014203071594,1.0,1.0,-0.9782164692878724,0.4093533158302307,0.5688631534576416,0.18570376932621,0.0,0.0,1.0,42.30142593383789,55.0,-41.86846923828125,-4316.2138671875,123.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,300.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962639525532722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.769567259354516e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407880,293.1025390625,297.1499938964844,293.1499938964844,0.0793082639575004,-1953.302734375,304.1419372558594,0.6588079333305359,0.1074182316660881,0.0975788459181785,293.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.4994692504405975,0.050000000745058,0.0487851127982139,293.0935363769531,297.1499938964844,293.1499938964844,0.2337326556444168,-3554.42822265625,304.1366271972656,0.8735753893852234,0.2533494234085083,0.1776212602853775,293.1215209960937,297.1499938964844,293.1499938964844,0.2581672370433807,-5198.6845703125,304.14111328125,0.8968272805213928,0.2735083699226379,0.2597174048423767,293.199462890625,297.1499938964844,293.1499938964844,0.001583443256095,-680.26318359375,290.0294494628906,0.4994692504405975,0.050000000745058,0.231415569782257,287.59619140625,291.1499938964844,268.57000732421875,267.07086181640625,283.1536865234375,293.6362609863281,287.59246826171875,1.0,0.2294040918350219,0.8207014203071594,0.8207014203071594,1.0,1.0,-0.9782164692878724,0.4093533158302307,0.5688631534576416,0.18570376932621,0.0,0.0,1.0,42.30142593383789,55.0,-41.86846923828125,-4316.2138671875,123.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,300.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962639525532722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.769567259354516e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
407940,293.1010437011719,297.1499938964844,293.1499938964844,0.0810439810156822,-1986.0028076171875,304.1417236328125,0.6533809900283813,0.1089287400245666,0.0990352183580398,293.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694885253906,0.4929401576519012,0.050000000745058,0.048895951360464,293.0907287597656,297.1499938964844,293.1499938964844,0.2367113530635833,-3590.14892578125,304.1361389160156,0.8645420074462891,0.2553499341011047,0.1790890544652938,293.1198425292969,297.1499938964844,293.1499938964844,0.2601372301578522,-5230.05322265625,304.14080810546875,0.8861194849014282,0.2745679914951324,0.2608197033405304,293.1944580078125,297.1499938964844,293.1499938964844,0.0015859426930546,-682.001220703125,289.9999084472656,0.4929401576519012,0.050000000745058,0.2319413423538208,287.5663757324219,291.1499938964844,268.54998779296875,267.0562744140625,283.1431579589844,293.647216796875,287.5627136230469,1.0,0.2342083156108856,0.8205226063728333,0.8205226063728333,1.0,1.0,-0.9838130474090576,0.4120305180549621,0.5717825293540955,0.1863726824522018,0.0,0.0,1.0,45.16205978393555,58.0,-41.411582946777344,-4322.86865234375,129.62757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,300.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096433438360691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.786767623154446e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408000,293.1010437011719,297.1499938964844,293.1499938964844,0.0810439810156822,-1986.0028076171875,304.1417236328125,0.6533809900283813,0.1089287400245666,0.0990352183580398,293.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694885253906,0.4929401576519012,0.050000000745058,0.048895951360464,293.0907287597656,297.1499938964844,293.1499938964844,0.2367113530635833,-3590.14892578125,304.1361389160156,0.8645420074462891,0.2553499341011047,0.1790890544652938,293.1198425292969,297.1499938964844,293.1499938964844,0.2601372301578522,-5230.05322265625,304.14080810546875,0.8861194849014282,0.2745679914951324,0.2608197033405304,293.1944580078125,297.1499938964844,293.1499938964844,0.0015859426930546,-682.001220703125,289.9999084472656,0.4929401576519012,0.050000000745058,0.2319413423538208,287.5663757324219,291.1499938964844,268.54998779296875,267.0562744140625,283.1431579589844,293.647216796875,287.5627136230469,1.0,0.2342083156108856,0.8205226063728333,0.8205226063728333,1.0,1.0,-0.9838130474090576,0.4120305180549621,0.5717825293540955,0.1863726824522018,0.0,0.0,1.0,45.16205978393555,58.0,-41.411582946777344,-4322.86865234375,129.62757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,300.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096433438360691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.786767623154446e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408060,293.0995788574219,297.1499938964844,293.1499938964844,0.0828032046556472,-2019.240966796875,304.1415710449219,0.6484917998313904,0.1104614958167076,0.1005153581500053,293.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.4867941737174988,0.050000000745058,0.0490100122988224,293.0881042480469,297.1499938964844,293.1499938964844,0.239751935005188,-3626.472412109375,304.1356811523437,0.8562902212142944,0.2573856115341186,0.1805851906538009,293.1182556152344,297.1499938964844,293.1499938964844,0.2621487975120544,-5261.99462890625,304.1405029296875,0.8761929869651794,0.275655448436737,0.2619521021842956,293.1894226074219,297.1499938964844,293.1499938964844,0.0015900027938187,-684.4044799804688,289.9729919433594,0.4867941737174988,0.050000000745058,0.2324824035167694,287.5369567871094,291.1499938964844,268.5299987792969,267.04156494140625,283.1334533691406,293.658935546875,287.5333251953125,1.0,0.2390375882387161,0.8203244805335999,0.8203244805335999,1.0,1.0,-0.9895305633544922,0.4147448539733886,0.5747857093811035,0.1871107220649719,0.0,0.0,1.0,48.10679244995117,61.0,-40.86762237548828,-4329.5244140625,135.97171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,300.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966026782989502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.803943976294248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408120,293.0995788574219,297.1499938964844,293.1499938964844,0.0828032046556472,-2019.240966796875,304.1415710449219,0.6484917998313904,0.1104614958167076,0.1005153581500053,293.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.4867941737174988,0.050000000745058,0.0490100122988224,293.0881042480469,297.1499938964844,293.1499938964844,0.239751935005188,-3626.472412109375,304.1356811523437,0.8562902212142944,0.2573856115341186,0.1805851906538009,293.1182556152344,297.1499938964844,293.1499938964844,0.2621487975120544,-5261.99462890625,304.1405029296875,0.8761929869651794,0.275655448436737,0.2619521021842956,293.1894226074219,297.1499938964844,293.1499938964844,0.0015900027938187,-684.4044799804688,289.9729919433594,0.4867941737174988,0.050000000745058,0.2324824035167694,287.5369567871094,291.1499938964844,268.5299987792969,267.04156494140625,283.1334533691406,293.658935546875,287.5333251953125,1.0,0.2390375882387161,0.8203244805335999,0.8203244805335999,1.0,1.0,-0.9895305633544922,0.4147448539733886,0.5747857093811035,0.1871107220649719,0.0,0.0,1.0,48.10679244995117,61.0,-40.86762237548828,-4329.5244140625,135.97171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,300.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966026782989502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.803943976294248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408180,293.0982360839844,297.1499938964844,293.1499938964844,0.0845825895667076,-2052.939208984375,304.14141845703125,0.6441117525100708,0.1120135486125946,0.1020158305764198,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.4808005690574646,0.050000000745058,0.0491265356540679,293.0856628417969,297.1499938964844,293.1499938964844,0.242842823266983,-3663.25634765625,304.13531494140625,0.8487886190414429,0.2594482898712158,0.1821033656597137,293.1167297363281,297.1499938964844,293.1499938964844,0.2641967535018921,-5294.423828125,304.1402587890625,0.8670674562454224,0.2767684161663055,0.2631115913391113,293.18438720703125,297.1499938964844,293.1499938964844,0.0015956155257299,-687.4696655273438,289.9486999511719,0.4808005690574646,0.050000000745058,0.233035147190094,287.5079650878906,291.1499938964844,268.510009765625,267.0267639160156,283.1246032714844,293.67138671875,287.5044250488281,1.0,0.2438609898090362,0.8201263546943665,0.8201263546943665,1.0,1.0,-0.9953484535217284,0.4174881279468536,0.5778602957725525,0.1879164427518844,0.0,0.0,1.0,51.11628723144531,49.0,-40.23540496826172,-4336.16455078125,142.51947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,300.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967703089118003,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.820956620387732e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408240,293.0982360839844,297.1499938964844,293.1499938964844,0.0845825895667076,-2052.939208984375,304.14141845703125,0.6441117525100708,0.1120135486125946,0.1020158305764198,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.4808005690574646,0.050000000745058,0.0491265356540679,293.0856628417969,297.1499938964844,293.1499938964844,0.242842823266983,-3663.25634765625,304.13531494140625,0.8487886190414429,0.2594482898712158,0.1821033656597137,293.1167297363281,297.1499938964844,293.1499938964844,0.2641967535018921,-5294.423828125,304.1402587890625,0.8670674562454224,0.2767684161663055,0.2631115913391113,293.18438720703125,297.1499938964844,293.1499938964844,0.0015956155257299,-687.4696655273438,289.9486999511719,0.4808005690574646,0.050000000745058,0.233035147190094,287.5079650878906,291.1499938964844,268.510009765625,267.0267639160156,283.1246032714844,293.67138671875,287.5044250488281,1.0,0.2438609898090362,0.8201263546943665,0.8201263546943665,1.0,1.0,-0.9953484535217284,0.4174881279468536,0.5778602957725525,0.1879164427518844,0.0,0.0,1.0,51.11628723144531,49.0,-40.23540496826172,-4336.16455078125,142.51947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,300.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967703089118003,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.820956620387732e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408300,293.0975646972656,297.1499938964844,293.1499938964844,0.0854271352291107,-2068.951416015625,304.1414489746094,0.6452101469039917,0.1128020137548446,0.1027237474918365,293.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967041015625,0.4805090129375458,0.050000000745058,0.0491322316229343,293.08447265625,297.1499938964844,293.1499938964844,0.24434195458889,-3681.0244140625,304.13525390625,0.849419891834259,0.2604962587356567,0.1828313320875167,293.1159973144531,297.1499938964844,293.1499938964844,0.26516854763031,-5309.74951171875,304.1402587890625,0.8671721816062927,0.2773379385471344,0.2636484205722809,293.1818542480469,297.1499938964844,293.1499938964844,0.0015972456894814,-688.4900512695312,289.9375915527344,0.4805090129375458,0.050000000745058,0.2330621629953384,287.4937438964844,291.1499938964844,268.5,267.0193176269531,283.1205444335937,293.6777648925781,287.4903564453125,1.0,0.2439843714237213,0.8200272917747498,0.8200272917747498,1.0,1.0,-0.9977558255195618,0.4186386466026306,0.5791171789169312,0.1882051229476928,0.0,0.0,1.0,51.28415298461914,49.0,-39.413516998291016,-4338.9736328125,143.42074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,300.3326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096853107213974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.829358896240592e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408360,293.0968322753906,297.1499938964844,293.1499938964844,0.0862441211938858,-2084.446533203125,304.1415100097656,0.6486169099807739,0.1136074364185333,0.1034094542264938,293.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4830627441406,0.4821316003799438,0.050000000745058,0.0491004548966884,293.083251953125,297.1499938964844,293.1499938964844,0.24581179022789,-3698.40087890625,304.1352844238281,0.8530800342559814,0.2615698873996734,0.1835466176271438,293.1152038574219,297.1499938964844,293.1499938964844,0.2660980820655823,-5324.369140625,304.1403503417969,0.8704748749732971,0.2779227793216705,0.2641605734825134,293.17938232421875,297.1499938964844,293.1499938964844,0.0015979768941178,-689.10595703125,289.9275817871094,0.4821316003799438,0.050000000745058,0.2329114079475402,287.48028564453125,291.1499938964844,268.489990234375,267.0118408203125,283.1164245605469,293.6838073730469,287.4770812988281,1.0,0.242965281009674,0.8199185132980347,0.8199185132980347,1.0,1.0,-0.9998331665992736,0.4196452498435974,0.5801878571510315,0.1884112209081649,0.0,0.0,1.0,50.49905014038086,37.0,-37.89051055908203,-4341.50927734375,142.61935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,300.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0969342216849327,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.83759091468528e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408420,293.0953369140625,297.1499938964844,293.1499938964844,0.0878288224339485,-2114.509033203125,304.1416931152344,0.6613038778305054,0.1152586266398429,0.1047449856996536,293.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.4895626008510589,0.050000000745058,0.0489575788378715,293.0806579589844,297.1499938964844,293.1499938964844,0.2487084418535232,-3732.535400390625,304.1353454589844,0.8679245710372925,0.2637816071510315,0.1849665194749832,293.11358642578125,297.1499938964844,293.1499938964844,0.2678737342357635,-5352.20947265625,304.1405944824219,0.8848685026168823,0.2791340351104736,0.2651461362838745,293.17449951171875,297.1499938964844,293.1499938964844,0.0015975553542375,-689.4766235351562,289.9107971191406,0.4895626008510589,0.050000000745058,0.2322336733341217,287.4555053710937,291.1499938964844,268.4700012207031,266.9967956542969,283.1080322265625,293.69488525390625,287.4526672363281,1.0,0.2380380481481552,0.8197008967399597,0.8197008967399597,1.0,1.0,-1.0033385753631592,0.4213708937168121,0.5819676518440247,0.1886773556470871,0.0,0.0,1.0,46.91284942626953,25.0,-34.32992172241211,-4346.09033203125,137.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,300.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970881283283233,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.853210212895648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408480,293.0953369140625,297.1499938964844,293.1499938964844,0.0878288224339485,-2114.509033203125,304.1416931152344,0.6613038778305054,0.1152586266398429,0.1047449856996536,293.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.4895626008510589,0.050000000745058,0.0489575788378715,293.0806579589844,297.1499938964844,293.1499938964844,0.2487084418535232,-3732.535400390625,304.1353454589844,0.8679245710372925,0.2637816071510315,0.1849665194749832,293.11358642578125,297.1499938964844,293.1499938964844,0.2678737342357635,-5352.20947265625,304.1405944824219,0.8848685026168823,0.2791340351104736,0.2651461362838745,293.17449951171875,297.1499938964844,293.1499938964844,0.0015975553542375,-689.4766235351562,289.9107971191406,0.4895626008510589,0.050000000745058,0.2322336733341217,287.4555053710937,291.1499938964844,268.4700012207031,266.9967956542969,283.1080322265625,293.69488525390625,287.4526672363281,1.0,0.2380380481481552,0.8197008967399597,0.8197008967399597,1.0,1.0,-1.0033385753631592,0.4213708937168121,0.5819676518440247,0.1886773556470871,0.0,0.0,1.0,46.91284942626953,25.0,-34.32992172241211,-4346.09033203125,137.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,300.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970881283283233,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.853210212895648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408540,293.0938415527344,297.1499938964844,293.1499938964844,0.0893627107143402,-2143.6064453125,304.14190673828125,0.682672917842865,0.1169499084353447,0.1060452163219451,293.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356384277344,0.5026125907897949,0.050000000745058,0.0487358942627906,293.0780944824219,297.1499938964844,293.1499938964844,0.2515596151351928,-3766.00341796875,304.135498046875,0.893628716468811,0.2660581767559051,0.1863777488470077,293.1119079589844,297.1499938964844,293.1499938964844,0.2695648074150085,-5378.6376953125,304.14093017578125,0.9103937149047852,0.2803921103477478,0.2660995721817016,293.1697692871094,297.1499938964844,293.1499938964844,0.001595438690856,-689.0565185546875,289.8978881835937,0.5026125907897949,0.050000000745058,0.2311820983886718,287.4333801269531,291.1499938964844,268.45001220703125,266.98162841796875,283.0995788574219,293.7049865722656,287.43084716796875,1.0,0.2300128191709518,0.8194832801818848,0.8194832801818848,1.0,1.0,-1.006209135055542,0.4228114187717438,0.5833977460861206,0.1888108253479004,0.0,0.0,1.0,41.32384490966797,25.0,-30.758882522583008,-4350.22119140625,128.55299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,300.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972274243831634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.867347398540004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408600,293.0938415527344,297.1499938964844,293.1499938964844,0.0893627107143402,-2143.6064453125,304.14190673828125,0.682672917842865,0.1169499084353447,0.1060452163219451,293.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356384277344,0.5026125907897949,0.050000000745058,0.0487358942627906,293.0780944824219,297.1499938964844,293.1499938964844,0.2515596151351928,-3766.00341796875,304.135498046875,0.893628716468811,0.2660581767559051,0.1863777488470077,293.1119079589844,297.1499938964844,293.1499938964844,0.2695648074150085,-5378.6376953125,304.14093017578125,0.9103937149047852,0.2803921103477478,0.2660995721817016,293.1697692871094,297.1499938964844,293.1499938964844,0.001595438690856,-689.0565185546875,289.8978881835937,0.5026125907897949,0.050000000745058,0.2311820983886718,287.4333801269531,291.1499938964844,268.45001220703125,266.98162841796875,283.0995788574219,293.7049865722656,287.43084716796875,1.0,0.2300128191709518,0.8194832801818848,0.8194832801818848,1.0,1.0,-1.006209135055542,0.4228114187717438,0.5833977460861206,0.1888108253479004,0.0,0.0,1.0,41.32384490966797,25.0,-30.758882522583008,-4350.22119140625,128.55299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,300.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972274243831634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.867347398540004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408660,293.09246826171875,297.1499938964844,293.1499938964844,0.0909587144851684,-2173.885498046875,304.1419372558594,0.7029545903205872,0.1186502575874328,0.1074123010039329,293.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151611328125,0.5151522755622864,0.050000000745058,0.0485660098493099,293.0758056640625,297.1499938964844,293.1499938964844,0.2544910609722137,-3800.340087890625,304.13543701171875,0.9188169240951538,0.2683483362197876,0.1878489702939987,293.1103515625,297.1499938964844,293.1499938964844,0.2713248133659363,-5406.1513671875,304.1410217285156,0.9365109205245972,0.2816734611988067,0.2671343684196472,293.1651916503906,297.1499938964844,293.1499938964844,0.001595809822902,-689.673095703125,289.8880310058594,0.5151522755622864,0.050000000745058,0.2303762435913086,287.4129943847656,291.1499938964844,268.42999267578125,266.96630859375,283.0912780761719,293.71484375,287.4105529785156,1.0,0.2242002189159393,0.819279134273529,0.819279134273529,1.0,1.0,-1.0096861124038696,0.4244981408119201,0.5851879715919495,0.1891458183526992,0.0,0.0,1.0,37.05509948730469,25.0,-28.703872680664062,-4354.9658203125,122.06632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,300.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0973504185676574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.879830031422898e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408720,293.09246826171875,297.1499938964844,293.1499938964844,0.0909587144851684,-2173.885498046875,304.1419372558594,0.7029545903205872,0.1186502575874328,0.1074123010039329,293.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151611328125,0.5151522755622864,0.050000000745058,0.0485660098493099,293.0758056640625,297.1499938964844,293.1499938964844,0.2544910609722137,-3800.340087890625,304.13543701171875,0.9188169240951538,0.2683483362197876,0.1878489702939987,293.1103515625,297.1499938964844,293.1499938964844,0.2713248133659363,-5406.1513671875,304.1410217285156,0.9365109205245972,0.2816734611988067,0.2671343684196472,293.1651916503906,297.1499938964844,293.1499938964844,0.001595809822902,-689.673095703125,289.8880310058594,0.5151522755622864,0.050000000745058,0.2303762435913086,287.4129943847656,291.1499938964844,268.42999267578125,266.96630859375,283.0912780761719,293.71484375,287.4105529785156,1.0,0.2242002189159393,0.819279134273529,0.819279134273529,1.0,1.0,-1.0096861124038696,0.4244981408119201,0.5851879715919495,0.1891458183526992,0.0,0.0,1.0,37.05509948730469,25.0,-28.703872680664062,-4354.9658203125,122.06632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,300.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0973504185676574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.879830031422898e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408780,293.0913391113281,297.1499938964844,293.1499938964844,0.0925919339060783,-2204.862548828125,304.14190673828125,0.7199456691741943,0.1203391402959823,0.1088128313422203,293.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5264984369277954,0.050000000745058,0.0484413467347621,293.07391357421875,297.1499938964844,293.1499938964844,0.257458746433258,-3835.00390625,304.1353454589844,0.9425356984138488,0.2706101238727569,0.1893365979194641,293.1089782714844,297.1499938964844,293.1499938964844,0.2731465101242065,-5434.61181640625,304.1409606933594,0.9583353400230408,0.2829590141773224,0.2682201564311981,293.16070556640625,297.1499938964844,293.1499938964844,0.0015987199731171,-691.3810424804688,289.8801574707031,0.5264984369277954,0.050000000745058,0.2297848910093307,287.3929443359375,291.1499938964844,268.4100036621094,266.9508972167969,283.0839233398437,293.72576904296875,287.3905334472656,1.0,0.2198761403560638,0.8190749883651733,0.8190749883651733,1.0,1.0,-1.0135961771011353,0.4263530075550079,0.5872431993484497,0.1896442919969558,0.0,0.0,1.0,33.93796157836914,25.0,-27.853395462036133,-4359.97119140625,117.61890411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,300.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974599123001098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.89094260148704e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408840,293.0913391113281,297.1499938964844,293.1499938964844,0.0925919339060783,-2204.862548828125,304.14190673828125,0.7199456691741943,0.1203391402959823,0.1088128313422203,293.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5264984369277954,0.050000000745058,0.0484413467347621,293.07391357421875,297.1499938964844,293.1499938964844,0.257458746433258,-3835.00390625,304.1353454589844,0.9425356984138488,0.2706101238727569,0.1893365979194641,293.1089782714844,297.1499938964844,293.1499938964844,0.2731465101242065,-5434.61181640625,304.1409606933594,0.9583353400230408,0.2829590141773224,0.2682201564311981,293.16070556640625,297.1499938964844,293.1499938964844,0.0015987199731171,-691.3810424804688,289.8801574707031,0.5264984369277954,0.050000000745058,0.2297848910093307,287.3929443359375,291.1499938964844,268.4100036621094,266.9508972167969,283.0839233398437,293.72576904296875,287.3905334472656,1.0,0.2198761403560638,0.8190749883651733,0.8190749883651733,1.0,1.0,-1.0135961771011353,0.4263530075550079,0.5872431993484497,0.1896442919969558,0.0,0.0,1.0,33.93796157836914,25.0,-27.853395462036133,-4359.97119140625,117.61890411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,300.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974599123001098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.89094260148704e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408900,293.0908203125,297.1499938964844,293.1499938964844,0.093418650329113,-2220.533203125,304.1418762207031,0.7271514534950256,0.1211810410022735,0.1095217317342758,293.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5317271947860718,0.050000000745058,0.0483909510076046,293.0731201171875,297.1499938964844,293.1499938964844,0.2589490413665771,-3852.3720703125,304.1352844238281,0.9529048800468444,0.2717314064502716,0.1900822669267654,293.1083374023437,297.1499938964844,293.1499938964844,0.274073988199234,-5449.087890625,304.14093017578125,0.9674201011657716,0.2836035788059234,0.2687765657901764,293.1584777832031,297.1499938964844,293.1499938964844,0.0016009774990379,-692.5799560546875,289.87701416015625,0.5317271947860718,0.050000000745058,0.2295458316802978,287.3830261230469,291.1499938964844,268.3999938964844,266.943115234375,283.08056640625,293.7315673828125,287.38067626953125,1.0,0.2181639224290847,0.8189728856086731,0.8189728856086731,1.0,1.0,-1.015662431716919,0.4273219406604767,0.5883404612541199,0.1899403184652328,0.0,0.0,1.0,32.68354797363281,25.0,-27.59765815734864,-4362.513671875,115.93279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,300.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975105687975883,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.89608306554146e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
408960,293.0903625488281,297.1499938964844,293.1499938964844,0.0942514538764953,-2236.31005859375,304.141845703125,0.73388671875,0.1220217794179916,0.1102354228496551,293.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753356933594,0.5366451740264893,0.050000000745058,0.0483468621969223,293.0723876953125,297.1499938964844,293.1499938964844,0.2604427933692932,-3869.754150390625,304.13525390625,0.9621714949607848,0.2728468477725982,0.1908283829689026,293.10772705078125,297.1499938964844,293.1499938964844,0.2750114202499389,-5463.7080078125,304.140869140625,0.9753822088241576,0.2842495441436767,0.2693405151367187,293.1562805175781,297.1499938964844,293.1499938964844,0.0016037229215726,-693.9893798828125,289.8743591308594,0.5366451740264893,0.050000000745058,0.2293366938829422,287.3731994628906,291.1499938964844,268.3900146484375,266.9353332519531,283.07745361328125,293.7375183105469,287.370849609375,1.0,0.2166956216096878,0.8188624978065491,0.8188624978065491,1.0,1.0,-1.0177873373031616,0.4283114373683929,0.5894759297370911,0.1902627795934677,0.0,0.0,1.0,31.58976554870605,28.0,-27.403717041015625,-4365.06396484375,114.5309829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,300.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975590422749519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.90100234048441e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409020,293.0895690917969,297.1499938964844,293.1499938964844,0.0959574431180954,-2268.59228515625,304.1417236328125,0.742958128452301,0.1236958131194114,0.1116965189576149,293.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556823730469,0.5422888398170471,0.050000000745058,0.0482996776700019,293.0711975097656,297.1499938964844,293.1499938964844,0.2634665071964264,-3904.872314453125,304.1351318359375,0.9731171131134032,0.2750532031059265,0.192335844039917,293.10662841796875,297.1499938964844,293.1499938964844,0.2769452631473541,-5493.84619140625,304.14068603515625,0.98432594537735,0.285542756319046,0.2705117464065552,293.15191650390625,297.1499938964844,293.1499938964844,0.0016114194877445,-697.7656860351562,289.8704833984375,0.5422888398170471,0.050000000745058,0.2291128784418106,287.353515625,291.1499938964844,268.3699951171875,266.9196472167969,283.0718078613281,293.7500915527344,287.3511657714844,1.0,0.2155485451221466,0.8186417818069458,0.8186417818069458,1.0,1.0,-1.0224305391311646,0.4304469525814056,0.5919836163520813,0.1910471320152282,0.0,0.0,1.0,30.44629096984864,31.0,-27.395809173583984,-4370.3701171875,113.6140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,300.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976510047912597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.910335211316124e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409080,293.0895690917969,297.1499938964844,293.1499938964844,0.0959574431180954,-2268.59228515625,304.1417236328125,0.742958128452301,0.1236958131194114,0.1116965189576149,293.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556823730469,0.5422888398170471,0.050000000745058,0.0482996776700019,293.0711975097656,297.1499938964844,293.1499938964844,0.2634665071964264,-3904.872314453125,304.1351318359375,0.9731171131134032,0.2750532031059265,0.192335844039917,293.10662841796875,297.1499938964844,293.1499938964844,0.2769452631473541,-5493.84619140625,304.14068603515625,0.98432594537735,0.285542756319046,0.2705117464065552,293.15191650390625,297.1499938964844,293.1499938964844,0.0016114194877445,-697.7656860351562,289.8704833984375,0.5422888398170471,0.050000000745058,0.2291128784418106,287.353515625,291.1499938964844,268.3699951171875,266.9196472167969,283.0718078613281,293.7500915527344,287.3511657714844,1.0,0.2155485451221466,0.8186417818069458,0.8186417818069458,1.0,1.0,-1.0224305391311646,0.4304469525814056,0.5919836163520813,0.1910471320152282,0.0,0.0,1.0,30.44629096984864,31.0,-27.395809173583984,-4370.3701171875,113.6140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,300.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976510047912597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.910335211316124e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409140,293.0888977050781,297.1499938964844,293.1499938964844,0.0977001711726188,-2301.499755859375,304.1415710449219,0.7473035454750061,0.1253585815429687,0.1131834536790847,293.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357849121094,0.5434227585792542,0.050000000745058,0.0482905767858028,293.07037353515625,297.1499938964844,293.1499938964844,0.2665140032768249,-3940.1650390625,304.135009765625,0.977080225944519,0.2772221267223358,0.1938455700874328,293.1056823730469,297.1499938964844,293.1499938964844,0.2789397537708282,-5524.88037109375,304.1404724121094,0.9870038032531738,0.2868358790874481,0.2717210650444031,293.1475524902344,297.1499938964844,293.1499938964844,0.0016216338844969,-702.642578125,289.8683166503906,0.5434227585792542,0.050000000745058,0.229069709777832,287.3336181640625,291.1499938964844,268.3500061035156,266.90380859375,283.0670166015625,293.7635192871094,287.33123779296875,1.0,0.2159318625926971,0.8184210062026978,0.8184210062026978,1.0,1.0,-1.0274158716201782,0.4327131807804107,0.5947027206420898,0.1919696629047393,0.0,0.0,1.0,30.27264213562012,34.0,-27.642333984375,-4375.748046875,114.46022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,300.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977393686771392,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.919303556671366e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409200,293.0888977050781,297.1499938964844,293.1499938964844,0.0977001711726188,-2301.499755859375,304.1415710449219,0.7473035454750061,0.1253585815429687,0.1131834536790847,293.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357849121094,0.5434227585792542,0.050000000745058,0.0482905767858028,293.07037353515625,297.1499938964844,293.1499938964844,0.2665140032768249,-3940.1650390625,304.135009765625,0.977080225944519,0.2772221267223358,0.1938455700874328,293.1056823730469,297.1499938964844,293.1499938964844,0.2789397537708282,-5524.88037109375,304.1404724121094,0.9870038032531738,0.2868358790874481,0.2717210650444031,293.1475524902344,297.1499938964844,293.1499938964844,0.0016216338844969,-702.642578125,289.8683166503906,0.5434227585792542,0.050000000745058,0.229069709777832,287.3336181640625,291.1499938964844,268.3500061035156,266.90380859375,283.0670166015625,293.7635192871094,287.33123779296875,1.0,0.2159318625926971,0.8184210062026978,0.8184210062026978,1.0,1.0,-1.0274158716201782,0.4327131807804107,0.5947027206420898,0.1919696629047393,0.0,0.0,1.0,30.27264213562012,34.0,-27.642333984375,-4375.748046875,114.46022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,300.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977393686771392,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.919303556671366e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409260,293.08837890625,297.1499938964844,293.1499938964844,0.0994734019041061,-2334.88427734375,304.14141845703125,0.7477442622184753,0.1270121932029724,0.1146891936659812,293.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.540963888168335,0.050000000745058,0.0483103916049003,293.0697937011719,297.1499938964844,293.1499938964844,0.2695739865303039,-3975.4970703125,304.1349182128906,0.9759920835494996,0.2793554067611694,0.1953514665365219,293.1048278808594,297.1499938964844,293.1499938964844,0.2809836268424988,-5556.6220703125,304.1402282714844,0.9851282835006714,0.2881296575069427,0.2729597091674804,293.1431884765625,297.1499938964844,293.1499938964844,0.0016340978909283,-708.5044555664062,289.8680419921875,0.540963888168335,0.050000000745058,0.2291637063026428,287.31353759765625,291.1499938964844,268.3299865722656,266.8878173828125,283.0630798339844,293.7777099609375,287.3111572265625,1.0,0.217503011226654,0.818178117275238,0.818178117275238,1.0,1.0,-1.03265380859375,0.4350711405277252,0.5975826382637024,0.1930028945207595,0.0,0.0,1.0,30.83571434020996,37.0,-27.8828125,-4381.11328125,116.6651840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,300.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097827136516571,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.92821078398265e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409320,293.08837890625,297.1499938964844,293.1499938964844,0.0994734019041061,-2334.88427734375,304.14141845703125,0.7477442622184753,0.1270121932029724,0.1146891936659812,293.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.540963888168335,0.050000000745058,0.0483103916049003,293.0697937011719,297.1499938964844,293.1499938964844,0.2695739865303039,-3975.4970703125,304.1349182128906,0.9759920835494996,0.2793554067611694,0.1953514665365219,293.1048278808594,297.1499938964844,293.1499938964844,0.2809836268424988,-5556.6220703125,304.1402282714844,0.9851282835006714,0.2881296575069427,0.2729597091674804,293.1431884765625,297.1499938964844,293.1499938964844,0.0016340978909283,-708.5044555664062,289.8680419921875,0.540963888168335,0.050000000745058,0.2291637063026428,287.31353759765625,291.1499938964844,268.3299865722656,266.8878173828125,283.0630798339844,293.7777099609375,287.3111572265625,1.0,0.217503011226654,0.818178117275238,0.818178117275238,1.0,1.0,-1.03265380859375,0.4350711405277252,0.5975826382637024,0.1930028945207595,0.0,0.0,1.0,30.83571434020996,37.0,-27.8828125,-4381.11328125,116.6651840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,300.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097827136516571,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.92821078398265e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409380,293.0879821777344,297.1499938964844,293.1499938964844,0.1012728884816169,-2368.63623046875,304.14129638671875,0.7453142404556274,0.1286573857069015,0.1162086129188537,293.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955322265625,0.5359595417976379,0.050000000745058,0.0483527220785617,293.0694580078125,297.1499938964844,293.1499938964844,0.2726385295391083,-4010.77490234375,304.13482666015625,0.9711415767669678,0.2814537584781647,0.1968495696783065,293.1040954589844,297.1499938964844,293.1499938964844,0.283068835735321,-5588.9375,304.1400146484375,0.9797662496566772,0.2894243597984314,0.2742216885089874,293.1388244628906,297.1499938964844,293.1499938964844,0.0016486297827214,-715.2730712890625,289.86968994140625,0.5359595417976379,0.050000000745058,0.2293644845485687,287.2933349609375,291.1499938964844,268.3099975585937,266.8717041015625,283.0597839355469,293.79248046875,287.2909545898437,1.0,0.2199782431125641,0.8179352283477783,0.8179352283477783,1.0,1.0,-1.0380820035934448,0.4374966919422149,0.6005852818489075,0.1941301971673965,0.0,0.0,1.0,31.97249794006348,40.0,-28.05052947998047,-4386.42822265625,119.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,300.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979166775941848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.937297727447004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409440,293.0879821777344,297.1499938964844,293.1499938964844,0.1012728884816169,-2368.63623046875,304.14129638671875,0.7453142404556274,0.1286573857069015,0.1162086129188537,293.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955322265625,0.5359595417976379,0.050000000745058,0.0483527220785617,293.0694580078125,297.1499938964844,293.1499938964844,0.2726385295391083,-4010.77490234375,304.13482666015625,0.9711415767669678,0.2814537584781647,0.1968495696783065,293.1040954589844,297.1499938964844,293.1499938964844,0.283068835735321,-5588.9375,304.1400146484375,0.9797662496566772,0.2894243597984314,0.2742216885089874,293.1388244628906,297.1499938964844,293.1499938964844,0.0016486297827214,-715.2730712890625,289.86968994140625,0.5359595417976379,0.050000000745058,0.2293644845485687,287.2933349609375,291.1499938964844,268.3099975585937,266.8717041015625,283.0597839355469,293.79248046875,287.2909545898437,1.0,0.2199782431125641,0.8179352283477783,0.8179352283477783,1.0,1.0,-1.0380820035934448,0.4374966919422149,0.6005852818489075,0.1941301971673965,0.0,0.0,1.0,31.97249794006348,40.0,-28.05052947998047,-4386.42822265625,119.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,300.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979166775941848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.937297727447004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
