time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0877990722656,297.1499938964844,293.1499938964844,0.1021810844540596,-2385.618896484375,304.1412048339844,0.743344247341156,0.1294768005609512,0.1169720292091369,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854309082031,0.5328177809715271,0.050000000745058,0.0483807809650898,293.06939697265625,297.1499938964844,293.1499938964844,0.2741702198982239,-4028.3671875,304.1347961425781,0.9676053524017334,0.2824898660182953,0.1975946128368377,293.103759765625,297.1499938964844,293.1499938964844,0.2841246128082275,-5605.2734375,304.1399230957031,0.9760203957557678,0.2900719344615936,0.2748598456382751,293.1366271972656,297.1499938964844,293.1499938964844,0.0016566399717703,-718.9839477539062,289.87127685546875,0.5328177809715271,0.050000000745058,0.2294975966215133,287.283203125,291.1499938964844,268.29998779296875,266.86358642578125,283.0583801269531,293.800048828125,287.28082275390625,1.0,0.2214835882186889,0.8178138136863708,0.8178138136863708,1.0,1.0,-1.0408518314361572,0.4387284517288208,0.6021234393119812,0.1947244256734848,0.0,0.0,1.0,32.7166633605957,40.0,-28.09796524047852,-4389.06005859375,121.92597198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,300.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979626402258873,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.941963071469218e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409560,293.087646484375,297.1499938964844,293.1499938964844,0.1030941158533096,-2402.656982421875,304.1411437988281,0.7410190105438232,0.1302940249443054,0.1177372336387634,293.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752990722656,0.5293964743614197,0.050000000745058,0.0484127812087535,293.0693664550781,297.1499938964844,293.1499938964844,0.275700181722641,-4045.9130859375,304.1347961425781,0.9634605050086976,0.2835171520709991,0.1983364075422287,293.1034545898437,297.1499938964844,293.1499938964844,0.2851880192756653,-5621.7080078125,304.1398010253906,0.9716725945472716,0.2907196283340454,0.2755020260810852,293.1344299316406,297.1499938964844,293.1499938964844,0.0016651190817356,-722.900634765625,289.87335205078125,0.5293964743614197,0.050000000745058,0.2296493798494339,287.2730712890625,291.1499938964844,268.2900085449219,266.8554382324219,283.0570983886719,293.8077087402344,287.2707214355469,1.0,0.2231364101171493,0.8176807165145874,0.8176807165145874,1.0,1.0,-1.0436519384384155,0.4399691522121429,0.603682816028595,0.1953359544277191,0.0,0.0,1.0,33.5612907409668,43.0,-28.11409568786621,-4391.6689453125,124.09929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,300.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980096161365509,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.94673027889803e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409620,293.0874328613281,297.1499938964844,293.1499938964844,0.1049352288246154,-2436.91650390625,304.1410217285156,0.7356523871421814,0.1319192498922348,0.1192703172564506,293.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.5220770239830017,0.050000000745058,0.0484869964420795,293.0694274902344,297.1499938964844,293.1499938964844,0.2787608206272125,-4080.943115234375,304.134765625,0.9537051320075988,0.2855429947376251,0.1998083442449569,293.1028747558594,297.1499938964844,293.1499938964844,0.2873443961143493,-5654.9892578125,304.1396179199219,0.96147620677948,0.2920135259628296,0.2767961025238037,293.130126953125,297.1499938964844,293.1499938964844,0.0016831378452479,-731.2137451171875,289.8785095214844,0.5220770239830017,0.050000000745058,0.2300014346837997,287.25244140625,291.1499938964844,268.2699890136719,266.8390197753906,283.0490417480469,293.8135070800781,287.2498474121094,1.0,0.2268071919679641,0.8174145817756653,0.8174145817756653,1.0,1.0,-1.049323558807373,0.4424720704555511,0.6068515181541443,0.1966073215007782,0.0,0.0,1.0,35.51105117797852,46.0,-29.633792877197266,-4397.8017578125,128.96115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,300.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981073603034019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.956650319509208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409680,293.0874328613281,297.1499938964844,293.1499938964844,0.1049352288246154,-2436.91650390625,304.1410217285156,0.7356523871421814,0.1319192498922348,0.1192703172564506,293.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.5220770239830017,0.050000000745058,0.0484869964420795,293.0694274902344,297.1499938964844,293.1499938964844,0.2787608206272125,-4080.943115234375,304.134765625,0.9537051320075988,0.2855429947376251,0.1998083442449569,293.1028747558594,297.1499938964844,293.1499938964844,0.2873443961143493,-5654.9892578125,304.1396179199219,0.96147620677948,0.2920135259628296,0.2767961025238037,293.130126953125,297.1499938964844,293.1499938964844,0.0016831378452479,-731.2137451171875,289.8785095214844,0.5220770239830017,0.050000000745058,0.2300014346837997,287.25244140625,291.1499938964844,268.2699890136719,266.8390197753906,283.0490417480469,293.8135070800781,287.2498474121094,1.0,0.2268071919679641,0.8174145817756653,0.8174145817756653,1.0,1.0,-1.049323558807373,0.4424720704555511,0.6068515181541443,0.1966073215007782,0.0,0.0,1.0,35.51105117797852,46.0,-29.633792877197266,-4397.8017578125,128.96115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,300.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981073603034019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.956650319509208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409740,293.08740234375,297.1499938964844,293.1499938964844,0.1068062260746955,-2471.654052734375,304.1408996582031,0.729751467704773,0.1335106939077377,0.1207898706197738,293.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2301940917969,0.5146042108535767,0.050000000745058,0.0485724098980426,293.06915283203125,297.1499938964844,293.1499938964844,0.2819630205631256,-4117.59130859375,304.1344909667969,0.9426841735839844,0.2876374125480652,0.2013033628463745,293.1029052734375,297.1499938964844,293.1499938964844,0.2895478308200836,-5688.98193359375,304.139404296875,0.9497587084770204,0.2932074666023254,0.2780453562736511,293.1261901855469,297.1499938964844,293.1499938964844,0.0017017775680869,-739.9186401367188,289.8804016113281,0.5146042108535767,0.050000000745058,0.2304065972566604,287.227294921875,291.1499938964844,268.25,266.82244873046875,283.0328063964844,293.80419921875,287.22418212890625,1.0,0.2308455258607864,0.8171483874320984,0.8171483874320984,1.0,1.0,-1.055030107498169,0.444978654384613,0.6100513935089111,0.1979252696037292,0.0,0.0,1.0,37.74592208862305,49.0,-34.82867813110352,-4404.86083984375,134.39273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,300.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098215565085411,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.967631194740534e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409800,293.08740234375,297.1499938964844,293.1499938964844,0.1068062260746955,-2471.654052734375,304.1408996582031,0.729751467704773,0.1335106939077377,0.1207898706197738,293.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2301940917969,0.5146042108535767,0.050000000745058,0.0485724098980426,293.06915283203125,297.1499938964844,293.1499938964844,0.2819630205631256,-4117.59130859375,304.1344909667969,0.9426841735839844,0.2876374125480652,0.2013033628463745,293.1029052734375,297.1499938964844,293.1499938964844,0.2895478308200836,-5688.98193359375,304.139404296875,0.9497587084770204,0.2932074666023254,0.2780453562736511,293.1261901855469,297.1499938964844,293.1499938964844,0.0017017775680869,-739.9186401367188,289.8804016113281,0.5146042108535767,0.050000000745058,0.2304065972566604,287.227294921875,291.1499938964844,268.25,266.82244873046875,283.0328063964844,293.80419921875,287.22418212890625,1.0,0.2308455258607864,0.8171483874320984,0.8171483874320984,1.0,1.0,-1.055030107498169,0.444978654384613,0.6100513935089111,0.1979252696037292,0.0,0.0,1.0,37.74592208862305,49.0,-34.82867813110352,-4404.86083984375,134.39273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,300.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098215565085411,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.967631194740534e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409860,293.08758544921875,297.1499938964844,293.1499938964844,0.1086758077144622,-2506.25732421875,304.14080810546875,0.7236082553863525,0.1350605338811874,0.1222801953554153,293.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026062011719,0.5073485970497131,0.050000000745058,0.0486668013036251,293.0683288574219,297.1499938964844,293.1499938964844,0.285409152507782,-4156.99658203125,304.1339111328125,0.9312485456466676,0.2898538410663605,0.2029025852680206,293.1036682128906,297.1499938964844,293.1499938964844,0.2916256487369537,-5720.92431640625,304.1394958496094,0.9370410442352296,0.2942423224449157,0.2791456282138824,293.12255859375,297.1499938964844,293.1499938964844,0.0017216861015185,-749.2486572265625,289.880859375,0.5073485970497131,0.050000000745058,0.2308543473482132,287.19952392578125,291.1499938964844,268.2300109863281,266.80572509765625,283.0169982910156,293.7951354980469,287.1962280273437,1.0,0.2351414412260055,0.816864013671875,0.816864013671875,1.0,1.0,-1.0607097148895264,0.4474618434906006,0.6132478713989258,0.1992693394422531,0.0,0.0,1.0,40.20889663696289,52.0,-38.25999450683594,-4411.693359375,140.2841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,300.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098338171839714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.980073809856548e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409920,293.08758544921875,297.1499938964844,293.1499938964844,0.1086758077144622,-2506.25732421875,304.14080810546875,0.7236082553863525,0.1350605338811874,0.1222801953554153,293.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026062011719,0.5073485970497131,0.050000000745058,0.0486668013036251,293.0683288574219,297.1499938964844,293.1499938964844,0.285409152507782,-4156.99658203125,304.1339111328125,0.9312485456466676,0.2898538410663605,0.2029025852680206,293.1036682128906,297.1499938964844,293.1499938964844,0.2916256487369537,-5720.92431640625,304.1394958496094,0.9370410442352296,0.2942423224449157,0.2791456282138824,293.12255859375,297.1499938964844,293.1499938964844,0.0017216861015185,-749.2486572265625,289.880859375,0.5073485970497131,0.050000000745058,0.2308543473482132,287.19952392578125,291.1499938964844,268.2300109863281,266.80572509765625,283.0169982910156,293.7951354980469,287.1962280273437,1.0,0.2351414412260055,0.816864013671875,0.816864013671875,1.0,1.0,-1.0607097148895264,0.4474618434906006,0.6132478713989258,0.1992693394422531,0.0,0.0,1.0,40.20889663696289,52.0,-38.25999450683594,-4411.693359375,140.2841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,300.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098338171839714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.980073809856548e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
409980,293.0876159667969,297.1499938964844,293.1499938964844,0.1105613633990287,-2541.038818359375,304.1407470703125,0.7174060940742493,0.1366323083639145,0.1237652152776718,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17364501953125,0.5004915595054626,0.050000000745058,0.0487683787941932,293.06787109375,297.1499938964844,293.1499938964844,0.2889219522476196,-4197.01708984375,304.1334228515625,0.9199092984199524,0.2920185923576355,0.2045101076364517,293.104736328125,297.1499938964844,293.1499938964844,0.2936326265335083,-5751.71435546875,304.1396484375,0.92411470413208,0.2952001392841339,0.2801638543605804,293.1191101074219,297.1499938964844,293.1499938964844,0.0017427653074264,-759.1351318359375,289.8813781738281,0.5004915595054626,0.050000000745058,0.2313361763954162,287.17041015625,291.1499938964844,268.2099914550781,266.7888488769531,283.00152587890625,293.78619384765625,287.1670227050781,1.0,0.2396121323108673,0.8165796399116516,0.8165796399116516,1.0,1.0,-1.066343903541565,0.4499157965183258,0.6164281964302063,0.2006338685750961,0.0,0.0,1.0,42.85422134399414,55.0,-40.26521301269531,-4418.34130859375,146.55349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,300.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984747782349586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.993938147090375e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410040,293.0876159667969,297.1499938964844,293.1499938964844,0.1105613633990287,-2541.038818359375,304.1407470703125,0.7174060940742493,0.1366323083639145,0.1237652152776718,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17364501953125,0.5004915595054626,0.050000000745058,0.0487683787941932,293.06787109375,297.1499938964844,293.1499938964844,0.2889219522476196,-4197.01708984375,304.1334228515625,0.9199092984199524,0.2920185923576355,0.2045101076364517,293.104736328125,297.1499938964844,293.1499938964844,0.2936326265335083,-5751.71435546875,304.1396484375,0.92411470413208,0.2952001392841339,0.2801638543605804,293.1191101074219,297.1499938964844,293.1499938964844,0.0017427653074264,-759.1351318359375,289.8813781738281,0.5004915595054626,0.050000000745058,0.2313361763954162,287.17041015625,291.1499938964844,268.2099914550781,266.7888488769531,283.00152587890625,293.78619384765625,287.1670227050781,1.0,0.2396121323108673,0.8165796399116516,0.8165796399116516,1.0,1.0,-1.066343903541565,0.4499157965183258,0.6164281964302063,0.2006338685750961,0.0,0.0,1.0,42.85422134399414,55.0,-40.26521301269531,-4418.34130859375,146.55349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,300.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984747782349586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.993938147090375e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410100,293.0869445800781,297.1499938964844,293.1499938964844,0.111602783203125,-2560.20361328125,304.1405334472656,0.714465320110321,0.1375549435615539,0.1245914474129676,293.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.4972350895404815,0.050000000745058,0.0488212257623672,293.0685119628906,297.1499938964844,293.1499938964844,0.290563017129898,-4215.60791015625,304.1334533691406,0.9143604636192322,0.2929350435733795,0.2052358835935592,293.1053161621094,297.1499938964844,293.1499938964844,0.2946240305900574,-5766.908203125,304.13970947265625,0.9178494811058044,0.2956626415252685,0.2806572616100311,293.1174011230469,297.1499938964844,293.1499938964844,0.001753713004291,-764.2695922851562,289.8818664550781,0.4972350895404815,0.050000000745058,0.2315868884325027,287.15557861328125,291.1499938964844,268.20001220703125,266.78033447265625,282.9938659667969,293.7817077636719,287.15216064453125,1.0,0.2418893873691558,0.8164374232292175,0.8164374232292175,1.0,1.0,-1.0691633224487305,0.451140284538269,0.6180230379104614,0.2013285756111145,0.0,0.0,1.0,44.229522705078125,55.0,-40.91447830200195,-4421.62939453125,149.8079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,300.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985476300120353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000133197521,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410160,293.0859375,297.1499938964844,293.1499938964844,0.1127466708421707,-2581.2080078125,304.1401672363281,0.7116910219192505,0.1385493576526641,0.1255057007074356,293.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.4940808117389679,0.050000000745058,0.048875268548727,293.0696105957031,297.1499938964844,293.1499938964844,0.2920657098293304,-4232.55224609375,304.1337280273437,0.9089453220367432,0.2937487065792084,0.2058758586645126,293.1058654785156,297.1499938964844,293.1499938964844,0.2956095933914184,-5782.0029296875,304.1398010253906,0.9118419885635376,0.2961165606975555,0.2811428010463714,293.11572265625,297.1499938964844,293.1499938964844,0.0017649679211899,-769.5457763671875,289.8825988769531,0.4940808117389679,0.050000000745058,0.2318432182073593,287.140625,291.1499938964844,268.19000244140625,266.7718200683594,282.986328125,293.7772827148437,287.1371765136719,1.0,0.2441866993904113,0.8162859678268433,0.8162859678268433,1.0,1.0,-1.0719841718673706,0.452362447977066,0.6196216940879822,0.2020307779312133,0.0,0.0,1.0,45.63522720336914,58.0,-41.38522338867188,-4424.8984375,153.13424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,300.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986233204603195,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000901320367,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410220,293.083740234375,297.1499938964844,293.1499938964844,0.1151774600148201,-2625.664794921875,304.139404296875,0.706386148929596,0.1406196653842926,0.1274472326040268,293.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11376953125,0.4880104959011078,0.050000000745058,0.0489863529801368,293.0724792480469,297.1499938964844,293.1499938964844,0.2948329448699951,-4263.63427734375,304.1345520019531,0.8989594578742981,0.2952066361904144,0.207010880112648,293.10699462890625,297.1499938964844,293.1499938964844,0.2975665032863617,-5811.9443359375,304.1399230957031,0.9009618759155272,0.297004222869873,0.2820965349674225,293.1124267578125,297.1499938964844,293.1499938964844,0.0017882821848616,-780.468017578125,289.8848876953125,0.4880104959011078,0.050000000745058,0.2323701679706573,287.1104736328125,291.1499938964844,268.1700134277344,266.7546081542969,282.9714050292969,293.7684020996094,287.1070251464844,1.0,0.248813658952713,0.81598299741745,0.81598299741745,1.0,1.0,-1.0775874853134155,0.4547837376594543,0.6228036880493164,0.203447163105011,0.0,0.0,1.0,48.52296447753906,61.0,-41.88068008422852,-4431.36669921875,159.96536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,300.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098781518638134,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001002506833174,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410280,293.083740234375,297.1499938964844,293.1499938964844,0.1151774600148201,-2625.664794921875,304.139404296875,0.706386148929596,0.1406196653842926,0.1274472326040268,293.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11376953125,0.4880104959011078,0.050000000745058,0.0489863529801368,293.0724792480469,297.1499938964844,293.1499938964844,0.2948329448699951,-4263.63427734375,304.1345520019531,0.8989594578742981,0.2952066361904144,0.207010880112648,293.10699462890625,297.1499938964844,293.1499938964844,0.2975665032863617,-5811.9443359375,304.1399230957031,0.9009618759155272,0.297004222869873,0.2820965349674225,293.1124267578125,297.1499938964844,293.1499938964844,0.0017882821848616,-780.468017578125,289.8848876953125,0.4880104959011078,0.050000000745058,0.2323701679706573,287.1104736328125,291.1499938964844,268.1700134277344,266.7546081542969,282.9714050292969,293.7684020996094,287.1070251464844,1.0,0.248813658952713,0.81598299741745,0.81598299741745,1.0,1.0,-1.0775874853134155,0.4547837376594543,0.6228036880493164,0.203447163105011,0.0,0.0,1.0,48.52296447753906,61.0,-41.88068008422852,-4431.36669921875,159.96536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,300.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098781518638134,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001002506833174,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410340,293.0829772949219,297.1499938964844,293.1499938964844,0.1175638735294342,-2669.077392578125,304.13897705078125,0.7011781930923462,0.1424584835767746,0.1293168812990188,293.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.4820701777935028,0.050000000745058,0.0491011850535869,293.07568359375,297.1499938964844,293.1499938964844,0.2974339425563812,-4292.79833984375,304.1353454589844,0.8895551562309265,0.2965169847011566,0.2080303579568863,293.1081237792969,297.1499938964844,293.1499938964844,0.2995345592498779,-5842.05126953125,304.1400146484375,0.8910416960716248,0.2978685796260834,0.2830307781696319,293.1091613769531,297.1499938964844,293.1499938964844,0.0018125692149624,-791.8742065429688,289.8875427246094,0.4820701777935028,0.050000000745058,0.2329148948192596,287.0789794921875,291.1499938964844,268.1499938964844,266.7372131347656,282.9461669921875,293.74176025390625,287.0750732421875,1.0,0.2534503042697906,0.8156800866127014,0.8156800866127014,1.0,1.0,-1.0829683542251587,0.4571004807949066,0.6258679032325745,0.2048329710960388,0.0,0.0,1.0,51.50360870361328,64.0,-45.16120147705078,-4439.27685546875,166.9703826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,300.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989478304982185,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004194637062,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410400,293.0829772949219,297.1499938964844,293.1499938964844,0.1175638735294342,-2669.077392578125,304.13897705078125,0.7011781930923462,0.1424584835767746,0.1293168812990188,293.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.4820701777935028,0.050000000745058,0.0491011850535869,293.07568359375,297.1499938964844,293.1499938964844,0.2974339425563812,-4292.79833984375,304.1353454589844,0.8895551562309265,0.2965169847011566,0.2080303579568863,293.1081237792969,297.1499938964844,293.1499938964844,0.2995345592498779,-5842.05126953125,304.1400146484375,0.8910416960716248,0.2978685796260834,0.2830307781696319,293.1091613769531,297.1499938964844,293.1499938964844,0.0018125692149624,-791.8742065429688,289.8875427246094,0.4820701777935028,0.050000000745058,0.2329148948192596,287.0789794921875,291.1499938964844,268.1499938964844,266.7372131347656,282.9461669921875,293.74176025390625,287.0750732421875,1.0,0.2534503042697906,0.8156800866127014,0.8156800866127014,1.0,1.0,-1.0829683542251587,0.4571004807949066,0.6258679032325745,0.2048329710960388,0.0,0.0,1.0,51.50360870361328,64.0,-45.16120147705078,-4439.27685546875,166.9703826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,300.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989478304982185,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004194637062,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410460,293.0850524902344,297.1499938964844,293.1499938964844,0.1194371655583381,-2703.03369140625,304.1395568847656,0.6952736973762512,0.1437390893697738,0.1306794136762619,293.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.4759644567966461,0.050000000745058,0.0492200776934623,293.07891845703125,297.1499938964844,293.1499938964844,0.3000149428844452,-4321.78173828125,304.13592529296875,0.8805589079856873,0.2977427840232849,0.2089831233024597,293.1091613769531,297.1499938964844,293.1499938964844,0.3015855848789215,-5873.47900390625,304.1399230957031,0.8816224932670593,0.2987141907215118,0.2839506864547729,293.1059875488281,297.1499938964844,293.1499938964844,0.0018381073605269,-803.9708251953125,289.887451171875,0.4759644567966461,0.050000000745058,0.2334788590669632,287.042724609375,291.1499938964844,268.1300048828125,266.7196350097656,282.9154052734375,293.7046203613281,287.0385131835937,1.0,0.2580485343933105,0.8153636455535889,0.8153636455535889,1.0,1.0,-1.087671399116516,0.4591186046600342,0.6285527348518372,0.2060511708259582,0.0,0.0,1.0,54.57833480834961,67.0,-49.7684440612793,-4447.2705078125,174.0153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,300.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991255342960357,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005998128675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410520,293.0850524902344,297.1499938964844,293.1499938964844,0.1194371655583381,-2703.03369140625,304.1395568847656,0.6952736973762512,0.1437390893697738,0.1306794136762619,293.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.4759644567966461,0.050000000745058,0.0492200776934623,293.07891845703125,297.1499938964844,293.1499938964844,0.3000149428844452,-4321.78173828125,304.13592529296875,0.8805589079856873,0.2977427840232849,0.2089831233024597,293.1091613769531,297.1499938964844,293.1499938964844,0.3015855848789215,-5873.47900390625,304.1399230957031,0.8816224932670593,0.2987141907215118,0.2839506864547729,293.1059875488281,297.1499938964844,293.1499938964844,0.0018381073605269,-803.9708251953125,289.887451171875,0.4759644567966461,0.050000000745058,0.2334788590669632,287.042724609375,291.1499938964844,268.1300048828125,266.7196350097656,282.9154052734375,293.7046203613281,287.0385131835937,1.0,0.2580485343933105,0.8153636455535889,0.8153636455535889,1.0,1.0,-1.087671399116516,0.4591186046600342,0.6285527348518372,0.2060511708259582,0.0,0.0,1.0,54.57833480834961,67.0,-49.7684440612793,-4447.2705078125,174.0153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,300.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991255342960357,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005998128675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410580,293.087890625,297.1499938964844,293.1499938964844,0.1210399121046066,-2732.027099609375,304.1403503417969,0.6893027424812317,0.14480721950531,0.1317870467901229,293.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.4694773554801941,0.050000000745058,0.0493410900235176,293.0819702148437,297.1499938964844,293.1499938964844,0.3025608956813812,-4350.35498046875,304.1363830566406,0.8721640706062317,0.2989232838153839,0.2099008560180664,293.1101989746094,297.1499938964844,293.1499938964844,0.3036479353904724,-5905.02880859375,304.13983154296875,0.8728526830673218,0.2995410859584808,0.2848550379276275,293.1028747558594,297.1499938964844,293.1499938964844,0.0018649817211553,-816.7060546875,289.8877258300781,0.4694773554801941,0.050000000745058,0.2340528964996338,287.0052490234375,291.1499938964844,268.1099853515625,266.7018127441406,282.885986328125,293.66949462890625,287.00103759765625,1.0,0.2625843584537506,0.8150472044944763,0.8150472044944763,1.0,1.0,-1.092022180557251,0.4609826505184173,0.631039559841156,0.2071825712919235,0.0,0.0,1.0,57.70229721069336,70.0,-51.66927337646485,-4454.7666015625,181.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,299.9921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993131920695304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007902610581,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410640,293.087890625,297.1499938964844,293.1499938964844,0.1210399121046066,-2732.027099609375,304.1403503417969,0.6893027424812317,0.14480721950531,0.1317870467901229,293.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.4694773554801941,0.050000000745058,0.0493410900235176,293.0819702148437,297.1499938964844,293.1499938964844,0.3025608956813812,-4350.35498046875,304.1363830566406,0.8721640706062317,0.2989232838153839,0.2099008560180664,293.1101989746094,297.1499938964844,293.1499938964844,0.3036479353904724,-5905.02880859375,304.13983154296875,0.8728526830673218,0.2995410859584808,0.2848550379276275,293.1028747558594,297.1499938964844,293.1499938964844,0.0018649817211553,-816.7060546875,289.8877258300781,0.4694773554801941,0.050000000745058,0.2340528964996338,287.0052490234375,291.1499938964844,268.1099853515625,266.7018127441406,282.885986328125,293.66949462890625,287.00103759765625,1.0,0.2625843584537506,0.8150472044944763,0.8150472044944763,1.0,1.0,-1.092022180557251,0.4609826505184173,0.631039559841156,0.2071825712919235,0.0,0.0,1.0,57.70229721069336,70.0,-51.66927337646485,-4454.7666015625,181.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,299.9921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993131920695304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007902610581,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410700,293.0893859863281,297.1499938964844,293.1499938964844,0.1217981353402137,-2745.728271484375,304.1407165527344,0.6864163875579834,0.1453052014112472,0.1323010772466659,293.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.4660097658634186,0.050000000745058,0.0494020096957683,293.0834350585937,297.1499938964844,293.1499938964844,0.3038192689418793,-4364.462890625,304.1365661621094,0.8682109713554382,0.2994999289512634,0.2103501856327057,293.1106872558594,297.1499938964844,293.1499938964844,0.3046748042106628,-5920.70947265625,304.13983154296875,0.8687251806259155,0.2999477386474609,0.285301148891449,293.101318359375,297.1499938964844,293.1499938964844,0.0018788438756018,-823.2698974609375,289.8884582519531,0.4660097658634186,0.050000000745058,0.2343418598175048,286.98651123046875,291.1499938964844,268.1000061035156,266.6928405761719,282.8719787597656,293.653076171875,286.9823303222656,1.0,0.2648253142833709,0.8148890137672424,0.8148890137672424,1.0,1.0,-1.094133973121643,0.461886316537857,0.6322476267814636,0.207734540104866,0.0,0.0,1.0,59.27398300170898,70.0,-51.89308166503906,-4458.37939453125,184.66574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,299.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994093418121337,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008878462016,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410760,293.0908203125,297.1499938964844,293.1499938964844,0.1225384473800659,-2759.095458984375,304.1410522460937,0.6836159825325012,0.1457876116037368,0.1327991783618927,293.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9719543457031,0.4623507261276245,0.050000000745058,0.0494631081819534,293.0848388671875,297.1499938964844,293.1499938964844,0.3050662875175476,-4378.43212890625,304.1367492675781,0.8644171357154846,0.30006805062294,0.2107936143875122,293.1111755371094,297.1499938964844,293.1499938964844,0.3056962192058563,-5936.287109375,304.1398010253906,0.8647652268409729,0.3003500998020172,0.2857432961463928,293.0997619628906,297.1499938964844,293.1499938964844,0.0018930207006633,-829.9754638671875,289.88970947265625,0.4623507261276245,0.050000000745058,0.2346316874027252,286.9679260253906,291.1499938964844,268.0899963378906,266.68377685546875,282.8583679199219,293.6373291015625,286.9637756347656,1.0,0.2670471966266632,0.8147298097610474,0.8147298097610474,1.0,1.0,-1.0962159633636477,0.4627765119075775,0.6334394812583923,0.2082806378602981,0.0,0.0,1.0,60.84988021850586,73.0,-51.78579711914063,-4461.921875,188.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,299.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995062887668609,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009862317005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410820,293.0936279296875,297.1499938964844,293.1499938964844,0.1239770054817199,-2785.0361328125,304.1416320800781,0.6782859563827515,0.146715372800827,0.1337596327066421,293.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.4552640914916992,0.050000000745058,0.0495856665074825,293.0874938964844,297.1499938964844,293.1499938964844,0.3075228035449981,-4405.90771484375,304.1370544433594,0.8572835326194763,0.3011795878410339,0.2116633802652359,293.11212158203125,297.1499938964844,293.1499938964844,0.3077181279659271,-5967.0625,304.13983154296875,0.857323944568634,0.3011426627635956,0.2866162955760956,293.0965576171875,297.1499938964844,293.1499938964844,0.0019223140552639,-843.8038940429688,289.8941650390625,0.4552640914916992,0.050000000745058,0.2352130562067031,286.9313049316406,291.1499938964844,268.07000732421875,266.6655578613281,282.83233642578125,293.6077575683594,286.92730712890625,1.0,0.2714319229125976,0.8144114017486572,0.8144114017486572,1.0,1.0,-1.1003055572509766,0.4645232260227203,0.6357823014259338,0.2093589156866073,0.0,0.0,1.0,64.01021575927734,76.0,-50.90431594848633,-4468.8408203125,195.4193725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,299.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997004732489585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011833010124,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410880,293.0936279296875,297.1499938964844,293.1499938964844,0.1239770054817199,-2785.0361328125,304.1416320800781,0.6782859563827515,0.146715372800827,0.1337596327066421,293.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.4552640914916992,0.050000000745058,0.0495856665074825,293.0874938964844,297.1499938964844,293.1499938964844,0.3075228035449981,-4405.90771484375,304.1370544433594,0.8572835326194763,0.3011795878410339,0.2116633802652359,293.11212158203125,297.1499938964844,293.1499938964844,0.3077181279659271,-5967.0625,304.13983154296875,0.857323944568634,0.3011426627635956,0.2866162955760956,293.0965576171875,297.1499938964844,293.1499938964844,0.0019223140552639,-843.8038940429688,289.8941650390625,0.4552640914916992,0.050000000745058,0.2352130562067031,286.9313049316406,291.1499938964844,268.07000732421875,266.6655578613281,282.83233642578125,293.6077575683594,286.92730712890625,1.0,0.2714319229125976,0.8144114017486572,0.8144114017486572,1.0,1.0,-1.1003055572509766,0.4645232260227203,0.6357823014259338,0.2093589156866073,0.0,0.0,1.0,64.01021575927734,76.0,-50.90431594848633,-4468.8408203125,195.4193725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,299.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997004732489585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011833010124,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
410940,293.0963134765625,297.1499938964844,293.1499938964844,0.1253638863563537,-2809.996337890625,304.1421203613281,0.6733080744743347,0.1475975662469864,0.1346780806779861,293.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.4488138854503631,0.050000000745058,0.0497084818780422,293.0899658203125,297.1499938964844,293.1499938964844,0.3099246025085449,-4432.712890625,304.1373596191406,0.8507106900215149,0.3022589385509491,0.2125105857849121,293.1130065917969,297.1499938964844,293.1499938964844,0.3097068071365356,-5997.251953125,304.1399230957031,0.8504744172096252,0.3019194602966308,0.2874744832515716,293.09326171875,297.1499938964844,293.1499938964844,0.0019529802957549,-858.2357177734375,289.9014892578125,0.4488138854503631,0.050000000745058,0.2357956320047378,286.8957824707031,291.1499938964844,268.04998779296875,266.64715576171875,282.80767822265625,293.5804443359375,286.89190673828125,1.0,0.2757345736026764,0.8140930533409119,0.8140930533409119,1.0,1.0,-1.104301691055298,0.4662277698516845,0.6380738615989685,0.2104195058345794,0.0,0.0,1.0,67.17606353759766,79.0,-49.48116302490234,-4475.57568359375,202.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,299.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099892109632492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013777946354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411000,293.0963134765625,297.1499938964844,293.1499938964844,0.1253638863563537,-2809.996337890625,304.1421203613281,0.6733080744743347,0.1475975662469864,0.1346780806779861,293.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.4488138854503631,0.050000000745058,0.0497084818780422,293.0899658203125,297.1499938964844,293.1499938964844,0.3099246025085449,-4432.712890625,304.1373596191406,0.8507106900215149,0.3022589385509491,0.2125105857849121,293.1130065917969,297.1499938964844,293.1499938964844,0.3097068071365356,-5997.251953125,304.1399230957031,0.8504744172096252,0.3019194602966308,0.2874744832515716,293.09326171875,297.1499938964844,293.1499938964844,0.0019529802957549,-858.2357177734375,289.9014892578125,0.4488138854503631,0.050000000745058,0.2357956320047378,286.8957824707031,291.1499938964844,268.04998779296875,266.64715576171875,282.80767822265625,293.5804443359375,286.89190673828125,1.0,0.2757345736026764,0.8140930533409119,0.8140930533409119,1.0,1.0,-1.104301691055298,0.4662277698516845,0.6380738615989685,0.2104195058345794,0.0,0.0,1.0,67.17606353759766,79.0,-49.48116302490234,-4475.57568359375,202.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,299.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099892109632492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013777946354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411060,293.0988464355469,297.1499938964844,293.1499938964844,0.1267057359218597,-2834.095458984375,304.1424865722656,0.6686686873435974,0.1484432369470596,0.1355618238449096,293.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651428222656,0.4429542124271393,0.050000000745058,0.0498313419520854,293.09228515625,297.1499938964844,293.1499938964844,0.3122704625129699,-4458.833984375,304.1376647949219,0.8446418046951294,0.3033086657524109,0.2133368998765945,293.1138916015625,297.1499938964844,293.1499938964844,0.3116588890552521,-6026.81005859375,304.1400146484375,0.8441561460494995,0.3026818931102752,0.2883189022541046,293.08984375,297.1499938964844,293.1499938964844,0.0019850190728902,-873.2665405273438,289.9118957519531,0.4429542124271393,0.050000000745058,0.2363784313201904,286.8614807128906,291.1499938964844,268.0299987792969,266.6285705566406,282.7843322753906,293.5552978515625,286.8577575683594,1.0,0.279956966638565,0.8137660026550293,0.8137660026550293,1.0,1.0,-1.1082148551940918,0.4678942561149597,0.6403205990791321,0.2114636451005935,0.0,0.0,1.0,70.34224700927734,67.0,-47.762474060058594,-4482.14453125,209.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,299.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000781431794166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015665911836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411120,293.0988464355469,297.1499938964844,293.1499938964844,0.1267057359218597,-2834.095458984375,304.1424865722656,0.6686686873435974,0.1484432369470596,0.1355618238449096,293.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651428222656,0.4429542124271393,0.050000000745058,0.0498313419520854,293.09228515625,297.1499938964844,293.1499938964844,0.3122704625129699,-4458.833984375,304.1376647949219,0.8446418046951294,0.3033086657524109,0.2133368998765945,293.1138916015625,297.1499938964844,293.1499938964844,0.3116588890552521,-6026.81005859375,304.1400146484375,0.8441561460494995,0.3026818931102752,0.2883189022541046,293.08984375,297.1499938964844,293.1499938964844,0.0019850190728902,-873.2665405273438,289.9118957519531,0.4429542124271393,0.050000000745058,0.2363784313201904,286.8614807128906,291.1499938964844,268.0299987792969,266.6285705566406,282.7843322753906,293.5552978515625,286.8577575683594,1.0,0.279956966638565,0.8137660026550293,0.8137660026550293,1.0,1.0,-1.1082148551940918,0.4678942561149597,0.6403205990791321,0.2114636451005935,0.0,0.0,1.0,70.34224700927734,67.0,-47.762474060058594,-4482.14453125,209.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,299.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000781431794166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015665911836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411180,293.1010437011719,297.1499938964844,293.1499938964844,0.1278462409973144,-2854.52001953125,304.1430969238281,0.6717650294303894,0.1492963582277298,0.1362839341163635,293.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.4446828067302704,0.050000000745058,0.0497938245534896,293.0941467285156,297.1499938964844,293.1499938964844,0.3143695294857025,-4482.0634765625,304.1382751464844,0.8476634621620178,0.3043889105319977,0.214047834277153,293.11456298828125,297.1499938964844,293.1499938964844,0.3133605122566223,-6052.38916015625,304.1405334472656,0.8469141125679016,0.3034565150737762,0.2890038192272186,293.0863342285156,297.1499938964844,293.1499938964844,0.002012014389038,-886.0382080078125,289.9263000488281,0.4446828067302704,0.050000000745058,0.2362004667520523,286.8294677734375,291.1499938964844,268.010009765625,266.60986328125,282.7630615234375,293.5328674316406,286.826171875,1.0,0.2786040306091308,0.8134389519691467,0.8134389519691467,1.0,1.0,-1.1104992628097534,0.4688517153263092,0.6416475176811218,0.2120720595121383,0.0,0.0,1.0,69.42503356933594,55.0,-43.95504379272461,-4487.2158203125,208.88064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,299.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002551689743995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101746249129,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411240,293.1010437011719,297.1499938964844,293.1499938964844,0.1278462409973144,-2854.52001953125,304.1430969238281,0.6717650294303894,0.1492963582277298,0.1362839341163635,293.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.4446828067302704,0.050000000745058,0.0497938245534896,293.0941467285156,297.1499938964844,293.1499938964844,0.3143695294857025,-4482.0634765625,304.1382751464844,0.8476634621620178,0.3043889105319977,0.214047834277153,293.11456298828125,297.1499938964844,293.1499938964844,0.3133605122566223,-6052.38916015625,304.1405334472656,0.8469141125679016,0.3034565150737762,0.2890038192272186,293.0863342285156,297.1499938964844,293.1499938964844,0.002012014389038,-886.0382080078125,289.9263000488281,0.4446828067302704,0.050000000745058,0.2362004667520523,286.8294677734375,291.1499938964844,268.010009765625,266.60986328125,282.7630615234375,293.5328674316406,286.826171875,1.0,0.2786040306091308,0.8134389519691467,0.8134389519691467,1.0,1.0,-1.1104992628097534,0.4688517153263092,0.6416475176811218,0.2120720595121383,0.0,0.0,1.0,69.42503356933594,55.0,-43.95504379272461,-4487.2158203125,208.88064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,299.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002551689743995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101746249129,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
