time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.1018981933594,297.1499938964844,293.1499938964844,0.1283666789531707,-2863.817626953125,304.1434020996094,0.6758807301521301,0.1497452855110168,0.1366138309240341,293.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.4480232894420624,0.050000000745058,0.0497243367135524,293.09478759765625,297.1499938964844,293.1499938964844,0.3153615593910217,-4493.0107421875,304.1386108398437,0.852180004119873,0.3049715161323547,0.2143914401531219,293.1147766113281,297.1499938964844,293.1499938964844,0.3141273558139801,-6063.861328125,304.1408386230469,0.8512685298919678,0.3038612902164459,0.2893097400665283,293.0845947265625,297.1499938964844,293.1499938964844,0.0020237802527844,-891.6215209960938,289.9355773925781,0.4480232894420624,0.050000000745058,0.2358708381652832,286.8151550292969,291.1499938964844,268.0,266.6004638671875,282.7532958984375,293.52301025390625,286.8121032714844,1.0,0.2764421701431274,0.8132754564285278,0.8132754564285278,1.0,1.0,-1.1111960411071775,0.4691378474235534,0.6420581340789795,0.2122529447078704,0.0,0.0,1.0,67.67555236816406,55.0,-41.2510871887207,-4489.33203125,205.8018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,299.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003378555178642,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018301627482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411360,293.1026306152344,297.1499938964844,293.1499938964844,0.1288666427135467,-2872.73583984375,304.1437072753906,0.6814914345741272,0.1502087563276291,0.1369335800409317,293.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.4528607428073883,0.050000000745058,0.049629982560873,293.0952453613281,297.1499938964844,293.1499938964844,0.3163332641124725,-4503.72265625,304.138916015625,0.858475923538208,0.3055821657180786,0.2147366106510162,293.11492919921875,297.1499938964844,293.1499938964844,0.3148532509803772,-6074.697265625,304.1412048339844,0.8573764562606812,0.3042782247066498,0.2896022498607635,293.08282470703125,297.1499938964844,293.1499938964844,0.0020346902310848,-896.8019409179688,289.9461364746094,0.4528607428073883,0.050000000745058,0.235423281788826,286.8019104003906,291.1499938964844,267.989990234375,266.5910339355469,282.7440490722656,293.5139465332031,286.7991027832031,1.0,0.2734797298908233,0.8131150603294373,0.8131150603294373,1.0,1.0,-1.1116949319839478,0.4693382680416107,0.6423566937446594,0.2123804688453674,0.0,0.0,1.0,65.29374694824219,43.0,-38.42975997924805,-4491.26513671875,201.45919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10626220703125,299.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004154980182647,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019089686451,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411420,293.1037902832031,297.1499938964844,293.1499938964844,0.1298204064369201,-2889.710205078125,304.1441955566406,0.6971216201782227,0.1511730551719665,0.1375544816255569,293.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78082275390625,0.4670384228229522,0.050000000745058,0.0493841171264648,293.095703125,297.1499938964844,293.1499938964844,0.3182330727577209,-4524.6396484375,304.1394348144531,0.8765648007392883,0.3068768978118896,0.2154388129711151,293.11505126953125,297.1499938964844,293.1499938964844,0.3162065148353576,-6094.8505859375,304.1418762207031,0.8750118613243103,0.3051458895206451,0.2901630103588104,293.079345703125,297.1499938964844,293.1499938964844,0.0020545192528516,-906.2112426757812,289.970947265625,0.4670384228229522,0.050000000745058,0.2342569828033447,286.77838134765625,291.1499938964844,267.9700012207031,266.57208251953125,282.726806640625,293.4976806640625,286.7760009765625,1.0,0.2655784785747528,0.8127942681312561,0.8127942681312561,1.0,1.0,-1.112261176109314,0.469551146030426,0.6427100896835327,0.2125194519758224,0.0,0.0,1.0,59.07664489746094,31.0,-32.94175338745117,-4494.74267578125,189.8762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,299.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005535274744033,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020490453811,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411480,293.1037902832031,297.1499938964844,293.1499938964844,0.1298204064369201,-2889.710205078125,304.1441955566406,0.6971216201782227,0.1511730551719665,0.1375544816255569,293.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78082275390625,0.4670384228229522,0.050000000745058,0.0493841171264648,293.095703125,297.1499938964844,293.1499938964844,0.3182330727577209,-4524.6396484375,304.1394348144531,0.8765648007392883,0.3068768978118896,0.2154388129711151,293.11505126953125,297.1499938964844,293.1499938964844,0.3162065148353576,-6094.8505859375,304.1418762207031,0.8750118613243103,0.3051458895206451,0.2901630103588104,293.079345703125,297.1499938964844,293.1499938964844,0.0020545192528516,-906.2112426757812,289.970947265625,0.4670384228229522,0.050000000745058,0.2342569828033447,286.77838134765625,291.1499938964844,267.9700012207031,266.57208251953125,282.726806640625,293.4976806640625,286.7760009765625,1.0,0.2655784785747528,0.8127942681312561,0.8127942681312561,1.0,1.0,-1.112261176109314,0.469551146030426,0.6427100896835327,0.2125194519758224,0.0,0.0,1.0,59.07664489746094,31.0,-32.94175338745117,-4494.74267578125,189.8762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,299.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005535274744033,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020490453811,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411540,293.10455322265625,297.1499938964844,293.1499938964844,0.1307373940944671,-2905.984130859375,304.14459228515625,0.7183946967124939,0.1521881371736526,0.138168454170227,293.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.4829328954219818,0.050000000745058,0.0490841120481491,293.095703125,297.1499938964844,293.1499938964844,0.3200911581516266,-4545.0673828125,304.1398620605469,0.9029152989387512,0.3082498013973236,0.2161597311496734,293.11492919921875,297.1499938964844,293.1499938964844,0.317459762096405,-6113.4775390625,304.1424865722656,0.9008384346961976,0.3060521483421325,0.2907079458236694,293.0758972167969,297.1499938964844,293.1499938964844,0.0020725133363157,-914.7234497070312,290.0001525878906,0.4829328954219818,0.050000000745058,0.2328338921070099,286.75830078125,291.1499938964844,267.95001220703125,266.5530700683594,282.71075439453125,293.4833068847656,286.7562561035156,1.0,0.2555460929870605,0.812473475933075,0.812473475933075,1.0,1.0,-1.1124495267868042,0.4695989191532135,0.6428506374359131,0.2125579416751861,0.0,0.0,1.0,51.48353576660156,25.0,-28.136621475219727,-4497.888671875,175.5634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,299.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006666272878646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001021638236124,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411600,293.10455322265625,297.1499938964844,293.1499938964844,0.1307373940944671,-2905.984130859375,304.14459228515625,0.7183946967124939,0.1521881371736526,0.138168454170227,293.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.4829328954219818,0.050000000745058,0.0490841120481491,293.095703125,297.1499938964844,293.1499938964844,0.3200911581516266,-4545.0673828125,304.1398620605469,0.9029152989387512,0.3082498013973236,0.2161597311496734,293.11492919921875,297.1499938964844,293.1499938964844,0.317459762096405,-6113.4775390625,304.1424865722656,0.9008384346961976,0.3060521483421325,0.2907079458236694,293.0758972167969,297.1499938964844,293.1499938964844,0.0020725133363157,-914.7234497070312,290.0001525878906,0.4829328954219818,0.050000000745058,0.2328338921070099,286.75830078125,291.1499938964844,267.95001220703125,266.5530700683594,282.71075439453125,293.4833068847656,286.7562561035156,1.0,0.2555460929870605,0.812473475933075,0.812473475933075,1.0,1.0,-1.1124495267868042,0.4695989191532135,0.6428506374359131,0.2125579416751861,0.0,0.0,1.0,51.48353576660156,25.0,-28.136621475219727,-4497.888671875,175.5634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,299.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006666272878646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001021638236124,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411660,293.1050720214844,297.1499938964844,293.1499938964844,0.1317016631364822,-2923.065185546875,304.1448059082031,0.7402703762054443,0.1532338112592697,0.1388395875692367,293.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425842285156,0.4981221556663513,0.050000000745058,0.0488062351942062,293.0955505371094,297.1499938964844,293.1499938964844,0.3219879567623138,-4565.93212890625,304.1400756835937,0.9361165165901184,0.3096573650836944,0.2169312089681625,293.11474609375,297.1499938964844,293.1499938964844,0.3187190890312195,-6132.23974609375,304.14288330078125,0.9331387281417848,0.30697962641716,0.2913006246089935,293.072509765625,297.1499938964844,293.1499938964844,0.002091753995046,-923.727294921875,290.03277587890625,0.4981221556663513,0.050000000745058,0.2315157651901245,286.7406616210937,291.1499938964844,267.92999267578125,266.5339660644531,282.6952209472656,293.47003173828125,286.73876953125,1.0,0.2460865080356598,0.8121748566627502,0.8121748566627502,1.0,1.0,-1.1129764318466189,0.4697947204113006,0.6431817412376404,0.2126927524805069,0.0,0.0,1.0,44.455474853515625,25.0,-24.963916778564453,-4501.3232421875,162.41246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,299.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007549986243248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102253514342,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411720,293.1050720214844,297.1499938964844,293.1499938964844,0.1317016631364822,-2923.065185546875,304.1448059082031,0.7402703762054443,0.1532338112592697,0.1388395875692367,293.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425842285156,0.4981221556663513,0.050000000745058,0.0488062351942062,293.0955505371094,297.1499938964844,293.1499938964844,0.3219879567623138,-4565.93212890625,304.1400756835937,0.9361165165901184,0.3096573650836944,0.2169312089681625,293.11474609375,297.1499938964844,293.1499938964844,0.3187190890312195,-6132.23974609375,304.14288330078125,0.9331387281417848,0.30697962641716,0.2913006246089935,293.072509765625,297.1499938964844,293.1499938964844,0.002091753995046,-923.727294921875,290.03277587890625,0.4981221556663513,0.050000000745058,0.2315157651901245,286.7406616210937,291.1499938964844,267.92999267578125,266.5339660644531,282.6952209472656,293.47003173828125,286.73876953125,1.0,0.2460865080356598,0.8121748566627502,0.8121748566627502,1.0,1.0,-1.1129764318466189,0.4697947204113006,0.6431817412376404,0.2126927524805069,0.0,0.0,1.0,44.455474853515625,25.0,-24.963916778564453,-4501.3232421875,162.41246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,299.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007549986243248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102253514342,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411780,293.1056213378906,297.1499938964844,293.1499938964844,0.1327418237924575,-2941.46630859375,304.1448059082031,0.7606822848320007,0.1542649716138839,0.1395783722400665,293.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.5120888948440552,0.050000000745058,0.0486033633351326,293.0955505371094,297.1499938964844,293.1499938964844,0.3239547908306122,-4587.58056640625,304.1401062011719,0.96503347158432,0.3110349476337433,0.2177483290433883,293.1145935058594,297.1499938964844,293.1499938964844,0.3200610876083374,-6152.31298828125,304.1430053710937,0.9618451595306396,0.3079010248184204,0.2919690608978271,293.06915283203125,297.1499938964844,293.1499938964844,0.0021147555671632,-934.3827514648438,290.0675354003906,0.5120888948440552,0.050000000745058,0.2305534183979034,286.72369384765625,291.1499938964844,267.9100036621094,266.5148620605469,282.6796569824219,293.4569396972656,286.7218017578125,1.0,0.2391658276319503,0.8118761777877808,0.8118761777877808,1.0,1.0,-1.1142473220825195,0.4703117609024048,0.6439356207847595,0.2130355834960937,0.0,0.0,1.0,39.3372688293457,28.0,-23.924654006958008,-4505.36181640625,153.0740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,299.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008226498961448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102322177554,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411840,293.1056213378906,297.1499938964844,293.1499938964844,0.1327418237924575,-2941.46630859375,304.1448059082031,0.7606822848320007,0.1542649716138839,0.1395783722400665,293.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.5120888948440552,0.050000000745058,0.0486033633351326,293.0955505371094,297.1499938964844,293.1499938964844,0.3239547908306122,-4587.58056640625,304.1401062011719,0.96503347158432,0.3110349476337433,0.2177483290433883,293.1145935058594,297.1499938964844,293.1499938964844,0.3200610876083374,-6152.31298828125,304.1430053710937,0.9618451595306396,0.3079010248184204,0.2919690608978271,293.06915283203125,297.1499938964844,293.1499938964844,0.0021147555671632,-934.3827514648438,290.0675354003906,0.5120888948440552,0.050000000745058,0.2305534183979034,286.72369384765625,291.1499938964844,267.9100036621094,266.5148620605469,282.6796569824219,293.4569396972656,286.7218017578125,1.0,0.2391658276319503,0.8118761777877808,0.8118761777877808,1.0,1.0,-1.1142473220825195,0.4703117609024048,0.6439356207847595,0.2130355834960937,0.0,0.0,1.0,39.3372688293457,28.0,-23.924654006958008,-4505.36181640625,153.0740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,299.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008226498961448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102322177554,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411900,293.1059265136719,297.1499938964844,293.1499938964844,0.1332877427339553,-2951.115478515625,304.1447448730469,0.7691116333007812,0.1547665894031524,0.1399674415588379,293.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.5178075432777405,0.050000000745058,0.04853405803442,293.095703125,297.1499938964844,293.1499938964844,0.324958324432373,-4598.62548828125,304.1400756835937,0.975192129611969,0.311697781085968,0.2181650102138519,293.1145935058594,297.1499938964844,293.1499938964844,0.320769339799881,-6162.92919921875,304.1430053710937,0.9720036387443542,0.308353453874588,0.2923287153244018,293.06744384765625,297.1499938964844,293.1499938964844,0.0021279584616422,-940.4713745117188,290.0854187011719,0.5178075432777405,0.050000000745058,0.2302246838808059,286.71502685546875,291.1499938964844,267.8999938964844,266.5052795410156,282.6717224121094,293.4503173828125,286.7131042480469,1.0,0.2368673086166381,0.8117268681526184,0.8117268681526184,1.0,1.0,-1.1151683330535889,0.4706935286521911,0.6444747447967529,0.2132868021726608,0.0,0.0,1.0,37.59591674804688,28.0,-24.06149673461914,-4507.59765625,150.02664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,299.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008507758378982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001023507211357,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
411960,293.10626220703125,297.1499938964844,293.1499938964844,0.1338459402322769,-2960.975341796875,304.1446838378906,0.7760139107704163,0.1552570611238479,0.1403641104698181,293.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.5224187970161438,0.050000000745058,0.0484829060733318,293.095947265625,297.1499938964844,293.1499938964844,0.3259679079055786,-4609.73046875,304.1400451660156,0.9827061295509338,0.3123391270637512,0.2185809314250946,293.1145935058594,297.1499938964844,293.1499938964844,0.3215012550354004,-6173.90869140625,304.1429443359375,0.979529082775116,0.3088014721870422,0.2927014827728271,293.0657653808594,297.1499938964844,293.1499938964844,0.0021421664860099,-947.0148315429688,290.103515625,0.5224187970161438,0.050000000745058,0.2299820184707641,286.7061462402344,291.1499938964844,267.8900146484375,266.4956970214844,282.66375732421875,293.443603515625,286.70416259765625,1.0,0.2351903021335601,0.81157386302948,0.81157386302948,1.0,1.0,-1.116238355636597,0.4711391031742096,0.6450991630554199,0.2135802656412124,0.0,0.0,1.0,36.31621170043945,31.0,-24.529449462890625,-4509.9306640625,147.89149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,299.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008763462305069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001023766672005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412020,293.1070251464844,297.1499938964844,293.1499938964844,0.1349873542785644,-2981.11474609375,304.1445617675781,0.7854235768318176,0.1562088876962661,0.14116932451725,293.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.5283800959587097,0.050000000745058,0.0484221205115318,293.0966796875,297.1499938964844,293.1499938964844,0.3279882371425628,-4631.9287109375,304.1399841308594,0.991769552230835,0.313560426235199,0.2194000482559204,293.1146240234375,297.1499938964844,293.1499938964844,0.3230294287204742,-6196.8427734375,304.1427307128906,0.988584280014038,0.3096883893013,0.2934790551662445,293.0623779296875,297.1499938964844,293.1499938964844,0.0021732246968895,-961.3056640625,290.140380859375,0.5283800959587097,0.050000000745058,0.2296936959028244,286.6874694824219,291.1499938964844,267.8699951171875,266.4765014648437,282.6475830078125,293.4299621582031,286.68536376953125,1.0,0.2333775907754898,0.8112677931785583,0.8112677931785583,1.0,1.0,-1.1187021732330322,0.4721700549125671,0.6465320587158203,0.2142583429813385,0.0,0.0,1.0,34.81300735473633,34.0,-25.90849494934082,-4514.7626953125,145.70635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,299.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009234115481376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024244338623,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412080,293.1070251464844,297.1499938964844,293.1499938964844,0.1349873542785644,-2981.11474609375,304.1445617675781,0.7854235768318176,0.1562088876962661,0.14116932451725,293.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.5283800959587097,0.050000000745058,0.0484221205115318,293.0966796875,297.1499938964844,293.1499938964844,0.3279882371425628,-4631.9287109375,304.1399841308594,0.991769552230835,0.313560426235199,0.2194000482559204,293.1146240234375,297.1499938964844,293.1499938964844,0.3230294287204742,-6196.8427734375,304.1427307128906,0.988584280014038,0.3096883893013,0.2934790551662445,293.0623779296875,297.1499938964844,293.1499938964844,0.0021732246968895,-961.3056640625,290.140380859375,0.5283800959587097,0.050000000745058,0.2296936959028244,286.6874694824219,291.1499938964844,267.8699951171875,266.4765014648437,282.6475830078125,293.4299621582031,286.68536376953125,1.0,0.2333775907754898,0.8112677931785583,0.8112677931785583,1.0,1.0,-1.1187021732330322,0.4721700549125671,0.6465320587158203,0.2142583429813385,0.0,0.0,1.0,34.81300735473633,34.0,-25.90849494934082,-4514.7626953125,145.70635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,299.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009234115481376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024244338623,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412140,293.1078491210937,297.1499938964844,293.1499938964844,0.1361571550369262,-3001.724609375,304.1444091796875,0.789321780204773,0.1571296751499176,0.1419858783483505,293.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66998291015625,0.5301625728607178,0.050000000745058,0.048404973000288,293.0976867675781,297.1499938964844,293.1499938964844,0.3300023376941681,-4654.0234375,304.1399841308594,0.9948943257331848,0.3147073984146118,0.2201979011297226,293.11474609375,297.1499938964844,293.1499938964844,0.3246291577816009,-6220.84033203125,304.1424865722656,0.9915971159934998,0.3105607330799103,0.2942870557308197,293.0589294433594,297.1499938964844,293.1499938964844,0.0022073395084589,-976.9979858398438,290.1781311035156,0.5301625728607178,0.050000000745058,0.2296123504638672,286.6676940917969,291.1499938964844,267.8500061035156,266.4573669433594,282.6313171386719,293.416259765625,286.6654663085937,1.0,0.2332110106945037,0.8109617829322815,0.8109617829322815,1.0,1.0,-1.1214914321899414,0.4733419120311737,0.6481494903564453,0.2150278240442276,0.0,0.0,1.0,34.419490814208984,37.0,-27.46787071228028,-4519.6953125,145.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,299.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009699404239654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024716548272,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412200,293.1078491210937,297.1499938964844,293.1499938964844,0.1361571550369262,-3001.724609375,304.1444091796875,0.789321780204773,0.1571296751499176,0.1419858783483505,293.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66998291015625,0.5301625728607178,0.050000000745058,0.048404973000288,293.0976867675781,297.1499938964844,293.1499938964844,0.3300023376941681,-4654.0234375,304.1399841308594,0.9948943257331848,0.3147073984146118,0.2201979011297226,293.11474609375,297.1499938964844,293.1499938964844,0.3246291577816009,-6220.84033203125,304.1424865722656,0.9915971159934998,0.3105607330799103,0.2942870557308197,293.0589294433594,297.1499938964844,293.1499938964844,0.0022073395084589,-976.9979858398438,290.1781311035156,0.5301625728607178,0.050000000745058,0.2296123504638672,286.6676940917969,291.1499938964844,267.8500061035156,266.4573669433594,282.6313171386719,293.416259765625,286.6654663085937,1.0,0.2332110106945037,0.8109617829322815,0.8109617829322815,1.0,1.0,-1.1214914321899414,0.4733419120311737,0.6481494903564453,0.2150278240442276,0.0,0.0,1.0,34.419490814208984,37.0,-27.46787071228028,-4519.6953125,145.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,299.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009699404239654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024716548272,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412260,293.10870361328125,297.1499938964844,293.1499938964844,0.1373521536588668,-3022.74365234375,304.144287109375,0.7887413501739502,0.1580280065536499,0.1428115516901016,293.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492614746094,0.5285302996635437,0.050000000745058,0.0484206192195415,293.098876953125,297.1499938964844,293.1499938964844,0.3320051729679107,-4675.9599609375,304.1399841308594,0.9937835931777954,0.3157894909381866,0.2209731787443161,293.11492919921875,297.1499938964844,293.1499938964844,0.3262852132320404,-6245.65380859375,304.1422424316406,0.990255892276764,0.3114197254180908,0.2951146960258484,293.05548095703125,297.1499938964844,293.1499938964844,0.0022441437467932,-993.9293823242188,290.2169189453125,0.5285302996635437,0.050000000745058,0.2296865731477737,286.6468505859375,291.1499938964844,267.8299865722656,266.438232421875,282.6150817871094,293.4026794433594,286.64453125,1.0,0.2342854887247085,0.8106328845024109,0.8106328845024109,1.0,1.0,-1.12451434135437,0.4746133089065552,0.6499009728431702,0.2158603370189666,0.0,0.0,1.0,34.859806060791016,40.0,-28.906694412231445,-4524.626953125,147.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,299.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010208874940872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102523365058,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412320,293.10870361328125,297.1499938964844,293.1499938964844,0.1373521536588668,-3022.74365234375,304.144287109375,0.7887413501739502,0.1580280065536499,0.1428115516901016,293.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492614746094,0.5285302996635437,0.050000000745058,0.0484206192195415,293.098876953125,297.1499938964844,293.1499938964844,0.3320051729679107,-4675.9599609375,304.1399841308594,0.9937835931777954,0.3157894909381866,0.2209731787443161,293.11492919921875,297.1499938964844,293.1499938964844,0.3262852132320404,-6245.65380859375,304.1422424316406,0.990255892276764,0.3114197254180908,0.2951146960258484,293.05548095703125,297.1499938964844,293.1499938964844,0.0022441437467932,-993.9293823242188,290.2169189453125,0.5285302996635437,0.050000000745058,0.2296865731477737,286.6468505859375,291.1499938964844,267.8299865722656,266.438232421875,282.6150817871094,293.4026794433594,286.64453125,1.0,0.2342854887247085,0.8106328845024109,0.8106328845024109,1.0,1.0,-1.12451434135437,0.4746133089065552,0.6499009728431702,0.2158603370189666,0.0,0.0,1.0,34.859806060791016,40.0,-28.906694412231445,-4524.626953125,147.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,299.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010208874940872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102523365058,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412380,293.1094970703125,297.1499938964844,293.1499938964844,0.1385698914527893,-3044.124755859375,304.1441650390625,0.784913957118988,0.1589106619358062,0.1436454057693481,293.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.5244771838188171,0.050000000745058,0.0484612025320529,293.1002197265625,297.1499938964844,293.1499938964844,0.3339923322200775,-4697.689453125,304.1400146484375,0.9894793033599854,0.3168144226074219,0.2217258810997009,293.1151123046875,297.1499938964844,293.1499938964844,0.3279875516891479,-6271.12158203125,304.1419982910156,0.9856226444244384,0.3122685551643371,0.2959568500518799,293.0519714355469,297.1499938964844,293.1499938964844,0.0022833393886685,-1011.965087890625,290.2568664550781,0.5244771838188171,0.050000000745058,0.229879081249237,286.62518310546875,291.1499938964844,267.8099975585937,266.41912841796875,282.5989685058594,293.389404296875,286.6227722167969,1.0,0.236290618777275,0.8103039264678955,0.8103039264678955,1.0,1.0,-1.127709150314331,0.4759600162506103,0.6517491936683655,0.2167398780584335,0.0,0.0,1.0,35.93414306640625,43.0,-30.1171989440918,-4529.51611328125,150.32530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,299.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010797843337059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025831370498,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412440,293.1094970703125,297.1499938964844,293.1499938964844,0.1385698914527893,-3044.124755859375,304.1441650390625,0.784913957118988,0.1589106619358062,0.1436454057693481,293.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.5244771838188171,0.050000000745058,0.0484612025320529,293.1002197265625,297.1499938964844,293.1499938964844,0.3339923322200775,-4697.689453125,304.1400146484375,0.9894793033599854,0.3168144226074219,0.2217258810997009,293.1151123046875,297.1499938964844,293.1499938964844,0.3279875516891479,-6271.12158203125,304.1419982910156,0.9856226444244384,0.3122685551643371,0.2959568500518799,293.0519714355469,297.1499938964844,293.1499938964844,0.0022833393886685,-1011.965087890625,290.2568664550781,0.5244771838188171,0.050000000745058,0.229879081249237,286.62518310546875,291.1499938964844,267.8099975585937,266.41912841796875,282.5989685058594,293.389404296875,286.6227722167969,1.0,0.236290618777275,0.8103039264678955,0.8103039264678955,1.0,1.0,-1.127709150314331,0.4759600162506103,0.6517491936683655,0.2167398780584335,0.0,0.0,1.0,35.93414306640625,43.0,-30.1171989440918,-4529.51611328125,150.32530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,299.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010797843337059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025831370498,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412500,293.1098937988281,297.1499938964844,293.1499938964844,0.1391867399215698,-3054.93994140625,304.14410400390625,0.7821319103240967,0.1593477129936218,0.1440652459859848,293.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166076660156,0.5218338370323181,0.050000000745058,0.0484890900552272,293.1009216308594,297.1499938964844,293.1499938964844,0.3349786102771759,-4708.4609375,304.1400451660156,0.9863349199295044,0.3173070847988128,0.2220936864614486,293.115234375,297.1499938964844,293.1499938964844,0.328853964805603,-6284.06640625,304.1418762207031,0.9822875261306764,0.3126901090145111,0.2963825464248657,293.0502319335937,297.1499938964844,293.1499938964844,0.0023037695791572,-1021.3677368164062,290.2773742675781,0.5218338370323181,0.050000000745058,0.230011373758316,286.61407470703125,291.1499938964844,267.79998779296875,266.4096069335937,282.5909729003906,293.38287353515625,286.61163330078125,1.0,0.2375698685646057,0.8101394772529602,0.8101394772529602,1.0,1.0,-1.1293578147888184,0.4766559600830078,0.6527018547058105,0.2171933352947235,0.0,0.0,1.0,36.66437911987305,43.0,-30.624963760375977,-4531.9384765625,152.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,299.7897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011129766702652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026168174576,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412560,293.1102600097656,297.1499938964844,293.1499938964844,0.1398085057735443,-3065.83056640625,304.14404296875,0.7789536714553833,0.159782662987709,0.1444869488477707,293.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.5189299583435059,0.050000000745058,0.0485211387276649,293.10162353515625,297.1499938964844,293.1499938964844,0.3359593152999878,-4719.16259765625,304.1400756835937,0.982634663581848,0.3177875578403473,0.2224558740854263,293.1153259277344,297.1499938964844,293.1499938964844,0.3297292292118072,-6297.13232421875,304.1417541503906,0.97838693857193,0.3131103515625,0.2968109548091888,293.0484619140625,297.1499938964844,293.1499938964844,0.0023247150238603,-1031.0084228515625,290.2982177734375,0.5189299583435059,0.050000000745058,0.2301633954048156,286.6028137207031,291.1499938964844,267.7900085449219,266.40008544921875,282.5830078125,293.3764953613281,286.6003723144531,1.0,0.2389963865280151,0.8099671602249146,0.8099671602249146,1.0,1.0,-1.1310338973999023,0.4773634970188141,0.6536703705787659,0.2176532298326492,0.0,0.0,1.0,37.50041198730469,46.0,-31.06308555603028,-4534.34228515625,154.2644500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,299.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011488810181617,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026532554533,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412620,293.1109619140625,297.1499938964844,293.1499938964844,0.141065776348114,-3087.818115234375,304.1439208984375,0.7718245983123779,0.1606481224298477,0.1453357338905334,293.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58258056640625,0.5126772522926331,0.050000000745058,0.048595767468214,293.1031188964844,297.1499938964844,293.1499938964844,0.3379015326499939,-4740.32958984375,304.14013671875,0.9738143682479858,0.3187138140201568,0.2231634110212326,293.11553955078125,297.1499938964844,293.1499938964844,0.3315035402774811,-6323.58154296875,304.1415405273437,0.969162940979004,0.3139481544494629,0.2976753413677215,293.044921875,297.1499938964844,293.1499938964844,0.0023680662270635,-1050.9637451171875,290.3410339355469,0.5126772522926331,0.050000000745058,0.2305174022912979,286.5799865722656,291.1499938964844,267.7699890136719,266.38116455078125,282.5672912597656,293.3640441894531,286.5774841308594,1.0,0.2422089129686355,0.8096225261688232,0.8096225261688232,1.0,1.0,-1.1344538927078247,0.478809118270874,0.6556448340415955,0.2185898870229721,0.0,0.0,1.0,39.44021987915039,49.0,-31.74239158630371,-4539.10546875,158.9738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,299.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10122911632061,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027346879709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412680,293.1109619140625,297.1499938964844,293.1499938964844,0.141065776348114,-3087.818115234375,304.1439208984375,0.7718245983123779,0.1606481224298477,0.1453357338905334,293.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58258056640625,0.5126772522926331,0.050000000745058,0.048595767468214,293.1031188964844,297.1499938964844,293.1499938964844,0.3379015326499939,-4740.32958984375,304.14013671875,0.9738143682479858,0.3187138140201568,0.2231634110212326,293.11553955078125,297.1499938964844,293.1499938964844,0.3315035402774811,-6323.58154296875,304.1415405273437,0.969162940979004,0.3139481544494629,0.2976753413677215,293.044921875,297.1499938964844,293.1499938964844,0.0023680662270635,-1050.9637451171875,290.3410339355469,0.5126772522926331,0.050000000745058,0.2305174022912979,286.5799865722656,291.1499938964844,267.7699890136719,266.38116455078125,282.5672912597656,293.3640441894531,286.5774841308594,1.0,0.2422089129686355,0.8096225261688232,0.8096225261688232,1.0,1.0,-1.1344538927078247,0.478809118270874,0.6556448340415955,0.2185898870229721,0.0,0.0,1.0,39.44021987915039,49.0,-31.74239158630371,-4539.10546875,158.9738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,299.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10122911632061,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027346879709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412740,293.111572265625,297.1499938964844,293.1499938964844,0.1423401832580566,-3110.057861328125,304.1438293457031,0.7641887068748474,0.1615099012851715,0.1461915671825409,293.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.506232500076294,0.050000000745058,0.0486819595098495,293.1046142578125,297.1499938964844,293.1499938964844,0.3398146033287048,-4761.1435546875,304.1402282714844,0.9634746313095092,0.319595992565155,0.2238482534885406,293.11572265625,297.1499938964844,293.1499938964844,0.3333058953285217,-6350.39794921875,304.141357421875,0.9584615230560304,0.3147842586040497,0.298549085855484,293.0413513183594,297.1499938964844,293.1499938964844,0.0024133117403835,-1071.79150390625,290.3855285644531,0.506232500076294,0.050000000745058,0.2309262454509735,286.55682373046875,291.1499938964844,267.75,266.3623046875,282.55181884765625,293.35211181640625,286.5543212890625,1.0,0.2457945346832275,0.8092778921127319,0.8092778921127319,1.0,1.0,-1.1379461288452148,0.4802879691123962,0.6576582193374634,0.2195432633161544,0.0,0.0,1.0,41.6739387512207,52.0,-32.19059371948242,-4543.81787109375,164.3003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308898925781,299.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013205349445343,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028274637064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412800,293.111572265625,297.1499938964844,293.1499938964844,0.1423401832580566,-3110.057861328125,304.1438293457031,0.7641887068748474,0.1615099012851715,0.1461915671825409,293.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.506232500076294,0.050000000745058,0.0486819595098495,293.1046142578125,297.1499938964844,293.1499938964844,0.3398146033287048,-4761.1435546875,304.1402282714844,0.9634746313095092,0.319595992565155,0.2238482534885406,293.11572265625,297.1499938964844,293.1499938964844,0.3333058953285217,-6350.39794921875,304.141357421875,0.9584615230560304,0.3147842586040497,0.298549085855484,293.0413513183594,297.1499938964844,293.1499938964844,0.0024133117403835,-1071.79150390625,290.3855285644531,0.506232500076294,0.050000000745058,0.2309262454509735,286.55682373046875,291.1499938964844,267.75,266.3623046875,282.55181884765625,293.35211181640625,286.5543212890625,1.0,0.2457945346832275,0.8092778921127319,0.8092778921127319,1.0,1.0,-1.1379461288452148,0.4802879691123962,0.6576582193374634,0.2195432633161544,0.0,0.0,1.0,41.6739387512207,52.0,-32.19059371948242,-4543.81787109375,164.3003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308898925781,299.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013205349445343,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028274637064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412860,293.1121520996094,297.1499938964844,293.1499938964844,0.1436301171779632,-3132.51806640625,304.14373779296875,0.7565184235572815,0.1623702049255371,0.1470540761947631,293.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361633300781,0.499910444021225,0.050000000745058,0.0487770847976207,293.10614013671875,297.1499938964844,293.1499938964844,0.3416944146156311,-4781.56005859375,304.1403503417969,0.9521077871322632,0.3204364776611328,0.2245102971792221,293.1158752441406,297.1499938964844,293.1499938964844,0.3351320624351501,-6377.51611328125,304.1412048339844,0.9468331933021544,0.3156206607818603,0.2994315922260284,293.03778076171875,297.1499938964844,293.1499938964844,0.0024603062774986,-1093.423095703125,290.4317626953125,0.499910444021225,0.050000000745058,0.2313774824142456,286.53350830078125,291.1499938964844,267.7300109863281,266.34356689453125,282.53662109375,293.3407287597656,286.531005859375,1.0,0.2496425956487655,0.8089206218719482,0.8089206218719482,1.0,1.0,-1.141491174697876,0.4817908108234405,0.6597003936767578,0.2205059230327606,0.0,0.0,1.0,44.13470077514648,55.0,-32.42974853515625,-4548.49072265625,170.1147918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,299.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014223024249076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029307459248,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412920,293.1121520996094,297.1499938964844,293.1499938964844,0.1436301171779632,-3132.51806640625,304.14373779296875,0.7565184235572815,0.1623702049255371,0.1470540761947631,293.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361633300781,0.499910444021225,0.050000000745058,0.0487770847976207,293.10614013671875,297.1499938964844,293.1499938964844,0.3416944146156311,-4781.56005859375,304.1403503417969,0.9521077871322632,0.3204364776611328,0.2245102971792221,293.1158752441406,297.1499938964844,293.1499938964844,0.3351320624351501,-6377.51611328125,304.1412048339844,0.9468331933021544,0.3156206607818603,0.2994315922260284,293.03778076171875,297.1499938964844,293.1499938964844,0.0024603062774986,-1093.423095703125,290.4317626953125,0.499910444021225,0.050000000745058,0.2313774824142456,286.53350830078125,291.1499938964844,267.7300109863281,266.34356689453125,282.53662109375,293.3407287597656,286.531005859375,1.0,0.2496425956487655,0.8089206218719482,0.8089206218719482,1.0,1.0,-1.141491174697876,0.4817908108234405,0.6597003936767578,0.2205059230327606,0.0,0.0,1.0,44.13470077514648,55.0,-32.42974853515625,-4548.49072265625,170.1147918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,299.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014223024249076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029307459248,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
412980,293.11260986328125,297.1499938964844,293.1499938964844,0.1449339538812637,-3155.1689453125,304.1436462402344,0.749103307723999,0.163230612874031,0.147922858595848,293.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.4938365221023559,0.050000000745058,0.0488790720701217,293.107666015625,297.1499938964844,293.1499938964844,0.3435368537902832,-4801.5361328125,304.1405029296875,0.940221905708313,0.3212365806102752,0.2251491695642471,293.1159973144531,297.1499938964844,293.1499938964844,0.3369784653186798,-6404.88134765625,304.1410522460937,0.9348416328430176,0.3164589405059814,0.3003223836421966,293.0342102050781,297.1499938964844,293.1499938964844,0.002508993493393,-1115.8292236328125,290.4798583984375,0.4938365221023559,0.050000000745058,0.231861263513565,286.5101623535156,291.1499938964844,267.7099914550781,266.3249816894531,282.52166748046875,293.3299255371094,286.5076599121094,1.0,0.2536671757698059,0.8085632920265198,0.8085632920265198,1.0,1.0,-1.145073175430298,0.4833122491836548,0.6617609262466431,0.221473678946495,0.0,0.0,1.0,46.76977157592773,58.0,-32.50001907348633,-4553.1435546875,176.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,299.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015329137444496,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030429993988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413040,293.11260986328125,297.1499938964844,293.1499938964844,0.1449339538812637,-3155.1689453125,304.1436462402344,0.749103307723999,0.163230612874031,0.147922858595848,293.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.4938365221023559,0.050000000745058,0.0488790720701217,293.107666015625,297.1499938964844,293.1499938964844,0.3435368537902832,-4801.5361328125,304.1405029296875,0.940221905708313,0.3212365806102752,0.2251491695642471,293.1159973144531,297.1499938964844,293.1499938964844,0.3369784653186798,-6404.88134765625,304.1410522460937,0.9348416328430176,0.3164589405059814,0.3003223836421966,293.0342102050781,297.1499938964844,293.1499938964844,0.002508993493393,-1115.8292236328125,290.4798583984375,0.4938365221023559,0.050000000745058,0.231861263513565,286.5101623535156,291.1499938964844,267.7099914550781,266.3249816894531,282.52166748046875,293.3299255371094,286.5076599121094,1.0,0.2536671757698059,0.8085632920265198,0.8085632920265198,1.0,1.0,-1.145073175430298,0.4833122491836548,0.6617609262466431,0.221473678946495,0.0,0.0,1.0,46.76977157592773,58.0,-32.50001907348633,-4553.1435546875,176.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,299.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015329137444496,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030429993988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
