time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.11285400390625,297.1499938964844,293.1499938964844,0.1455906480550766,-3166.557373046875,304.14361572265625,0.7455433011054993,0.1636612266302108,0.1483594477176666,293.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.4908909797668457,0.050000000745058,0.04893209785223,293.1084289550781,297.1499938964844,293.1499938964844,0.3444438278675079,-4811.35791015625,304.1405639648437,0.9342477917671204,0.321624219417572,0.2254602611064911,293.1160583496094,297.1499938964844,293.1499938964844,0.3379083275794983,-6418.64306640625,304.1409912109375,0.9288877844810486,0.3168791532516479,0.3007707297801971,293.03240966796875,297.1499938964844,293.1499938964844,0.0025339124258607,-1127.295166015625,290.5046081542969,0.4908909797668457,0.050000000745058,0.2321128100156784,286.4984741210937,291.1499938964844,267.70001220703125,266.31573486328125,282.5142822265625,293.32470703125,286.4960021972656,1.0,0.2557239830493927,0.8083846569061279,0.8083846569061279,1.0,1.0,-1.1468743085861206,0.48407843708992,0.662795901298523,0.221958190202713,0.0,0.0,1.0,48.13896942138672,58.0,-32.48331832885742,-4555.466796875,179.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,299.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101590909063816,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001031018618959,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413160,293.113037109375,297.1499938964844,293.1499938964844,0.1462502926588058,-3177.983642578125,304.1435852050781,0.742095410823822,0.1640921831130981,0.1487973928451538,293.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.4879909157752991,0.050000000745058,0.0489862374961376,293.10906982421875,297.1499938964844,293.1499938964844,0.3453526198863983,-4821.197265625,304.140625,0.9283505082130432,0.3220207691192627,0.2257723063230514,293.1160888671875,297.1499938964844,293.1499938964844,0.3388422429561615,-6432.45166015625,304.14093017578125,0.9230554699897766,0.3173002898693084,0.301220953464508,293.0306396484375,297.1499938964844,293.1499938964844,0.0025591820012778,-1138.92138671875,290.5297546386719,0.4879909157752991,0.050000000745058,0.2323696166276931,286.48681640625,291.1499938964844,267.69000244140625,266.3065490722656,282.5069580078125,293.31964111328125,286.4843444824219,1.0,0.2578018605709076,0.8081998825073242,0.8081998825073242,1.0,1.0,-1.1486881971359253,0.4848504066467285,0.6638377904891968,0.22244393825531,0.0,0.0,1.0,49.53647994995117,61.0,-32.44417953491211,-4557.796875,182.81900024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,299.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016503870487213,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001031622232403,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413220,293.1134033203125,297.1499938964844,293.1499938964844,0.1475779712200164,-3200.94140625,304.1434936523437,0.7355449199676514,0.1649550646543502,0.1496767252683639,293.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661865234375,0.482248306274414,0.050000000745058,0.0490972213447093,293.1101379394531,297.1499938964844,293.1499938964844,0.3472169637680053,-4841.39111328125,304.1406555175781,0.9170743823051452,0.3228450715541839,0.2264210730791092,293.1161499023437,297.1499938964844,293.1499938964844,0.3407224416732788,-6460.21240234375,304.14080810546875,0.9120253920555116,0.3181454539299011,0.3021267652511596,293.02716064453125,297.1499938964844,293.1499938964844,0.0026107088197022,-1162.62646484375,290.581298828125,0.482248306274414,0.050000000745058,0.232896089553833,286.46356201171875,291.1499938964844,267.6700134277344,266.28826904296875,282.4924011230469,293.30975341796875,286.46112060546875,1.0,0.2620003223419189,0.8078303337097168,0.8078303337097168,1.0,1.0,-1.1523747444152832,0.4864223301410675,0.6659524440765381,0.223426342010498,0.0,0.0,1.0,52.400997161865234,64.0,-32.37923812866211,-4562.50927734375,189.5769195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,299.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017728596925735,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001032865111483,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413280,293.1134033203125,297.1499938964844,293.1499938964844,0.1475779712200164,-3200.94140625,304.1434936523437,0.7355449199676514,0.1649550646543502,0.1496767252683639,293.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661865234375,0.482248306274414,0.050000000745058,0.0490972213447093,293.1101379394531,297.1499938964844,293.1499938964844,0.3472169637680053,-4841.39111328125,304.1406555175781,0.9170743823051452,0.3228450715541839,0.2264210730791092,293.1161499023437,297.1499938964844,293.1499938964844,0.3407224416732788,-6460.21240234375,304.14080810546875,0.9120253920555116,0.3181454539299011,0.3021267652511596,293.02716064453125,297.1499938964844,293.1499938964844,0.0026107088197022,-1162.62646484375,290.581298828125,0.482248306274414,0.050000000745058,0.232896089553833,286.46356201171875,291.1499938964844,267.6700134277344,266.28826904296875,282.4924011230469,293.30975341796875,286.46112060546875,1.0,0.2620003223419189,0.8078303337097168,0.8078303337097168,1.0,1.0,-1.1523747444152832,0.4864223301410675,0.6659524440765381,0.223426342010498,0.0,0.0,1.0,52.400997161865234,64.0,-32.37923812866211,-4562.50927734375,189.5769195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,299.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017728596925735,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001032865111483,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413340,293.1137084960937,297.1499938964844,293.1499938964844,0.1489161252975464,-3224.02734375,304.1434326171875,0.7294226884841919,0.1658191531896591,0.1505599170923233,293.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.4764052331447601,0.050000000745058,0.0492111183702945,293.1109619140625,297.1499938964844,293.1499938964844,0.349118024110794,-4861.9677734375,304.1405944824219,0.9068443179130554,0.3236842453479767,0.2270870804786682,293.1162109375,297.1499938964844,293.1499938964844,0.3426189422607422,-6488.16357421875,304.1407165527344,0.9022469520568848,0.31899493932724,0.3030394315719604,293.02374267578125,297.1499938964844,293.1499938964844,0.002663527149707,-1186.92333984375,290.6343688964844,0.4764052331447601,0.050000000745058,0.2334363609552383,286.4403381347656,291.1499938964844,267.6499938964844,266.2701721191406,282.4779968261719,293.3002319335937,286.4378967285156,1.0,0.2662267684936523,0.8074607849121094,0.8074607849121094,1.0,1.0,-1.1561150550842283,0.4880211055278778,0.6680939197540283,0.2244159430265426,0.0,0.0,1.0,55.33999252319336,67.0,-32.32268142700195,-4567.279296875,196.53990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,299.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018985584378242,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034140805131,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413400,293.1137084960937,297.1499938964844,293.1499938964844,0.1489161252975464,-3224.02734375,304.1434326171875,0.7294226884841919,0.1658191531896591,0.1505599170923233,293.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.4764052331447601,0.050000000745058,0.0492111183702945,293.1109619140625,297.1499938964844,293.1499938964844,0.349118024110794,-4861.9677734375,304.1405944824219,0.9068443179130554,0.3236842453479767,0.2270870804786682,293.1162109375,297.1499938964844,293.1499938964844,0.3426189422607422,-6488.16357421875,304.1407165527344,0.9022469520568848,0.31899493932724,0.3030394315719604,293.02374267578125,297.1499938964844,293.1499938964844,0.002663527149707,-1186.92333984375,290.6343688964844,0.4764052331447601,0.050000000745058,0.2334363609552383,286.4403381347656,291.1499938964844,267.6499938964844,266.2701721191406,282.4779968261719,293.3002319335937,286.4378967285156,1.0,0.2662267684936523,0.8074607849121094,0.8074607849121094,1.0,1.0,-1.1561150550842283,0.4880211055278778,0.6680939197540283,0.2244159430265426,0.0,0.0,1.0,55.33999252319336,67.0,-32.32268142700195,-4567.279296875,196.53990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,299.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018985584378242,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034140805131,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413460,293.1139831542969,297.1499938964844,293.1499938964844,0.1502633839845657,-3247.217041015625,304.14337158203125,0.7236602306365967,0.1666841506958007,0.1514461189508438,293.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.4702177941799164,0.050000000745058,0.0493272356688976,293.1116943359375,297.1499938964844,293.1499938964844,0.3510350286960602,-4882.68505859375,304.1405334472656,0.8978872299194336,0.3245277404785156,0.2277588248252868,293.1162109375,297.1499938964844,293.1499938964844,0.3445304632186889,-6516.2861328125,304.140625,0.8934563398361206,0.3198490142822265,0.3039585649967193,293.0204162597656,297.1499938964844,293.1499938964844,0.0027175846043974,-1211.7860107421875,290.6889953613281,0.4702177941799164,0.050000000745058,0.2339871674776077,286.41717529296875,291.1499938964844,267.6300048828125,266.2522888183594,282.4637145996094,293.2911071777344,286.41473388671875,1.0,0.2704546749591827,0.8070789575576782,0.8070789575576782,1.0,1.0,-1.159888744354248,0.4896370768547058,0.670251727104187,0.2254053056240081,0.0,0.0,1.0,58.33567428588867,70.0,-32.22855758666992,-4572.09228515625,203.6687164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,299.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020259261131286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035433451761,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413520,293.1139831542969,297.1499938964844,293.1499938964844,0.1502633839845657,-3247.217041015625,304.14337158203125,0.7236602306365967,0.1666841506958007,0.1514461189508438,293.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.4702177941799164,0.050000000745058,0.0493272356688976,293.1116943359375,297.1499938964844,293.1499938964844,0.3510350286960602,-4882.68505859375,304.1405334472656,0.8978872299194336,0.3245277404785156,0.2277588248252868,293.1162109375,297.1499938964844,293.1499938964844,0.3445304632186889,-6516.2861328125,304.140625,0.8934563398361206,0.3198490142822265,0.3039585649967193,293.0204162597656,297.1499938964844,293.1499938964844,0.0027175846043974,-1211.7860107421875,290.6889953613281,0.4702177941799164,0.050000000745058,0.2339871674776077,286.41717529296875,291.1499938964844,267.6300048828125,266.2522888183594,282.4637145996094,293.2911071777344,286.41473388671875,1.0,0.2704546749591827,0.8070789575576782,0.8070789575576782,1.0,1.0,-1.159888744354248,0.4896370768547058,0.670251727104187,0.2254053056240081,0.0,0.0,1.0,58.33567428588867,70.0,-32.22855758666992,-4572.09228515625,203.6687164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,299.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020259261131286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035433451761,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413580,293.1142272949219,297.1499938964844,293.1499938964844,0.1516181081533432,-3270.4814453125,304.1433410644531,0.7181715965270996,0.1675494313240051,0.1523342579603195,293.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.4634248912334442,0.050000000745058,0.0494449883699417,293.1123046875,297.1499938964844,293.1499938964844,0.3529626429080963,-4903.48193359375,304.1404724121094,0.8895711898803711,0.3253739476203918,0.2284337431192398,293.1162109375,297.1499938964844,293.1499938964844,0.3464553356170654,-6544.55419921875,304.1405334472656,0.8852203488349915,0.3207075893878937,0.3048836290836334,293.0171813964844,297.1499938964844,293.1499938964844,0.0027728739660233,-1237.2078857421875,290.7451477050781,0.4634248912334442,0.050000000745058,0.2345457226037979,286.3941345214844,291.1499938964844,267.6099853515625,266.234619140625,282.4495849609375,293.2823486328125,286.3916931152344,1.0,0.2746638655662536,0.8066971898078918,0.8066971898078918,1.0,1.0,-1.1636871099472046,0.4912676215171814,0.6724194884300232,0.2263923734426498,0.0,0.0,1.0,61.37307357788086,73.0,-32.09624481201172,-4576.9443359375,210.9324645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,299.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021534875035286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036728062899,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413640,293.1142272949219,297.1499938964844,293.1499938964844,0.1516181081533432,-3270.4814453125,304.1433410644531,0.7181715965270996,0.1675494313240051,0.1523342579603195,293.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.4634248912334442,0.050000000745058,0.0494449883699417,293.1123046875,297.1499938964844,293.1499938964844,0.3529626429080963,-4903.48193359375,304.1404724121094,0.8895711898803711,0.3253739476203918,0.2284337431192398,293.1162109375,297.1499938964844,293.1499938964844,0.3464553356170654,-6544.55419921875,304.1405334472656,0.8852203488349915,0.3207075893878937,0.3048836290836334,293.0171813964844,297.1499938964844,293.1499938964844,0.0027728739660233,-1237.2078857421875,290.7451477050781,0.4634248912334442,0.050000000745058,0.2345457226037979,286.3941345214844,291.1499938964844,267.6099853515625,266.234619140625,282.4495849609375,293.2823486328125,286.3916931152344,1.0,0.2746638655662536,0.8066971898078918,0.8066971898078918,1.0,1.0,-1.1636871099472046,0.4912676215171814,0.6724194884300232,0.2263923734426498,0.0,0.0,1.0,61.37307357788086,73.0,-32.09624481201172,-4576.9443359375,210.9324645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,299.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021534875035286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036728062899,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413700,293.11431884765625,297.1499938964844,293.1499938964844,0.1522977799177169,-3282.1328125,304.143310546875,0.7155013680458069,0.1679819673299789,0.1527787148952484,293.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.4598639607429504,0.050000000745058,0.0495043098926544,293.1125793457031,297.1499938964844,293.1499938964844,0.3539299666881561,-4913.9052734375,304.14044189453125,0.8856183290481567,0.3257980644702911,0.228772222995758,293.1161804199219,297.1499938964844,293.1499938964844,0.3474223911762237,-6558.73681640625,304.1405029296875,0.8813121318817139,0.3211385309696197,0.3053482174873352,293.0155944824219,297.1499938964844,293.1499938964844,0.0028008110821247,-1250.05224609375,290.7738037109375,0.4598639607429504,0.050000000745058,0.2348271310329437,286.38262939453125,291.1499938964844,267.6000061035156,266.22589111328125,282.44256591796875,293.2781066894531,286.3802185058594,1.0,0.2767563462257385,0.8065062761306763,0.8065062761306763,1.0,1.0,-1.1655936241149902,0.4920876026153564,0.673505961894989,0.2268843650817871,0.0,0.0,1.0,62.90324020385742,73.0,-32.01761245727539,-4579.3837890625,214.6064300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,299.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022169217467308,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037371839629,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413760,293.1144104003906,297.1499938964844,293.1499938964844,0.1529787480831146,-3293.793701171875,304.1432800292969,0.7128629684448242,0.1684143096208572,0.1532232910394668,293.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37371826171875,0.4564469158649444,0.050000000745058,0.0495638959109783,293.1128234863281,297.1499938964844,293.1499938964844,0.3548993766307831,-4924.34228515625,304.1404113769531,0.8817988038063049,0.3262227475643158,0.2291113138198852,293.1161804199219,297.1499938964844,293.1499938964844,0.3483920991420746,-6572.94580078125,304.1404724121094,0.877539873123169,0.3215704262256622,0.3058139383792877,293.0140075683594,297.1499938964844,293.1499938964844,0.0028293360956013,-1263.1593017578125,290.80279541015625,0.4564469158649444,0.050000000745058,0.2351097911596298,286.3711853027344,291.1499938964844,267.5899963378906,266.2171936035156,282.43560791015625,293.27398681640625,286.3687744140625,1.0,0.2788394689559936,0.806308925151825,0.806308925151825,1.0,1.0,-1.1675039529800415,0.4929097592830658,0.6745942234992981,0.2273744493722915,0.0,0.0,1.0,64.44005584716797,76.0,-31.928741455078125,-4581.826171875,218.30633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,299.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022799834609031,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001038011832861,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413820,293.1145935058594,297.1499938964844,293.1499938964844,0.1543438285589218,-3317.128173828125,304.14324951171875,0.7076408863067627,0.1692781597375869,0.1541122943162918,293.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.4500450193881988,0.050000000745058,0.0496836267411708,293.11328125,297.1499938964844,293.1499938964844,0.3568433821201324,-4945.24462890625,304.140380859375,0.8745552897453308,0.3270733654499054,0.229790911078453,293.1161193847656,297.1499938964844,293.1499938964844,0.3503389358520508,-6601.43359375,304.1404113769531,0.8703966736793518,0.3224370777606964,0.3067487180233001,293.0109558105469,297.1499938964844,293.1499938964844,0.0028869272209703,-1289.6170654296875,290.8619384765625,0.4500450193881988,0.050000000745058,0.2356777340173721,286.348388671875,291.1499938964844,267.57000732421875,266.2000427246094,282.4217834472656,293.2660217285156,286.34600830078125,1.0,0.2829718589782715,0.8059142231941223,0.8059142231941223,1.0,1.0,-1.1713342666625977,0.4945612847805023,0.676772952079773,0.2283496856689453,0.0,0.0,1.0,67.52796936035156,79.0,-31.72455406188965,-4586.72509765625,225.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,299.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024044901132583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103927537566,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413880,293.1145935058594,297.1499938964844,293.1499938964844,0.1543438285589218,-3317.128173828125,304.14324951171875,0.7076408863067627,0.1692781597375869,0.1541122943162918,293.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.4500450193881988,0.050000000745058,0.0496836267411708,293.11328125,297.1499938964844,293.1499938964844,0.3568433821201324,-4945.24462890625,304.140380859375,0.8745552897453308,0.3270733654499054,0.229790911078453,293.1161193847656,297.1499938964844,293.1499938964844,0.3503389358520508,-6601.43359375,304.1404113769531,0.8703966736793518,0.3224370777606964,0.3067487180233001,293.0109558105469,297.1499938964844,293.1499938964844,0.0028869272209703,-1289.6170654296875,290.8619384765625,0.4500450193881988,0.050000000745058,0.2356777340173721,286.348388671875,291.1499938964844,267.57000732421875,266.2000427246094,282.4217834472656,293.2660217285156,286.34600830078125,1.0,0.2829718589782715,0.8059142231941223,0.8059142231941223,1.0,1.0,-1.1713342666625977,0.4945612847805023,0.676772952079773,0.2283496856689453,0.0,0.0,1.0,67.52796936035156,79.0,-31.72455406188965,-4586.72509765625,225.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,299.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024044901132583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103927537566,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
413940,293.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432189941406,0.7026172280311584,0.0,0.1549992114305496,293.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.4441905617713928,0.0,0.0498039349913597,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8678125143051147,0.0,0.2304704040288925,293.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8637599945068359,0.0,0.307685911655426,293.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.4441905617713928,0.0,0.2362484186887741,286.32574462890625,294.1499938964844,267.54998779296875,266.18316650390625,282.4081420898437,293.2585144042969,286.3233947753906,0.0,0.0,0.8055195212364197,0.8055195212364197,1.0,1.0,-1.1751688718795776,0.4962188601493835,0.6789499521255493,0.2293161153793335,0.0,0.0,0.0,70.63046264648438,60.0,-31.493972778320312,-4607.27099609375,233.3150177001953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,299.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432189941406,0.7026172280311584,0.0,0.1549992114305496,293.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.4441905617713928,0.0,0.0498039349913597,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8678125143051147,0.0,0.2304704040288925,293.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8637599945068359,0.0,0.307685911655426,293.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.4441905617713928,0.0,0.2362484186887741,286.32574462890625,294.1499938964844,267.54998779296875,266.18316650390625,282.4081420898437,293.2585144042969,286.3233947753906,0.0,0.0,0.8055195212364197,0.8055195212364197,1.0,1.0,-1.1751688718795776,0.4962188601493835,0.6789499521255493,0.2293161153793335,0.0,0.0,0.0,70.63046264648438,60.0,-31.493972778320312,-4607.27099609375,233.3150177001953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,299.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0006855709361843,293.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.000306162139168,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0009369595209136,292.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0012525615748018,292.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.001452301396057,286.4185791015625,294.1499938964844,267.5289001464844,266.16552734375,275.0085754394531,274.1097412109375,286.3392944335937,0.0,0.0,0.3580955862998962,0.3580955862998962,1.0,1.0,-0.005561149213463,0.0170287545770406,-0.0114676058292388,-0.1088650822639465,0.0,0.0,0.0,-0.0450579486787319,60.0,-369.6037902832031,-0.0,-2.1080802525830222e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5132703515118658e-17,1.513286067943504e-17,-1.568582383538495e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0006855709361843,293.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.000306162139168,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0009369595209136,292.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0012525615748018,292.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.001452301396057,286.4185791015625,294.1499938964844,267.5289001464844,266.16552734375,275.0085754394531,274.1097412109375,286.3392944335937,0.0,0.0,0.3580955862998962,0.3580955862998962,1.0,1.0,-0.005561149213463,0.0170287545770406,-0.0114676058292388,-0.1088650822639465,0.0,0.0,0.0,-0.0450579486787319,60.0,-369.6037902832031,-0.0,-2.1080802525830222e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5132703515118658e-17,1.513286067943504e-17,-1.568582383538495e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786560058594,0.0,0.0,0.0001447710819775,293.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0001400935725541,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001245976454811,292.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001682194852037,292.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,0.0006645435933023,286.4183044433594,294.1499938964844,267.5175476074219,266.15606689453125,274.84112548828125,269.71435546875,286.3354187011719,0.0,0.0,0.129128098487854,0.129128098487854,1.0,1.0,-0.0014900759560987,0.0023789980914443,-0.0008889221353456,-0.1232319995760917,0.0,0.0,0.0,-0.0287620853632688,60.0,-158.1691131591797,-0.0,-1.515173551069893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6086643430239022e-20,1.608680983571381e-20,-1.6674631200580317e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7577819824219,0.0,0.0,0.0001286805782001,293.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,0.0001351735263597,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.0001004072692012,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.0001359305460937,292.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,0.0006412050570361,286.41815185546875,294.1499938964844,267.5057067871094,266.1462097167969,274.75,268.2366027832031,286.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700169511139,4.871869663247708e-08,0.0013699682895094,-0.1257331073284149,0.0,0.0,0.0,-0.0289826486259698,60.0,-68.9365005493164,-0.0,-1.2791902292974558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2926622851004656e-20,-1.292675694473677e-20,1.3399106926184494e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,0.0001282899174839,293.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0001350847305729,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.979020978789777e-05,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,0.0001351075043203,292.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,0.0006407838081941,286.4179992675781,294.1499938964844,267.49334716796875,266.1359558105469,274.6619567871094,267.74127197265625,286.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669286854565,4.876897108374578e-08,0.0013668799074366,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-36.21673583984375,-0.0,-1.2739475607759232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178649902344,0.0,0.0,0.0001283187739318,293.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0001351237297058,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.980429604183882e-05,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0001351269020233,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.0006409688503481,286.4178466796875,294.1499938964844,267.4804992675781,266.1252746582031,274.5748291015625,267.56982421875,286.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.8819465803262574e-08,0.0013672228669747,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-24.358572006225582,-0.0,-1.2745870492381073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,0.0001283948513446,293.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001352041872451,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.986315126297995e-05,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.000135206602863,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.0006413504015654,286.41748046875,294.1499938964844,267.4533996582031,266.10284423828125,274.4031982421875,267.47393798828125,286.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-18.508487701416016,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,0.0001283948513446,293.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001352041872451,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.986315126297995e-05,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.000135206602863,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.0006413504015654,286.41748046875,294.1499938964844,267.4533996582031,266.10284423828125,274.4031982421875,267.47393798828125,286.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-18.508487701416016,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,0.0001284653844777,293.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0001352784893242,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.991800470743328e-05,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0001352808758383,292.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0006417029071599,286.4170837402344,294.1499938964844,267.4245300292969,266.0790100097656,274.23492431640625,267.4383850097656,286.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-17.7626895904541,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,0.0001284653844777,293.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0001352784893242,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.991800470743328e-05,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0001352808758383,292.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0006417029071599,286.4170837402344,294.1499938964844,267.4245300292969,266.0790100097656,274.23492431640625,267.4383850097656,286.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-17.7626895904541,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,0.0001285304024349,293.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001353469851892,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.996857261285186e-05,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0001353493280475,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0006420278223231,286.4166564941406,294.1499938964844,267.3940124511719,266.0538024902344,274.0699157714844,267.40777587890625,286.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-17.685165405273438,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,0.0001285304024349,293.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001353469851892,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.996857261285186e-05,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0001353493280475,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0006420278223231,286.4166564941406,294.1499938964844,267.3940124511719,266.0538024902344,274.0699157714844,267.40777587890625,286.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-17.685165405273438,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,0.0001285897160414,293.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0001354094856651,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0001000146949081,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001354117848677,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.0006423242739401,286.4161682128906,294.1499938964844,267.3619079589844,266.0273742675781,273.9080810546875,267.37628173828125,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-17.6949520111084,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,0.0001285897160414,293.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0001354094856651,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0001000146949081,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001354117848677,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.0006423242739401,286.4161682128906,294.1499938964844,267.3619079589844,266.0273742675781,273.9080810546875,267.37628173828125,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-17.6949520111084,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0001286169572267,293.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0001354381820419,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0001000358752207,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.0001354404666926,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,0.000642460421659,286.4158935546875,294.1499938964844,267.3453063964844,266.01373291015625,273.82830810546875,267.3599853515625,286.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-17.70502281188965,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,0.0001286424521822,293.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0001354650303255,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0001000557022052,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0001354673004243,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,0.0006425877800211,286.4156188964844,294.1499938964844,267.328369140625,265.9997863769531,273.749267578125,267.3433532714844,286.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-17.7158203125,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911804199219,0.0,0.0,0.0001286878541577,293.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001355128770228,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0001000910051516,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0001355151034658,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,0.000642814731691,286.4150390625,294.1499938964844,267.2934875488281,265.9711608886719,273.59344482421875,267.3090515136719,286.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-17.737895965576172,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911804199219,0.0,0.0,0.0001286878541577,293.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001355128770228,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0001000910051516,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0001355151034658,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,0.000642814731691,286.4150390625,294.1499938964844,267.2934875488281,265.9711608886719,273.59344482421875,267.3090515136719,286.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-17.737895965576172,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0001287253398913,293.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0001355523709207,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001001201526378,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0001355545682599,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,0.0006430021021515,286.41436767578125,294.1499938964844,267.2574157714844,265.9415588378906,273.4404602050781,267.2734680175781,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-17.759925842285156,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
