time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0001287253398913,293.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0001355523709207,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001001201526378,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0001355545682599,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,0.0006430021021515,286.41436767578125,294.1499938964844,267.2574157714844,265.9415588378906,273.4404602050781,267.2734680175781,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-17.759925842285156,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0001287544582737,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0001355830609099,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001001427954179,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001355852145934,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0006431476795114,286.41363525390625,294.1499938964844,267.22021484375,265.9110717773437,273.2902526855469,267.2367553710937,286.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-17.781740188598633,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0001287544582737,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0001355830609099,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001001427954179,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001355852145934,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0006431476795114,286.41363525390625,294.1499938964844,267.22021484375,265.9110717773437,273.2902526855469,267.2367553710937,286.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-17.781740188598633,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0001287749182665,293.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0001356046414002,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,0.0001001587006612,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0001356067514279,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0006432500085793,286.412841796875,294.1499938964844,267.1820068359375,265.8797912597656,273.14276123046875,267.198974609375,286.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-17.80329132080078,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0001287749182665,293.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0001356046414002,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,0.0001001587006612,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0001356067514279,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0006432500085793,286.412841796875,294.1499938964844,267.1820068359375,265.8797912597656,273.14276123046875,267.198974609375,286.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-17.80329132080078,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682556152344,0.0,0.0,0.0001287818449782,293.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0001356119464617,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0001001640848699,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0001356140419375,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0006432846421375,286.41241455078125,294.1499938964844,267.1625671386719,265.8638610839844,273.07000732421875,267.17974853515625,286.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-17.8139591217041,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,0.0001287865597987,293.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001356169232167,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,0.0001001677446765,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.0001356190041406,292.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,0.0006433082744479,286.4119567871094,294.1499938964844,267.1429138183594,265.8478088378906,272.9978942871094,267.1602783203125,286.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-17.82454490661621,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175354003906,0.0,0.0,0.0001287893392145,293.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001356198772555,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0001001699056359,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001356219290755,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0006433223024941,286.4109802246094,294.1499938964844,267.10302734375,265.8152160644531,272.8555603027344,267.1207275390625,286.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-17.845455169677734,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175354003906,0.0,0.0,0.0001287893392145,293.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001356198772555,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0001001699056359,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001356219290755,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0006433223024941,286.4109802246094,294.1499938964844,267.10302734375,265.8152160644531,272.8555603027344,267.1207275390625,286.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-17.845455169677734,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0001287852501263,293.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001356155989924,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,0.0001001667114906,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0001356176071567,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0006433019880205,286.409912109375,294.1499938964844,267.0625,265.7821350097656,272.7156982421875,267.0805053710937,286.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-17.866043090820312,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0001287852501263,293.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001356155989924,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,0.0001001667114906,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0001356176071567,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0006433019880205,286.409912109375,294.1499938964844,267.0625,265.7821350097656,272.7156982421875,267.0805053710937,286.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-17.866043090820312,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,0.0001287836348637,293.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0001356139255221,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,0.0001001654527499,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001356159045826,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0006432940717786,286.40875244140625,294.1499938964844,267.0213928222656,265.7486267089844,272.5782165527344,267.0396423339844,286.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-17.88710594177246,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,0.0001287836348637,293.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0001356139255221,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,0.0001001654527499,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001356159045826,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0006432940717786,286.40875244140625,294.1499938964844,267.0213928222656,265.7486267089844,272.5782165527344,267.0396423339844,286.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-17.88710594177246,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,0.0001287826307816,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0001356128777842,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0001001646596705,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0001356148277409,292.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0006432891241274,286.4075012207031,294.1499938964844,266.9798583984375,265.7147827148437,272.443115234375,266.9983215332031,286.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-17.9090633392334,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,0.0001287826307816,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0001356128777842,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0001001646596705,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0001356148277409,292.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0006432891241274,286.4075012207031,294.1499938964844,266.9798583984375,265.7147827148437,272.443115234375,266.9983215332031,286.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-17.9090633392334,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0001287811755901,293.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001356113643851,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.0001001635318971,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,0.0001356132997898,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0006432819645851,286.4068298339844,294.1499938964844,266.958984375,265.69775390625,272.3764038085937,266.9774780273437,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-17.920238494873047,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,0.0001287785125896,293.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001356085704173,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,0.0001001614509732,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0001356104912701,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0006432686932384,286.4061279296875,294.1499938964844,266.93798828125,265.6806945800781,272.31024169921875,266.9565734863281,286.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-17.93144989013672,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,0.0001287679478991,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.000135597467306,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,0.0001001532291411,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001355993445031,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0006432160153053,286.4046630859375,294.1499938964844,266.8959045410156,265.6464538574219,272.1795959472656,266.9145812988281,286.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-17.95368766784668,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,0.0001287679478991,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.000135597467306,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,0.0001001532291411,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001355993445031,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0006432160153053,286.4046630859375,294.1499938964844,266.8959045410156,265.6464538574219,272.1795959472656,266.9145812988281,286.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-17.95368766784668,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,0.0001287482155021,293.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001355767162749,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,0.0001001378768705,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0001355785643681,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0006431175279431,286.403076171875,294.1499938964844,266.85369873046875,265.6121826171875,272.0511169433594,266.8724365234375,286.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-17.975252151489258,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,0.0001287482155021,293.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001355767162749,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,0.0001001378768705,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0001355785643681,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0006431175279431,286.403076171875,294.1499938964844,266.85369873046875,265.6121826171875,272.0511169433594,266.8724365234375,286.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-17.975252151489258,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0001287174527533,293.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0001355443528154,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18951416015625,0.0,0.0,0.0001001139462459,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,0.0001355461718048,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0006429640343412,286.4013977050781,294.1499938964844,266.8114929199219,265.57794189453125,271.9247131347656,266.83026123046875,286.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-17.995702743530273,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0001287174527533,293.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0001355443528154,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18951416015625,0.0,0.0,0.0001001139462459,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,0.0001355461718048,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0006429640343412,286.4013977050781,294.1499938964844,266.8114929199219,265.57794189453125,271.9247131347656,266.83026123046875,286.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-17.995702743530273,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0001286747719859,293.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0001354994165012,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001000807387754,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,0.0001355012063868,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0006427509360946,286.39959716796875,294.1499938964844,266.7694091796875,265.5438537597656,271.8004150390625,266.7881164550781,286.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-18.014726638793945,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0001286747719859,293.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0001354994165012,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001000807387754,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,0.0001355012063868,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0006427509360946,286.39959716796875,294.1499938964844,266.7694091796875,265.5438537597656,271.8004150390625,266.7881164550781,286.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-18.014726638793945,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0001286489277845,293.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0001354722189716,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675720214844,0.0,0.0,0.0001000606425805,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001354739943053,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0006426218897104,286.3986511230469,294.1499938964844,266.7484436035156,265.52685546875,271.7390441894531,266.7671203613281,285.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-18.023637771606445,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,0.0001286202168557,293.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,0.0001354419946437,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,0.0001000382981146,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745910644531,0.0,0.0,0.0001354437408735,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,0.0006424784660339,286.3976745605469,294.1499938964844,266.7275390625,265.50994873046875,271.6781616210937,266.7461853027344,285.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-18.032133102416992,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,0.0001285547332372,293.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001353730622213,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,9.998735913541168e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001353747793473,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0006421515136025,286.3956298828125,294.1499938964844,266.6860046386719,265.4764099121094,271.55792236328125,266.7044982910156,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-18.04787254333496,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,0.0001285547332372,293.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001353730622213,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,9.998735913541168e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001353747793473,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0006421515136025,286.3956298828125,294.1499938964844,266.6860046386719,265.4764099121094,271.55792236328125,266.7044982910156,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-18.04787254333496,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,0.0001284800382563,293.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001352944236714,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,9.992926061386244e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.0001352961116936,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0006417784607037,286.3934631347656,294.1499938964844,266.6448974609375,265.4432678222656,271.43963623046875,266.6632385253906,285.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-18.06200408935547,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,0.0001284800382563,293.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001352944236714,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,9.992926061386244e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.0001352961116936,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0006417784607037,286.3934631347656,294.1499938964844,266.6448974609375,265.4432678222656,271.43963623046875,266.6632385253906,285.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-18.06200408935547,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.00012839838746,293.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001352084655081,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.98657415038906e-05,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.0001352101244265,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.000641370716039,286.3912048339844,294.1499938964844,266.6043701171875,265.41064453125,271.3232727050781,266.6224975585937,285.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-18.074676513671875,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.00012839838746,293.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001352084655081,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.98657415038906e-05,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.0001352101244265,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.000641370716039,286.3912048339844,294.1499938964844,266.6043701171875,265.41064453125,271.3232727050781,266.6224975585937,285.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-18.074676513671875,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.000128312385641,293.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001351179234916,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,9.97988463495858e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001351195533061,292.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0006409412017092,286.3888244628906,294.1499938964844,266.56451416015625,265.37860107421875,271.2088623046875,266.5823669433594,285.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-18.08611869812012,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.000128312385641,293.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001351179234916,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,9.97988463495858e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001351195533061,292.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0006409412017092,286.3888244628906,294.1499938964844,266.56451416015625,265.37860107421875,271.2088623046875,266.5823669433594,285.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-18.08611869812012,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,0.0001282685989281,293.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0001350718230241,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,9.97647875919938e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0001350734382867,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0006407225737348,286.3875732421875,294.1499938964844,266.5448608398437,265.36285400390625,271.15234375,266.56256103515625,285.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-18.09145164489746,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,0.0001282247394556,293.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0001350256352452,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,9.97306706267409e-05,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0001350272505078,292.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0006405035383068,286.38629150390625,294.1499938964844,266.5254211425781,265.3472900390625,271.0963134765625,266.54296875,285.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-18.096576690673828,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,0.0001281381119042,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001349344383925,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758972167969,0.0,0.0,9.966329525923356e-05,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,0.0001349360245512,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0006400708807632,286.3836669921875,294.1499938964844,266.4872131347656,265.3167419433594,270.98565673828125,266.50439453125,285.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-18.106332778930664,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,0.0001281381119042,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001349344383925,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758972167969,0.0,0.0,9.966329525923356e-05,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,0.0001349360245512,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0006400708807632,286.3836669921875,294.1499938964844,266.4872131347656,265.3167419433594,270.98565673828125,266.50439453125,285.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-18.106332778930664,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
