time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0001280549913644,292.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0001348469377262,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,9.959864837583154e-05,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,0.0001348484947811,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0006396558601409,286.38092041015625,294.1499938964844,266.45001220703125,265.287109375,270.8768005371094,266.4667663574219,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644391437992,4.848813617286397e-08,0.00136439059861,-0.1251461803913116,0.0,0.0,0.0,-0.0288500878959894,60.0,-18.11562728881836,-0.0,-1.2693104167738056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0001280549913644,292.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0001348469377262,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,9.959864837583154e-05,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,0.0001348484947811,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0006396558601409,286.38092041015625,294.1499938964844,266.45001220703125,265.287109375,270.8768005371094,266.4667663574219,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644391437992,4.848813617286397e-08,0.00136439059861,-0.1251461803913116,0.0,0.0,0.0,-0.0288500878959894,60.0,-18.11562728881836,-0.0,-1.2693104167738056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0001279809366678,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001347689831163,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,9.954103734344244e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,0.0001347704965155,292.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0006392860086634,286.3780212402344,294.1499938964844,266.413330078125,265.2585144042969,270.7697448730469,266.429931640625,285.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-18.125057220458984,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0001279809366678,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001347689831163,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,9.954103734344244e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,0.0001347704965155,292.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0006392860086634,286.3780212402344,294.1499938964844,266.413330078125,265.2585144042969,270.7697448730469,266.429931640625,285.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-18.125057220458984,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0001279211282962,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001347060024272,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,9.949450759449974e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0001347075012745,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0006389872869476,286.3750305175781,294.1499938964844,266.3766784667969,265.23101806640625,270.6644592285156,266.3932800292969,285.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-18.13606071472168,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0001279211282962,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001347060024272,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,9.949450759449974e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0001347075012745,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0006389872869476,286.3750305175781,294.1499938964844,266.3766784667969,265.23101806640625,270.6644592285156,266.3932800292969,285.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-18.13606071472168,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0001278963318327,292.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0001346799108432,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,9.947522630682216e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,0.0001346813951386,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0006388635374605,286.3734741210937,294.1499938964844,266.3583374023437,265.2176208496094,270.6124572753906,266.3749694824219,285.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-18.14232635498047,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.0001278748677577,292.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,0.0001346573117189,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,9.94585279840976e-05,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0001346587814623,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0006387563189491,286.3719177246094,294.1499938964844,266.3399963378906,265.2044677734375,270.56085205078125,266.35662841796875,285.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-18.149089813232425,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,0.0001278415875276,292.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001346222998108,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,9.943264012690634e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204467773437,0.0,0.0,0.0001346237404504,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0006385901942849,286.36865234375,294.1499938964844,266.3033447265625,265.1788024902344,270.4588928222656,266.32000732421875,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-18.164077758789062,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,0.0001278415875276,292.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001346222998108,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,9.943264012690634e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204467773437,0.0,0.0,0.0001346237404504,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0006385901942849,286.36865234375,294.1499938964844,266.3033447265625,265.1788024902344,270.4588928222656,266.32000732421875,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-18.164077758789062,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0001278206036658,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001346002100035,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,9.941632015397772e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0001346016360912,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0006384854787029,286.36529541015625,294.1499938964844,266.26666259765625,265.1539306640625,270.3585510253906,266.2833251953125,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-18.180965423583984,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0001278206036658,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001346002100035,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,9.941632015397772e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0001346016360912,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0006384854787029,286.36529541015625,294.1499938964844,266.26666259765625,265.1539306640625,270.3585510253906,266.2833251953125,285.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-18.180965423583984,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0001278110576095,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.000134590169182,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,9.94088768493384e-05,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001345915661659,292.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0006384378066286,286.36181640625,294.1499938964844,266.2300109863281,265.1296691894531,270.2597351074219,266.2466735839844,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-18.19963455200196,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0001278110576095,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.000134590169182,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,9.94088768493384e-05,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001345915661659,292.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0006384378066286,286.36181640625,294.1499938964844,266.2300109863281,265.1296691894531,270.2597351074219,266.2466735839844,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-18.19963455200196,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,0.0001278119452763,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0001345911150565,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,9.940956806531176e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805603027344,0.0,0.0,0.0001345924974884,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,0.0006384423468261,286.3581848144531,294.1499938964844,266.1933288574219,265.1059875488281,270.16241455078125,266.21002197265625,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-18.219951629638672,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,0.0001278119452763,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0001345911150565,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,9.940956806531176e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805603027344,0.0,0.0,0.0001345924974884,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,0.0006384423468261,286.3581848144531,294.1499938964844,266.1933288574219,265.1059875488281,270.16241455078125,266.21002197265625,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-18.219951629638672,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001278159761568,292.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0001345953787676,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,9.941269672708586e-05,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,0.0001345967320958,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,0.0006384624866768,286.3563232421875,294.1499938964844,266.17498779296875,265.09429931640625,270.1142883300781,266.1916809082031,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-18.23069190979004,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0001278221898246,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001346019271295,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,9.941752796294168e-05,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001346032804576,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,0.0006384936277754,286.3544616699219,294.1499938964844,266.1566772460937,265.0827331542969,270.0665588378906,266.17333984375,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-18.24178123474121,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0001278406125493,292.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001346213539363,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.9431854323484e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0001346226781606,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.000638585712295,286.3505859375,294.1499938964844,266.1199951171875,265.0598449707031,269.9721069335937,266.1366577148437,285.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-18.26492118835449,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0001278406125493,292.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001346213539363,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.9431854323484e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0001346226781606,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.000638585712295,286.3505859375,294.1499938964844,266.1199951171875,265.0598449707031,269.9721069335937,266.1366577148437,285.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-18.26492118835449,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001278660056414,292.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001346481003565,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.945159399649128e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.000134649395477,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0006387126049958,286.3465881347656,294.1499938964844,266.0833435058594,265.03717041015625,269.8790283203125,266.1000061035156,285.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-18.28923225402832,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001278660056414,292.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001346481003565,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.945159399649128e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.000134649395477,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0006387126049958,286.3465881347656,294.1499938964844,266.0833435058594,265.03717041015625,269.8790283203125,266.1000061035156,285.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-18.28923225402832,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0001278971030842,292.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0001346808567177,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,9.947577927960084e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0001346821372862,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0006388680194504,286.3424987792969,294.1499938964844,266.0466613769531,265.0146789550781,269.78729248046875,266.0633239746094,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-18.31452751159668,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0001278971030842,292.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0001346808567177,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,9.947577927960084e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0001346821372862,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0006388680194504,286.3424987792969,294.1499938964844,266.0466613769531,265.0146789550781,269.78729248046875,266.0633239746094,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-18.31452751159668,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0001279326534131,292.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0001347183133475,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,9.950342791853473e-05,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,0.0001347195793641,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.0006390456692315,286.3382568359375,294.1499938964844,266.010009765625,264.9921875,269.6968688964844,266.0266418457031,285.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-18.34062385559082,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0001279326534131,292.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0001347183133475,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,9.950342791853473e-05,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,0.0001347195793641,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.0006390456692315,286.3382568359375,294.1499938964844,266.010009765625,264.9921875,269.6968688964844,266.0266418457031,285.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-18.34062385559082,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.0001279517018701,292.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0001347383804386,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,9.95182417682372e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0001347396319033,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,0.0006391408969648,286.33612060546875,294.1499938964844,265.9916687011719,264.9809265136719,269.6521301269531,266.00830078125,285.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-18.35391998291016,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0001279714051634,292.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0001347591460216,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,9.953356493497267e-05,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,0.0001347603829344,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675720214844,0.0,0.0,0.0006392393261194,286.3339233398437,294.1499938964844,265.97332763671875,264.9696655273437,269.60772705078125,265.9899597167969,285.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-18.36734390258789,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.000128012150526,292.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001348020596196,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,9.956525173038244e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.0001348032819805,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0006394429365172,286.3294372558594,294.1499938964844,265.9366760253906,264.9469909667969,269.5198059082031,265.9532775878906,285.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-18.39448928833008,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.000128012150526,292.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001348020596196,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,9.956525173038244e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.0001348032819805,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0006394429365172,286.3294372558594,294.1499938964844,265.9366760253906,264.9469909667969,269.5198059082031,265.9532775878906,285.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-18.39448928833008,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.000128053696244,292.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001348458317806,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,9.959755698218942e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,0.0001348470250377,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,0.0006396505632437,286.3248596191406,294.1499938964844,265.8999938964844,264.9240417480469,269.4330749511719,265.9165954589844,285.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-18.421899795532227,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.000128053696244,292.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001348458317806,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,9.959755698218942e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,0.0001348470250377,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,0.0006396505632437,286.3248596191406,294.1499938964844,265.8999938964844,264.9240417480469,269.4330749511719,265.9165954589844,285.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-18.421899795532227,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001280949072679,292.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0001348892401438,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,9.96296075754799e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,0.0001348904188489,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.000639856501948,286.32012939453125,294.1499938964844,265.86334228515625,264.9007568359375,269.3475341796875,265.8799133300781,285.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-18.449398040771484,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001280949072679,292.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0001348892401438,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,9.96296075754799e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,0.0001348904188489,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.000639856501948,286.32012939453125,294.1499938964844,265.86334228515625,264.9007568359375,269.3475341796875,265.8799133300781,285.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-18.449398040771484,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0001281346776522,292.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001349311351077,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,9.96605449472554e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0001349322992609,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0006400552229024,286.3153076171875,294.1499938964844,265.82666015625,264.87701416015625,269.2631225585937,265.8432006835937,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-18.4768180847168,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0001281346776522,292.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001349311351077,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,9.96605449472554e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0001349322992609,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0006400552229024,286.3153076171875,294.1499938964844,265.82666015625,264.87701416015625,269.2631225585937,265.8432006835937,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-18.4768180847168,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0001281536970054,292.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.000134951173095,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,9.967533696908504e-05,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,0.0001349523226963,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,0.0006401502760127,286.3128356933594,294.1499938964844,265.8083190917969,264.8649597167969,269.22137451171875,265.8248596191406,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-18.490447998046875,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.000128171959659,292.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0001349704107269,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,9.968953963834792e-05,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001349715603282,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,0.000640241545625,286.31036376953125,294.1499938964844,265.7900085449219,264.8527526855469,269.1799011230469,265.8065185546875,285.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.0289217513054609,60.0,-18.50399780273437,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0001282057201024,292.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0001350059756077,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,9.97157912934199e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001350070961052,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06597900390625,0.0,0.0,0.0006404102314263,286.3052978515625,294.1499938964844,265.7533264160156,264.8278503417969,269.09771728515625,265.76983642578125,285.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-18.53079032897949,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
