time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0001282057201024,292.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0001350059756077,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,9.97157912934199e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001350070961052,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06597900390625,0.0,0.0,0.0006404102314263,286.3052978515625,294.1499938964844,265.7533264160156,264.8278503417969,269.09771728515625,265.76983642578125,285.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-18.53079032897949,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0001282349257962,292.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001350367383565,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8054504394531,0.0,0.0,9.973849955713376e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0001350378443021,292.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,0.0006405561580322,286.30010986328125,294.1499938964844,265.7166748046875,264.8022155761719,269.0166015625,265.7331848144531,285.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-18.557035446166992,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0001282349257962,292.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001350367383565,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8054504394531,0.0,0.0,9.973849955713376e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0001350378443021,292.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,0.0006405561580322,286.30010986328125,294.1499938964844,265.7166748046875,264.8022155761719,269.0166015625,265.7331848144531,285.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-18.557035446166992,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0001282585726585,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001350616657873,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,9.97568859020248e-05,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.000135062742629,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0006406743777915,286.2948303222656,294.1499938964844,265.67999267578125,264.7757873535156,268.9365539550781,265.6965026855469,285.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-18.58257484436035,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0001282585726585,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001350616657873,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,9.97568859020248e-05,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.000135062742629,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0006406743777915,286.2948303222656,294.1499938964844,265.67999267578125,264.7757873535156,268.9365539550781,265.6965026855469,285.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-18.58257484436035,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001282756857108,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0001350796956103,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,9.977019362850116e-05,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001350807579001,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0006407599430531,286.2894287109375,294.1499938964844,265.6433410644531,264.7484436035156,268.8575439453125,265.6598205566406,285.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-18.60725975036621,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001282756857108,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0001350796956103,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,9.977019362850116e-05,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001350807579001,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0006407599430531,286.2894287109375,294.1499938964844,265.6433410644531,264.7484436035156,268.8575439453125,265.6598205566406,285.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-18.60725975036621,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,0.000128281491925,292.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0001350858219666,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,9.977471199817955e-05,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001350868697045,292.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,0.0006407889304682,286.2866516113281,294.1499938964844,265.625,264.7344055175781,268.81842041015625,265.6414794921875,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-18.619218826293945,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.0001282853190787,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001350898382952,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.977768058888614e-05,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,0.0001350908860331,292.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.0006408080807887,286.28387451171875,294.1499938964844,265.6066589355469,264.7200927734375,268.7795715332031,265.6231384277344,285.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258774995803833,0.0,0.0,0.0,-0.0289916526526212,60.0,-18.63092803955078,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,0.0001282864832319,292.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001350910897599,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,9.97785828076303e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,0.0001350921229459,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,0.0006408139597624,286.2782592773437,294.1499938964844,265.57000732421875,264.690673828125,268.7025756835937,265.58648681640625,285.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-18.65348243713379,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,0.0001282864832319,292.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001350910897599,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,9.97785828076303e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,0.0001350921229459,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,0.0006408139597624,286.2782592773437,294.1499938964844,265.57000732421875,264.690673828125,268.7025756835937,265.58648681640625,285.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-18.65348243713379,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.000128278217744,292.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001350823877146,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,9.977215086109936e-05,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,0.0001350834063487,292.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,0.0006407726905308,286.27252197265625,294.1499938964844,265.5333251953125,264.6600646972656,268.6265563964844,265.5498046875,285.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-18.67473220825196,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.000128278217744,292.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001350823877146,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,9.977215086109936e-05,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,0.0001350834063487,292.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,0.0006407726905308,286.27252197265625,294.1499938964844,265.5333251953125,264.6600646972656,268.6265563964844,265.5498046875,285.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-18.67473220825196,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,0.0001282594748772,292.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001350626698695,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.975756984204054e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0001350636593997,292.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,0.0006406791508197,286.26666259765625,294.1499938964844,265.4966735839844,264.6282043457031,268.5514831542969,265.5131530761719,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-18.694536209106445,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,0.0001282594748772,292.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001350626698695,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.975756984204054e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0001350636593997,292.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,0.0006406791508197,286.26666259765625,294.1499938964844,265.4966735839844,264.6282043457031,268.5514831542969,265.5131530761719,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-18.694536209106445,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,0.0001282291486859,292.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,0.0001350307575194,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,9.973398846341296e-05,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0001350317324977,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0006405277526937,286.2607116699219,294.1499938964844,265.4599914550781,264.594970703125,268.4773864746094,265.4765014648437,285.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662799028679,4.8703501676072853e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-18.712730407714844,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,0.0001282291486859,292.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,0.0001350307575194,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,9.973398846341296e-05,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0001350317324977,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0006405277526937,286.2607116699219,294.1499938964844,265.4599914550781,264.594970703125,268.4773864746094,265.4765014648437,285.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662799028679,4.8703501676072853e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-18.712730407714844,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,0.0001282092853216,292.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001350098464172,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.971852705348284e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0001350108068436,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0006404285668395,286.2576904296875,294.1499938964844,265.4416809082031,264.57781982421875,268.4406433105469,265.4581604003906,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.86787072873085e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445575326681,60.0,-18.72118377685547,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,0.0001281860750168,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001349853991996,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,9.970046812668444e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.000134986359626,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,0.000640312617179,286.254638671875,294.1499938964844,265.42333984375,264.5603332519531,268.4041442871094,265.4398498535156,285.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658204115927,4.864974201268525e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301984012126,60.0,-18.72915840148925,-0.0,-1.2718818709345214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,0.0001281289150938,292.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001349252270301,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,9.965601202566177e-05,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0001349261583527,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0006400271668098,286.2484741210937,294.1499938964844,265.3866577148437,264.5241394042969,268.33184814453125,265.4031982421875,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-18.74359703063965,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,0.0001281289150938,292.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001349252270301,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,9.965601202566177e-05,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0001349261583527,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0006400271668098,286.2484741210937,294.1499938964844,265.3866577148437,264.5241394042969,268.33184814453125,265.4031982421875,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-18.74359703063965,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0001280561991734,292.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001348486694041,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,9.959945600712672e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001348496007267,292.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0006396640092134,286.2422180175781,294.1499938964844,265.3500061035156,264.4863586425781,268.26043701171875,265.3665466308594,285.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644358841702,4.8487759585214014e-08,0.0013643874553963,-0.1251452267169952,0.0,0.0,0.0,-0.0288499016314744,60.0,-18.75584983825684,-0.0,-1.2693044482148252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0001280561991734,292.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001348486694041,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,9.959945600712672e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001348496007267,292.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0006396640092134,286.2422180175781,294.1499938964844,265.3500061035156,264.4863586425781,268.26043701171875,265.3665466308594,285.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644358841702,4.8487759585214014e-08,0.0013643874553963,-0.1251452267169952,0.0,0.0,0.0,-0.0288499016314744,60.0,-18.75584983825684,-0.0,-1.2693044482148252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294860839844,0.0,0.0,0.0001279486023122,292.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0001347353681921,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.951576066669075e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0001347362849628,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0006391265778802,286.2358703613281,294.1499938964844,265.3133239746094,264.44775390625,268.18994140625,265.3299255371094,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632891932502,4.835358424770676e-08,0.0013632408808916,-0.1248015388846397,0.0,0.0,0.0,-0.0287833884358406,60.0,-18.76464462280273,-0.0,-1.2671715410306206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294860839844,0.0,0.0,0.0001279486023122,292.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0001347353681921,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.951576066669075e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0001347362849628,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0006391265778802,286.2358703613281,294.1499938964844,265.3133239746094,264.44775390625,268.18994140625,265.3299255371094,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632891932502,4.835358424770676e-08,0.0013632408808916,-0.1248015388846397,0.0,0.0,0.0,-0.0287833884358406,60.0,-18.76464462280273,-0.0,-1.2671715410306206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0001277885603485,292.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0001345668570138,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,9.939128358382732e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,0.0001345677446806,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0006383272120729,286.2294006347656,294.1499938964844,265.27667236328125,264.4091491699219,268.12030029296875,265.2933349609375,285.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404253122325e-08,0.0013615356292575,-0.1242903620004654,0.0,0.0,0.0,-0.0286844726651906,60.0,-18.766855239868164,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0001277885603485,292.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0001345668570138,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,9.939128358382732e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,0.0001345677446806,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0006383272120729,286.2294006347656,294.1499938964844,265.27667236328125,264.4091491699219,268.12030029296875,265.2933349609375,285.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404253122325e-08,0.0013615356292575,-0.1242903620004654,0.0,0.0,0.0,-0.0286844726651906,60.0,-18.766855239868164,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.0001276895636692,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0001344626070931,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.93142821243964e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0001344634947599,292.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514709472656,0.0,0.0,0.0006378327379934,286.22613525390625,294.1499938964844,265.2583312988281,264.3898620605469,268.0858459472656,265.2750244140625,285.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360528753139,4.8030610599880674e-08,0.0013604807900264,-0.1239741146564483,0.0,0.0,0.0,-0.0286232847720384,60.0,-18.765071868896484,-0.0,-1.2620446909750174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09039306640625,0.0,0.0,0.000127578197862,292.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001343453477602,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,9.922766912495716e-05,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001343462208751,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438720703125,0.0,0.0,0.000637276447378,286.22283935546875,294.1499938964844,265.239990234375,264.3705749511719,268.0516052246094,265.2567443847656,285.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177410202684e-08,0.0013592941686511,-0.1236183494329452,0.0,0.0,0.0,-0.0285544600337743,60.0,-18.7614688873291,-0.0,-1.2598438559052738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0001273190864594,292.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001340724993497,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,9.902612509904428e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001340733579127,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,0.0006359822000376,286.2162170410156,294.1499938964844,265.2033386230469,264.3320007324219,267.9837646484375,265.2201843261719,285.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-18.74894142150879,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0001273190864594,292.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001340724993497,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,9.902612509904428e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001340733579127,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,0.0006359822000376,286.2162170410156,294.1499938964844,265.2033386230469,264.3320007324219,267.9837646484375,265.2201843261719,285.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-18.74894142150879,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001270124776056,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0001337496360065,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,9.878764831228182e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0001337504800176,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,0.0006344506400637,286.2095031738281,294.1499938964844,265.1666564941406,264.29345703125,267.9168701171875,265.1836242675781,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-18.72912979125977,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001270124776056,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0001337496360065,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,9.878764831228182e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0001337504800176,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,0.0006344506400637,286.2095031738281,294.1499938964844,265.1666564941406,264.29345703125,267.9168701171875,265.1836242675781,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-18.72912979125977,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,0.0001266597391804,292.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001333781983703,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.851330105448142e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001333790278295,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0006326887523755,286.20269775390625,294.1499938964844,265.1300048828125,264.2549133300781,267.8508605957031,265.1471252441406,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-18.70228385925293,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,0.0001266597391804,292.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001333781983703,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.851330105448142e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001333790278295,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0006326887523755,286.20269775390625,294.1499938964844,265.1300048828125,264.2549133300781,267.8508605957031,265.1471252441406,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-18.70228385925293,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,0.0001262626319658,292.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0001329600345343,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.820443665375932e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,0.0001329608494415,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0006307052099145,286.1958312988281,294.1499938964844,265.09332275390625,264.2164001464844,267.7857666015625,265.1106262207031,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453239807859,4.625173843919583e-08,0.0013452776474878,-0.1194124445319175,0.0,0.0,0.0,-0.0277414582669734,60.0,-18.66863250732422,-0.0,-1.2339926058757558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,0.0001262626319658,292.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0001329600345343,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.820443665375932e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,0.0001329608494415,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0006307052099145,286.1958312988281,294.1499938964844,265.09332275390625,264.2164001464844,267.7857666015625,265.1106262207031,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453239807859,4.625173843919583e-08,0.0013452776474878,-0.1194124445319175,0.0,0.0,0.0,-0.0277414582669734,60.0,-18.66863250732422,-0.0,-1.2339926058757558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0001260473800357,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0001327333739027,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,9.803701686905696e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.000132734174258,292.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0006296299980022,286.1923522949219,294.1499938964844,265.07501220703125,264.1971435546875,267.7535705566406,265.0923767089844,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430303661152,4.59834090804634e-08,0.0013429843820631,-0.1187237277626991,0.0,0.0,0.0,-0.0276084430515766,60.0,-18.649206161499023,-0.0,-1.2297884666168102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,0.0001258235861314,292.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001324977201875,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.786295413505286e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0001324985205428,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0006285121198743,286.1888732910156,294.1499938964844,265.0566711425781,264.1778869628906,267.7215576171875,265.0741577148437,285.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406458310782,4.570443223883559e-08,0.0013406000798568,-0.1180075034499168,0.0,0.0,0.0,-0.0274701472371816,60.0,-18.62845993041992,-0.0,-1.2254251657850548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
