time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,0.0001253462251042,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0001319950388278,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,9.74916692939587e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0001319958246313,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.000626127643045,286.1818542480469,294.1499938964844,265.0199890136719,264.1393737792969,267.65826416015625,265.0377197265625,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355591800063,4.5109374013918575e-08,0.0013355141272768,-0.1164792031049728,0.0,0.0,0.0,-0.0271751619875431,60.0,-18.582218170166016,-0.0,-1.216143914462009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,0.0001253462251042,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0001319950388278,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,9.74916692939587e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0001319958246313,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.000626127643045,286.1818542480469,294.1499938964844,265.0199890136719,264.1393737792969,267.65826416015625,265.0377197265625,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355591800063,4.5109374013918575e-08,0.0013355141272768,-0.1164792031049728,0.0,0.0,0.0,-0.0271751619875431,60.0,-18.582218170166016,-0.0,-1.216143914462009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0001248357730219,292.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001314575201831,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,9.709464939078316e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0001314582914346,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0006235779146663,286.1748046875,294.1499938964844,264.9833374023437,264.10089111328125,267.5958251953125,265.00128173828125,285.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301201397553,4.447307233590436e-08,0.0013300756691023,-0.1148441135883331,0.0,0.0,0.0,-0.0268597323447465,60.0,-18.530651092529297,-0.0,-1.206258417596473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0001248357730219,292.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001314575201831,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,9.709464939078316e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0001314582914346,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0006235779146663,286.1748046875,294.1499938964844,264.9833374023437,264.10089111328125,267.5958251953125,265.00128173828125,285.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301201397553,4.447307233590436e-08,0.0013300756691023,-0.1148441135883331,0.0,0.0,0.0,-0.0268597323447465,60.0,-18.530651092529297,-0.0,-1.206258417596473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0001244067825609,292.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001310057850787,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,9.676098125055432e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0001310065272264,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0006214349996298,286.1690979003906,294.1499938964844,264.9540100097656,264.07012939453125,267.5465087890625,264.97216796875,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255490921437,4.393832497839868e-08,0.0013255052035674,-0.1134692952036857,0.0,0.0,0.0,-0.0265946444123983,60.0,-18.48577117919922,-0.0,-1.197981731593245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416809082031,0.0,0.0,0.0001242977014044,292.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0001308909268118,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,9.667614358477294e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0001308916689595,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0006208901759237,286.16766357421875,294.1499938964844,264.9466552734375,264.0624389648437,267.5342712402344,264.9648742675781,285.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243868015706,4.3802359073197294e-08,0.0013243430294096,-0.1131196320056915,0.0,0.0,0.0,-0.0265272427350282,60.0,-18.474225997924805,-0.0,-1.1958817935919797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,0.0001237399701494,292.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,0.0001303036115132,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,9.624235099181532e-05,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0001303043391089,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.000618104240857,286.1604919433594,294.1499938964844,264.9100036621094,264.02398681640625,267.4735412597656,264.9284973144531,285.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184439158067,4.310713919153386e-08,0.0013184008421376,-0.1113311126828193,0.0,0.0,0.0,-0.0261826049536466,60.0,-18.41416549682617,-0.0,-1.1851732040213393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,0.0001237399701494,292.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,0.0001303036115132,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,9.624235099181532e-05,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0001303043391089,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.000618104240857,286.1604919433594,294.1499938964844,264.9100036621094,264.02398681640625,267.4735412597656,264.9284973144531,285.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184439158067,4.310713919153386e-08,0.0013184008421376,-0.1113311126828193,0.0,0.0,0.0,-0.0261826049536466,60.0,-18.41416549682617,-0.0,-1.1851732040213393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151916503906,0.0,0.0,0.0001234561059391,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001300046860706,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,9.602156205801292e-05,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.0001300054136663,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0006166863022372,286.1568603515625,294.1499938964844,264.89166259765625,264.0047607421875,267.4434814453125,264.9103088378906,285.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001315419212915,4.2753303119980046e-08,0.0013153764884918,-0.1104204505681991,0.0,0.0,0.0,-0.0260072015225887,60.0,-18.38306427001953,-0.0,-1.179741531132095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.000123170466395,292.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001297038979828,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,9.579939796822146e-05,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0001297046255785,291.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0006152594578452,286.1532287597656,294.1499938964844,264.8733215332031,263.98553466796875,267.4136962890625,264.89215087890625,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123756507411,4.2397257260518024e-08,0.001312333275564,-0.1095038130879402,0.0,0.0,0.0,-0.0258306991308927,60.0,-18.351463317871094,-0.0,-1.1742883998522305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0001225965825142,292.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001290995860472,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,9.535303979646416e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0001291002845391,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0006123928469605,286.1459655761719,294.1499938964844,264.836669921875,263.9471130371094,267.3545837402344,264.85577392578125,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062607031315,4.1681925466718894e-08,0.0013062190264463,-0.1076614111661911,0.0,0.0,0.0,-0.0254760906100273,60.0,-18.28743553161621,-0.0,-1.1633707686087293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0001225965825142,292.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001290995860472,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,9.535303979646416e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0001291002845391,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0006123928469605,286.1459655761719,294.1499938964844,264.836669921875,263.9471130371094,267.3545837402344,264.85577392578125,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062607031315,4.1681925466718894e-08,0.0013062190264463,-0.1076614111661911,0.0,0.0,0.0,-0.0254760906100273,60.0,-18.28743553161621,-0.0,-1.1633707686087293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.000122016397654,292.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,0.0001284886384382,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,9.490178490523248e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.0001284893223783,291.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.000609494803939,286.1386108398437,294.1499938964844,264.79998779296875,263.90869140625,267.2963562011719,264.8194580078125,285.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000787002965,4.0958756386544344e-08,0.0013000377221032,-0.1057977378368377,0.0,0.0,0.0,-0.0251175966113805,60.0,-18.22224998474121,-0.0,-1.1523852094796899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.000122016397654,292.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,0.0001284886384382,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,9.490178490523248e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.0001284893223783,291.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.000609494803939,286.1386108398437,294.1499938964844,264.79998779296875,263.90869140625,267.2963562011719,264.8194580078125,285.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000787002965,4.0958756386544344e-08,0.0013000377221032,-0.1057977378368377,0.0,0.0,0.0,-0.0251175966113805,60.0,-18.22224998474121,-0.0,-1.1523852094796899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,0.0001214224976138,292.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001278632407775,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,9.443985618418084e-05,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0001278639101656,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0006065281922928,286.1312561035156,294.1499938964844,264.7633361816406,263.8702697753906,267.2388610839844,264.7831420898437,285.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937504798173,4.021849520086107e-08,0.0012937103165313,-0.1038889214396476,0.0,0.0,0.0,-0.0247506294399499,60.0,-18.155479431152344,-0.0,-1.1411938061201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,0.0001214224976138,292.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001278632407775,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,9.443985618418084e-05,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0001278639101656,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0006065281922928,286.1312561035156,294.1499938964844,264.7633361816406,263.8702697753906,267.2388610839844,264.7831420898437,285.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937504798173,4.021849520086107e-08,0.0012937103165313,-0.1038889214396476,0.0,0.0,0.0,-0.0247506294399499,60.0,-18.155479431152344,-0.0,-1.1411938061201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0001208083704113,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0001272165391128,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,9.39621968427673e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0001272172085009,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0006034605321474,286.12384033203125,294.1499938964844,264.7266540527344,263.8318786621094,267.1820983886719,264.7468566894531,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872067745774,3.945303461705407e-08,0.0012871673097833,-0.1019139513373375,0.0,0.0,0.0,-0.0243711695075035,60.0,-18.086013793945312,-0.0,-1.1296787505443717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0001208083704113,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0001272165391128,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,9.39621968427673e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0001272172085009,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0006034605321474,286.12384033203125,294.1499938964844,264.7266540527344,263.8318786621094,267.1820983886719,264.7468566894531,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872067745774,3.945303461705407e-08,0.0012871673097833,-0.1019139513373375,0.0,0.0,0.0,-0.0243711695075035,60.0,-18.086013793945312,-0.0,-1.1296787505443717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.0001204943910124,292.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001268859195988,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.371799387736246e-05,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,0.000126886574435,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,0.0006018921849317,286.1201171875,294.1499938964844,264.7083435058594,263.81268310546875,267.15399169921875,264.72869873046875,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838613474741,3.906169254719316e-08,0.0012838223483413,-0.1009038090705871,0.0,0.0,0.0,-0.0241771712899208,60.0,-18.05012893676757,-0.0,-1.1238142860747757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.0001201771228807,292.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001265518221771,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.34712224989198e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001265524624614,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,0.000600307364948,286.1163635253906,294.1499938964844,264.69000244140625,263.79351806640625,267.1260986328125,264.7105712890625,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804807629436,3.866624709303324e-08,0.0012804421130567,-0.0998827591538429,0.0,0.0,0.0,-0.0239811372011899,60.0,-18.0135498046875,-0.0,-1.1179036363273553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,0.000119536765851,292.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.0001258775009773,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.297316864831372e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0001258781412616,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0005971086793579,286.10888671875,294.1499938964844,264.6533203125,263.7551574707031,267.07086181640625,264.6743469238281,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273657544516,3.786811220152232e-08,0.0012736197095364,-0.0978210493922233,0.0,0.0,0.0,-0.0235854778438806,60.0,-17.938936233520508,-0.0,-1.1060215854286073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,0.000119536765851,292.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.0001258775009773,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.297316864831372e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0001258781412616,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0005971086793579,286.10888671875,294.1499938964844,264.6533203125,263.7551574707031,267.07086181640625,264.6743469238281,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273657544516,3.786811220152232e-08,0.0012736197095364,-0.0978210493922233,0.0,0.0,0.0,-0.0235854778438806,60.0,-17.938936233520508,-0.0,-1.1060215854286073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.000118896299682,292.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001252030779141,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,9.247502748621628e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.0001252037036465,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,0.0005939094698987,286.1013488769531,294.1499938964844,264.6166687011719,263.716796875,267.0162353515625,264.6381225585937,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668332783505,3.706986007045998e-08,0.0012667962582781,-0.0957578271627426,0.0,0.0,0.0,-0.0231897626072168,60.0,-17.863431930541992,-0.0,-1.0942011385850493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.000118896299682,292.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001252030779141,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,9.247502748621628e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.0001252037036465,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,0.0005939094698987,286.1013488769531,294.1499938964844,264.6166687011719,263.716796875,267.0162353515625,264.6381225585937,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668332783505,3.706986007045998e-08,0.0012667962582781,-0.0957578271627426,0.0,0.0,0.0,-0.0231897626072168,60.0,-17.863431930541992,-0.0,-1.0942011385850493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.0001182668129331,292.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001245402090717,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.198542102240026e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0001245408202521,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,0.0005907651502639,286.09381103515625,294.1499938964844,264.5799865722656,263.678466796875,266.9622802734375,264.6018981933594,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601258931681,3.62852929924884e-08,0.0012600895715877,-0.0937288105487823,0.0,0.0,0.0,-0.0228008292615413,60.0,-17.78839683532715,-0.0,-1.0826451557477412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.0001182668129331,292.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001245402090717,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.198542102240026e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0001245408202521,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,0.0005907651502639,286.09381103515625,294.1499938964844,264.5799865722656,263.678466796875,266.9622802734375,264.6018981933594,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601258931681,3.62852929924884e-08,0.0012600895715877,-0.0937288105487823,0.0,0.0,0.0,-0.0228008292615413,60.0,-17.78839683532715,-0.0,-1.0826451557477412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0001176583537016,292.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001238994736922,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.151217818725854e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0001239000703208,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,0.0005877257790416,286.0862121582031,294.1499938964844,264.5433349609375,263.64013671875,266.9090576171875,264.5657043457031,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536424910649,3.552694849418003e-08,0.0012536069843918,-0.0917665362358093,0.0,0.0,0.0,-0.0224248934537172,60.0,-17.71562957763672,-0.0,-1.071533475283104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0001176583537016,292.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001238994736922,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.151217818725854e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0001239000703208,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,0.0005877257790416,286.0862121582031,294.1499938964844,264.5433349609375,263.64013671875,266.9090576171875,264.5657043457031,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536424910649,3.552694849418003e-08,0.0012536069843918,-0.0917665362358093,0.0,0.0,0.0,-0.0224248934537172,60.0,-17.71562957763672,-0.0,-1.071533475283104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0001173650089185,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0001235905801877,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.128401870839298e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,0.0001235911622643,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0005862604593858,286.0823974609375,294.1499938964844,264.5249938964844,263.6209716796875,266.8826904296875,264.547607421875,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505167396739,3.5161338729494673e-08,0.0012504815822467,-0.0908201336860656,0.0,0.0,0.0,-0.0222436506301164,60.0,-17.680492401123047,-0.0,-1.0661968730119042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,0.0001170809846371,292.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0001232914801221,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.106310608331114e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0001232920621987,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,0.0005848417058587,286.0785827636719,294.1499938964844,264.50665283203125,263.601806640625,266.8564453125,264.5295104980469,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474902905523,3.480734633853899e-08,0.0012474554823711,-0.0899035707116127,0.0,0.0,0.0,-0.0220681652426719,60.0,-17.646455764770508,-0.0,-1.0610424538981533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0001165462308563,292.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001227283646585,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,9.064718324225396e-05,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001227289467351,291.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0005821705562993,286.0709228515625,294.1499938964844,264.4700012207031,263.5635070800781,266.8044128417969,264.4933166503906,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417922262102,3.414087146325073e-08,0.0012417581165209,-0.0881773233413696,0.0,0.0,0.0,-0.0217377729713916,60.0,-17.582338333129883,-0.0,-1.0513718962101849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0001165462308563,292.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001227283646585,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,9.064718324225396e-05,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001227289467351,291.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0005821705562993,286.0709228515625,294.1499938964844,264.4700012207031,263.5635070800781,266.8044128417969,264.4933166503906,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417922262102,3.414087146325073e-08,0.0012417581165209,-0.0881773233413696,0.0,0.0,0.0,-0.0217377729713916,60.0,-17.582338333129883,-0.0,-1.0513718962101849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001160611936938,292.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001222176069859,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,9.026993211591616e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001222181745106,291.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0005797477206215,286.063232421875,294.1499938964844,264.4333190917969,263.5252380371094,266.7529602050781,264.45709228515625,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366238515824,3.353636657266179e-08,0.0012365903239697,-0.0866109207272529,0.0,0.0,0.0,-0.0214380994439125,60.0,-17.525291442871094,-0.0,-1.042638686499231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001160611936938,292.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001222176069859,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,9.026993211591616e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001222181745106,291.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0005797477206215,286.063232421875,294.1499938964844,264.4333190917969,263.5252380371094,266.7529602050781,264.45709228515625,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366238515824,3.353636657266179e-08,0.0012365903239697,-0.0866109207272529,0.0,0.0,0.0,-0.0214380994439125,60.0,-17.525291442871094,-0.0,-1.042638686499231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001156348953372,292.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0001217687095049,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,8.993835945148021e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0001217692552017,291.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0005776183097623,286.0555114746094,294.1499938964844,264.39666748046875,263.4869689941406,266.7020263671875,264.4208374023437,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320813257247,3.300506890013821e-08,0.0012320483801886,-0.0852337032556533,0.0,0.0,0.0,-0.0211747176945209,60.0,-17.47607421875,-0.0,-1.0349931756081788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001156348953372,292.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0001217687095049,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,8.993835945148021e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0001217692552017,291.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0005776183097623,286.0555114746094,294.1499938964844,264.39666748046875,263.4869689941406,266.7020263671875,264.4208374023437,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320813257247,3.300506890013821e-08,0.0012320483801886,-0.0852337032556533,0.0,0.0,0.0,-0.0211747176945209,60.0,-17.47607421875,-0.0,-1.0349931756081788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0001152730983449,292.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0001213877258123,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,8.965696179075167e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0001213882642332,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.0005758110783062,286.0477294921875,294.1499938964844,264.3599853515625,263.4486999511719,266.6515808105469,264.384521484375,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282259995117,3.255415848002485e-08,0.0012281935196369,-0.0840644836425781,0.0,0.0,0.0,-0.020951185375452,60.0,-17.436016082763672,-0.0,-1.0285264551157525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0001152730983449,292.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0001213877258123,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,8.965696179075167e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0001213882642332,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.0005758110783062,286.0477294921875,294.1499938964844,264.3599853515625,263.4486999511719,266.6515808105469,264.384521484375,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282259995117,3.255415848002485e-08,0.0012281935196369,-0.0840644836425781,0.0,0.0,0.0,-0.020951185375452,60.0,-17.436016082763672,-0.0,-1.0285264551157525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001151208562077,292.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001212274146382,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,8.953855285653844e-05,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001212279530591,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,0.0005750506534241,286.0438537597656,294.1499938964844,264.3416748046875,263.4295654296875,266.62652587890625,264.3663635253906,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266037520021,3.236442580600851e-08,0.0012265713885426,-0.0835724025964737,0.0,0.0,0.0,-0.0208571273833513,60.0,-17.41992950439453,-0.0,-1.0258114713224133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
