time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.000114986403787,292.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.000121085831779,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,8.943397551774979e-05,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.000121086355648,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,0.0005743790534324,286.0399169921875,294.1499938964844,264.3233337402344,263.41046142578125,266.6015625,264.3481750488281,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225170912221,3.219684785449317e-08,0.0012251387815922,-0.0831377431750297,0.0,0.0,0.0,-0.0207740552723407,60.0,-17.406341552734375,-0.0,-1.0234164449229868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001147783259511,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001208667235914,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,8.92721363925375e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001208672401844,291.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0005733396974392,286.0320739746094,294.1499938964844,264.2866516113281,263.3722229003906,266.55194091796875,264.311767578125,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229534331709,3.1937517519509135e-08,0.0012229215353727,-0.0824649930000305,0.0,0.0,0.0,-0.0206454955041408,60.0,-17.38797378540039,-0.0,-1.0197156541380537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001147783259511,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001208667235914,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,8.92721363925375e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001208672401844,291.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0005733396974392,286.0320739746094,294.1499938964844,264.2866516113281,263.3722229003906,266.55194091796875,264.311767578125,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229534331709,3.1937517519509135e-08,0.0012229215353727,-0.0824649930000305,0.0,0.0,0.0,-0.0206454955041408,60.0,-17.38797378540039,-0.0,-1.0197156541380537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,0.0001146577051258,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001207397071993,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,8.917832019506022e-05,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001207402237923,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0005727371899411,286.024169921875,294.1499938964844,264.25,263.3340148925781,266.50262451171875,264.2752685546875,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216678587719,3.1787180887477013e-08,0.0012216360773891,-0.0820749402046203,0.0,0.0,0.0,-0.0205709654837846,60.0,-17.3820743560791,-0.0,-1.017573367789737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,0.0001146577051258,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001207397071993,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,8.917832019506022e-05,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001207402237923,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0005727371899411,286.024169921875,294.1499938964844,264.25,263.3340148925781,266.50262451171875,264.2752685546875,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216678587719,3.1787180887477013e-08,0.0012216360773891,-0.0820749402046203,0.0,0.0,0.0,-0.0205709654837846,60.0,-17.3820743560791,-0.0,-1.017573367789737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0001146110444096,292.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001206905799335,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,8.914202771848068e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0001206910819746,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0005725041264668,286.01617431640625,294.1499938964844,264.2169189453125,263.299072265625,266.45367431640625,264.24029541015625,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211702996864,3.1729012306414006e-08,0.0012211386347189,-0.0819240137934684,0.0,0.0,0.0,-0.0205421298742294,60.0,-17.38699722290039,-0.0,-1.0167450170683878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0001146110444096,292.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001206905799335,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,8.914202771848068e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0001206910819746,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0005725041264668,286.01617431640625,294.1499938964844,264.2169189453125,263.299072265625,266.45367431640625,264.24029541015625,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211702996864,3.1729012306414006e-08,0.0012211386347189,-0.0819240137934684,0.0,0.0,0.0,-0.0205421298742294,60.0,-17.38699722290039,-0.0,-1.0167450170683878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001146221111412,292.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0001207022360176,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,8.915063517633826e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001207027380587,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0005725594819523,286.0081481933594,294.1499938964844,264.190673828125,263.2704162597656,266.4051818847656,264.21026611328125,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212879955768,3.174278617734672e-08,0.0012212562141939,-0.0819597542285919,0.0,0.0,0.0,-0.0205489583313465,60.0,-17.397397994995117,-0.0,-1.0169411979177313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001146221111412,292.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0001207022360176,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,8.915063517633826e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001207027380587,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0005725594819523,286.0081481933594,294.1499938964844,264.190673828125,263.2704162597656,266.4051818847656,264.21026611328125,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212879955768,3.174278617734672e-08,0.0012212562141939,-0.0819597542285919,0.0,0.0,0.0,-0.0205489583313465,60.0,-17.397397994995117,-0.0,-1.0169411979177313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0001146461218013,292.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0001207275199703,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,8.916930528357625e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0001207280147355,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0005726793897338,286.0041198730469,294.1499938964844,264.1799621582031,263.2582702636719,266.381103515625,264.19732666015625,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215436436235,3.1772696473808544e-08,0.0012215118622407,-0.0820373594760894,0.0,0.0,0.0,-0.0205637849867343,60.0,-17.403827667236328,-0.0,-1.017367097233546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001146839567809,292.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0001207673776661,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,8.919873653212562e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,0.0001207678651553,291.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0005728684482164,286.00006103515625,294.1499938964844,264.1708068847656,263.24755859375,266.357177734375,264.1859741210937,285.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219465570524,3.1819848089753584e-08,0.0012219147756695,-0.0821597054600715,0.0,0.0,0.0,-0.0205871574580669,60.0,-17.41102409362793,-0.0,-1.0180387022273862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0001147948569268,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001208841567859,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,8.928498573368415e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001208846369991,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,0.0005734224105253,285.9919128417969,294.1499938964844,264.15679931640625,263.2301025390625,266.309814453125,264.16754150390625,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231279397383,3.195803088829052e-08,0.0012230959255248,-0.0825182124972343,0.0,0.0,0.0,-0.0206556599587202,60.0,-17.427255630493164,-0.0,-1.0200081845823661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0001147948569268,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001208841567859,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,8.928498573368415e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001208846369991,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,0.0005734224105253,285.9919128417969,294.1499938964844,264.15679931640625,263.2301025390625,266.309814453125,264.16754150390625,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231279397383,3.195803088829052e-08,0.0012230959255248,-0.0825182124972343,0.0,0.0,0.0,-0.0206556599587202,60.0,-17.427255630493164,-0.0,-1.0200081845823661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0001149463714682,292.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001210437185363,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,8.940283441916108e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0001210441914736,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0005741792847402,285.9836730957031,294.1499938964844,264.1481628417969,263.21759033203125,266.2631530761719,264.1549987792969,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.214684696217773e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-17.445743560791016,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0001149463714682,292.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001210437185363,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,8.940283441916108e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0001210441914736,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0005741792847402,285.9836730957031,294.1499938964844,264.1481628417969,263.21759033203125,266.2631530761719,264.1549987792969,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.214684696217773e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-17.445743560791016,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0001151340475189,292.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.000121241355373,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,8.954880468081683e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001212418283103,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0005751167773269,285.9753723144531,294.1499938964844,264.1444091796875,263.2095947265625,266.2174072265625,264.1480407714844,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267415877431,3.238071855093949e-08,0.0012267091078683,-0.0836146697402,0.0,0.0,0.0,-0.0208651982247829,60.0,-17.46588897705078,-0.0,-1.0260445293397424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0001151340475189,292.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.000121241355373,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,8.954880468081683e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001212418283103,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0005751167773269,285.9753723144531,294.1499938964844,264.1444091796875,263.2095947265625,266.2174072265625,264.1480407714844,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267415877431,3.238071855093949e-08,0.0012267091078683,-0.0836146697402,0.0,0.0,0.0,-0.0208651982247829,60.0,-17.46588897705078,-0.0,-1.0260445293397424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001153497869381,292.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001214685398736,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,8.971659553935751e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001214689982589,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.000576194433961,285.96697998046875,294.1499938964844,264.1450500488281,263.20562744140625,266.1724548339844,264.1454162597656,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290398590266,3.264955950044168e-08,0.0012290072627365,-0.0843118876218795,0.0,0.0,0.0,-0.0209984704852104,60.0,-17.48690414428711,-0.0,-1.0298929709051664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001153497869381,292.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001214685398736,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,8.971659553935751e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001214689982589,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.000576194433961,285.96697998046875,294.1499938964844,264.1450500488281,263.20562744140625,266.1724548339844,264.1454162597656,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290398590266,3.264955950044168e-08,0.0012290072627365,-0.0843118876218795,0.0,0.0,0.0,-0.0209984704852104,60.0,-17.48690414428711,-0.0,-1.0298929709051664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.0001154658748419,292.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0001215907905134,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,8.980688289739192e-05,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001215912488987,291.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0005767743568867,285.9627685546875,294.1499938964844,264.1468811035156,263.2050476074219,266.150390625,264.1459350585937,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230276771821,3.27942331068698e-08,0.0012302439427003,-0.0846870392560958,0.0,0.0,0.0,-0.0210701897740364,60.0,-17.497594833374023,-0.0,-1.0319669740965765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,0.0001155868158093,292.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0001217181488755,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,8.990094647742808e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001217186072608,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0005773784941993,285.9585266113281,294.1499938964844,264.1496276855469,263.2052917480469,266.1285705566406,264.1474609375,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231565256603,3.294494277383819e-08,0.0012315323110669,-0.0850778147578239,0.0,0.0,0.0,-0.021144900470972,60.0,-17.508251190185547,-0.0,-1.034129724075683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0001158380546257,292.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001219827172462,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.00963568710722e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0001219831683556,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0005786335095763,285.95001220703125,294.1499938964844,264.1575927734375,263.2081298828125,266.08563232421875,264.1529541015625,284.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-17.529239654541016,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0001158380546257,292.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001219827172462,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.00963568710722e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0001219831683556,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0005786335095763,285.95001220703125,294.1499938964844,264.1575927734375,263.2081298828125,266.08563232421875,264.1529541015625,284.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-17.529239654541016,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001160971296485,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001222555438289,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.02978572412394e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0001222559803863,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0005799276405014,285.9413757324219,294.1499938964844,264.16851806640625,263.2137145996094,266.0437927246094,264.1619567871094,284.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-17.549137115478516,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001160971296485,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001222555438289,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.02978572412394e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0001222559803863,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0005799276405014,285.9413757324219,294.1499938964844,264.16851806640625,263.2137145996094,266.0437927246094,264.1619567871094,284.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-17.549137115478516,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0001163570123026,292.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001225292216986,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.049999061971904e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.000122529658256,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0005812258459627,285.93267822265625,294.1499938964844,264.181884765625,263.2215881347656,266.0030517578125,264.1737365722656,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-17.567340850830078,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0001163570123026,292.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001225292216986,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.049999061971904e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.000122529658256,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0005812258459627,285.93267822265625,294.1499938964844,264.181884765625,263.2215881347656,266.0030517578125,264.1737365722656,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-17.567340850830078,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,0.0001166122819995,292.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001227980392286,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.069852967513724e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0001227984612341,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0005825010011903,285.9239196777344,294.1499938964844,264.1972045898437,263.2313232421875,265.96337890625,264.1876525878906,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.4222882305812163e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-17.583539962768555,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,0.0001166122819995,292.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001227980392286,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.069852967513724e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0001227984612341,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0005825010011903,285.9239196777344,294.1499938964844,264.1972045898437,263.2313232421875,265.96337890625,264.1876525878906,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.4222882305812163e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-17.583539962768555,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.0001167360969702,292.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001229284098371,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.079482697416096e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,0.0001229288463946,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0005831194575875,285.9195251464844,294.1499938964844,264.2054443359375,263.2367553710937,265.94403076171875,264.1954650878906,284.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438100529834,3.437717666088248e-08,0.0012437757104635,-0.0887894704937934,0.0,0.0,0.0,-0.0218549035489559,60.0,-17.590486526489258,-0.0,-1.0547956463824448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,0.0001168571834568,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001230559282703,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,9.088900696951896e-05,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001230563502758,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0005837243515998,285.9150695800781,294.1499938964844,264.2139892578125,263.24249267578125,265.9249267578125,264.2035827636719,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807462167584e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-17.596826553344727,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0001170873511,292.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001232983049703,290.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.106802463065831e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001232987269759,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0005848740693181,285.9061584472656,294.1499938964844,264.23175048828125,263.2546081542969,265.8876342773437,264.220703125,284.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475525727495,3.4814910065961164e-08,0.0012475177645683,-0.089923158288002,0.0,0.0,0.0,-0.0220719035714864,60.0,-17.607236862182617,-0.0,-1.0611525169679228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0001170873511,292.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001232983049703,290.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.106802463065831e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001232987269759,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0005848740693181,285.9061584472656,294.1499938964844,264.23175048828125,263.2546081542969,265.8876342773437,264.220703125,284.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475525727495,3.4814910065961164e-08,0.0012475177645683,-0.089923158288002,0.0,0.0,0.0,-0.0220719035714864,60.0,-17.607236862182617,-0.0,-1.0611525169679228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0001172997799585,292.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001235220115631,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,9.12332470761612e-05,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001235224335687,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0005859352531842,285.89715576171875,294.1499938964844,264.25,263.2673034667969,265.8515319824219,264.2386779785156,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086415052414,0.0,0.0,0.0,-0.0222031418234109,60.0,-17.614452362060547,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0001172997799585,292.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001235220115631,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,9.12332470761612e-05,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001235224335687,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0005859352531842,285.89715576171875,294.1499938964844,264.25,263.2673034667969,265.8515319824219,264.2386779785156,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086415052414,0.0,0.0,0.0,-0.0222031418234109,60.0,-17.614452362060547,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.000117500712804,292.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001237336109625,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,9.138952736975624e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0001237340184161,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.000586938986089,285.8880920410156,294.1499938964844,264.26824951171875,263.28009033203125,265.8164978027344,264.25689697265625,284.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.022327272221446,60.0,-17.619285583496094,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.000117500712804,292.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001237336109625,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,9.138952736975624e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0001237340184161,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.000586938986089,285.8880920410156,294.1499938964844,264.26824951171875,263.28009033203125,265.8164978027344,264.25689697265625,284.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.022327272221446,60.0,-17.619285583496094,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0001176918158307,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001239348493982,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.15381606318988e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001239352568518,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.000587893591728,285.87896728515625,294.1499938964844,264.2860107421875,263.29254150390625,265.7825927734375,264.2749328613281,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539927847683,3.5568202605418264e-08,0.0012539571616798,-0.0918733179569244,0.0,0.0,0.0,-0.0224453322589397,60.0,-17.62261962890625,-0.0,-1.0721365129029437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0001176918158307,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001239348493982,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.15381606318988e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001239352568518,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.000587893591728,285.87896728515625,294.1499938964844,264.2860107421875,263.29254150390625,265.7825927734375,264.2749328613281,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539927847683,3.5568202605418264e-08,0.0012539571616798,-0.0918733179569244,0.0,0.0,0.0,-0.0224453322589397,60.0,-17.62261962890625,-0.0,-1.0721365129029437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
