time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001177823869511,292.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001240302226506,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,9.16085991775617e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001240306301042,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0005883459816686,285.8743591308594,294.1499938964844,264.2945556640625,263.29852294921875,265.7660827636719,264.2837219238281,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549577513709,3.568107231899376e-08,0.0012549221282824,-0.092165432870388,0.0,0.0,0.0,-0.0225012861192226,60.0,-17.623741149902344,-0.0,-1.073787174732388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0001178676684503,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0001241200370714,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.16749340831302e-05,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.000124120444525,291.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,0.0005887720617465,285.8697509765625,294.1499938964844,264.30279541015625,263.3042297363281,265.74981689453125,264.29229736328125,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558664893731,3.578735885412243e-08,0.001255830633454,-0.0924404859542846,0.0,0.0,0.0,-0.0225539747625589,60.0,-17.624467849731445,-0.0,-1.075342694889514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001180194012704,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.0001242798171006,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.179294283967464e-05,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0001242802100023,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0005895299836993,285.8604736328125,294.1499938964844,264.318115234375,263.3147277832031,265.7181091308594,264.3084411621094,284.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257483032532,3.597644138153555e-08,0.0012574470601975,-0.092929758131504,0.0,0.0,0.0,-0.0226477086544036,60.0,-17.624300003051758,-0.0,-1.0781127457448748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001180194012704,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.0001242798171006,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.179294283967464e-05,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0001242802100023,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0005895299836993,285.8604736328125,294.1499938964844,264.318115234375,263.3147277832031,265.7181091308594,264.3084411621094,284.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257483032532,3.597644138153555e-08,0.0012574470601975,-0.092929758131504,0.0,0.0,0.0,-0.0226477086544036,60.0,-17.624300003051758,-0.0,-1.0781127457448748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.0001181439511128,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001244109880644,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.18898222153075e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0001244113809661,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0005901521653868,285.85113525390625,294.1499938964844,264.3314819335937,263.3236083984375,265.68731689453125,264.3229675292969,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588100507855,3.6131655889448666e-08,0.0012587739620357,-0.0933313518762588,0.0,0.0,0.0,-0.0227246545255184,60.0,-17.621841430664062,-0.0,-1.0803893957245236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.0001181439511128,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001244109880644,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.18898222153075e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0001244113809661,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0005901521653868,285.85113525390625,294.1499938964844,264.3314819335937,263.3236083984375,265.68731689453125,264.3229675292969,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588100507855,3.6131655889448666e-08,0.0012587739620357,-0.0933313518762588,0.0,0.0,0.0,-0.0227246545255184,60.0,-17.621841430664062,-0.0,-1.0803893957245236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0001182401465484,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001245122839463,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.196463361149654e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001245126622961,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0005906326696276,285.8417358398437,294.1499938964844,264.3424072265625,263.3304138183594,265.657470703125,264.3352966308594,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598349712789,3.62515244489714e-08,0.0012597986496984,-0.0936414524912834,0.0,0.0,0.0,-0.0227840766310691,60.0,-17.617095947265625,-0.0,-1.0821491258639072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0001182401465484,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001245122839463,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.196463361149654e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001245126622961,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0005906326696276,285.8417358398437,294.1499938964844,264.3424072265625,263.3304138183594,265.657470703125,264.3352966308594,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598349712789,3.62515244489714e-08,0.0012597986496984,-0.0936414524912834,0.0,0.0,0.0,-0.0227840766310691,60.0,-17.617095947265625,-0.0,-1.0821491258639072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001183094573207,292.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0001245852763531,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.201854118146002e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0001245856547029,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,0.0005909788887947,285.832275390625,294.1499938964844,264.3503723144531,263.334716796875,265.62841796875,264.3450012207031,284.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605733936652,3.633789091850304e-08,0.0012605370720848,-0.0938648730516433,0.0,0.0,0.0,-0.0228268932551145,60.0,-17.61050796508789,-0.0,-1.083417942027154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001183094573207,292.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0001245852763531,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.201854118146002e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0001245856547029,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,0.0005909788887947,285.832275390625,294.1499938964844,264.3503723144531,263.334716796875,265.62841796875,264.3450012207031,284.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605733936652,3.633789091850304e-08,0.0012605370720848,-0.0938648730516433,0.0,0.0,0.0,-0.0228268932551145,60.0,-17.61050796508789,-0.0,-1.083417942027154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0001183351341751,292.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0001246123283635,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.203851368511096e-05,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001246126921614,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.000591107236687,285.8275451660156,294.1499938964844,264.3531188964844,263.3357849121094,265.6141967773437,264.3486633300781,284.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608469696715,3.636989021060799e-08,0.0012608106480911,-0.0939476490020752,0.0,0.0,0.0,-0.0228427555412054,60.0,-17.606760025024414,-0.0,-1.0838882502639537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.000118355579616,292.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001246338506462,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.205441892845556e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.000124634228996,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0005912093329243,285.8227844238281,294.1499938964844,264.3549499511719,263.3360900878906,265.60015869140625,264.3515014648437,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610647827386,3.639536672039868e-08,0.0012610284611582,-0.0940135493874549,0.0,0.0,0.0,-0.0228553842753171,60.0,-17.602886199951172,-0.0,-1.0842627062856992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001183831918751,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0001246629399247,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.207589027937502e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001246633037226,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0005913472850807,285.8132019042969,294.1499938964844,264.3555908203125,263.3341064453125,265.57257080078125,264.3544311523437,284.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-17.595294952392578,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001183831918751,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0001246629399247,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.207589027937502e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001246633037226,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0005913472850807,285.8132019042969,294.1499938964844,264.3555908203125,263.3341064453125,265.57257080078125,264.3544311523437,284.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-17.595294952392578,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,0.000118397801998,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,0.0001246783212991,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.208725532516836e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.000124678685097,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0005914202774874,285.8035888671875,294.1499938964844,264.3518371582031,263.32830810546875,265.54547119140625,264.3534851074219,284.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-17.58875846862793,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,0.000118397801998,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,0.0001246783212991,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.208725532516836e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.000124678685097,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0005914202774874,285.8035888671875,294.1499938964844,264.3518371582031,263.32830810546875,265.54547119140625,264.3534851074219,284.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-17.58875846862793,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.0001184037027996,292.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001246845349669,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,9.20918391784653e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001246848987648,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0005914497887715,285.7939453125,294.1499938964844,264.3432006835937,263.3182983398437,265.51885986328125,264.3475036621094,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615772429853,3.645529744744636e-08,0.0012615408049896,-0.0941685587167739,0.0,0.0,0.0,-0.0228850934654474,60.0,-17.584760665893555,-0.0,-1.0851439213865889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.0001184037027996,292.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001246845349669,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,9.20918391784653e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001246848987648,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0005914497887715,285.7939453125,294.1499938964844,264.3432006835937,263.3182983398437,265.51885986328125,264.3475036621094,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615772429853,3.645529744744636e-08,0.0012615408049896,-0.0941685587167739,0.0,0.0,0.0,-0.0228850934654474,60.0,-17.584760665893555,-0.0,-1.0851439213865889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001184053107863,292.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.000124686237541,290.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,9.209309064317496e-05,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001246865867869,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0005914578214287,285.7842102050781,294.1499938964844,264.3291931152344,263.3036193847656,265.4925231933594,264.3367004394531,284.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.645728341439281e-08,0.0012615578016266,-0.0941736996173858,0.0,0.0,0.0,-0.0228860788047313,60.0,-17.58399200439453,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001184053107863,292.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.000124686237541,290.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,9.209309064317496e-05,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001246865867869,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0005914578214287,285.7842102050781,294.1499938964844,264.3291931152344,263.3036193847656,265.4925231933594,264.3367004394531,284.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.645728341439281e-08,0.0012615578016266,-0.0941736996173858,0.0,0.0,0.0,-0.0228860788047313,60.0,-17.58399200439453,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0001184053471661,292.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001246862811967,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,9.20931197470054e-05,290.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001246866304427,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.0005914580542594,285.77935791015625,294.1499938964844,264.3200378417969,263.2944030761719,265.4794616699219,264.32916259765625,284.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-17.585222244262695,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001184052671305,292.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001246861938852,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.209305426338688e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0001246865431312,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0005914576468057,285.7744445800781,294.1499938964844,264.309326171875,263.2838439941406,265.4664001464844,264.3202209472656,284.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261593773961,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-17.587627410888672,-0.0,-1.0851722720417457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0001184052089229,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001246861356776,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.20930106076412e-05,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0001246864703716,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0005914573557674,285.7646484375,294.1499938964844,264.2830810546875,263.2585144042969,265.4403076171875,264.2978210449219,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-17.596223831176758,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0001184052089229,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001246861356776,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.20930106076412e-05,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0001246864703716,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0005914573557674,285.7646484375,294.1499938964844,264.2830810546875,263.2585144042969,265.4403076171875,264.2978210449219,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-17.596223831176758,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.000118405361718,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001246863103006,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,9.209312702296302e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001246866304427,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0005914581706747,285.7547912597656,294.1499938964844,264.25,263.22723388671875,265.41412353515625,264.26885986328125,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-17.610515594482422,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.000118405361718,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001246863103006,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,9.209312702296302e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001246866304427,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0005914581706747,285.7547912597656,294.1499938964844,264.25,263.22723388671875,265.41412353515625,264.26885986328125,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-17.610515594482422,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001184046850539,292.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001246855972567,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,9.209259587805718e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0001246859173988,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0005914547946304,285.7449035644531,294.1499938964844,264.2133483886719,263.19305419921875,265.3877258300781,264.23468017578125,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715463995933,0.0,0.0,0.0,-0.0228856671601533,60.0,-17.629268646240234,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001184046850539,292.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001246855972567,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,9.209259587805718e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0001246859173988,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0005914547946304,285.7449035644531,294.1499938964844,264.2133483886719,263.19305419921875,265.3877258300781,264.23468017578125,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715463995933,0.0,0.0,0.0,-0.0228856671601533,60.0,-17.629268646240234,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001184014472528,292.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001246821921085,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.209007839672267e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001246825122507,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0005914386129006,285.7349548339844,294.1499938964844,264.1766662597656,263.1593017578125,265.361083984375,264.19854736328125,284.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645239843308445e-08,0.0012615161249414,-0.094161070883274,0.0,0.0,0.0,-0.0228836592286825,60.0,-17.64933204650879,-0.0,-1.0851013598767169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001184014472528,292.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001246821921085,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.209007839672267e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001246825122507,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0005914386129006,285.7349548339844,294.1499938964844,264.1766662597656,263.1593017578125,265.361083984375,264.19854736328125,284.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645239843308445e-08,0.0012615161249414,-0.094161070883274,0.0,0.0,0.0,-0.0228836592286825,60.0,-17.64933204650879,-0.0,-1.0851013598767169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0001183986823889,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0001246792817255,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,9.208793198922648e-05,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0001246796018676,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.000591424817685,285.72998046875,294.1499938964844,264.1583251953125,263.142578125,265.3476867675781,264.1802978515625,284.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615231098607,3.6448952300816024e-08,0.0012614866718649,-0.0941521525382995,0.0,0.0,0.0,-0.0228819493204355,60.0,-17.65931510925293,-0.0,-1.0850506271253837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0001183943168143,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001246746833203,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,9.208453411702068e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0001246750034624,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0005914030480198,285.7249755859375,294.1499938964844,264.1400146484375,263.1259765625,265.334228515625,264.1620178222656,284.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614764273166,3.6443502438032744e-08,0.0012614399893209,-0.0941380634903907,0.0,0.0,0.0,-0.0228792484849691,60.0,-17.66914939880371,-0.0,-1.0849705489590633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001183802378363,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001246598549187,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,9.20735765248537e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001246601750608,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0005913327331654,285.7149353027344,294.1499938964844,264.10333251953125,263.0930480957031,265.30712890625,264.1253967285156,284.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613263679668,3.6425941374318433e-08,0.001261289929971,-0.0940926373004913,0.0,0.0,0.0,-0.0228705424815416,60.0,-17.688217163085938,-0.0,-1.0847122666746145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001183802378363,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001246598549187,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,9.20735765248537e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001246601750608,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0005913327331654,285.7149353027344,294.1499938964844,264.10333251953125,263.0930480957031,265.30712890625,264.1253967285156,284.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613263679668,3.6425941374318433e-08,0.001261289929971,-0.0940926373004913,0.0,0.0,0.0,-0.0228705424815416,60.0,-17.688217163085938,-0.0,-1.0847122666746145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.000118357289466,292.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0001246356987394,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.205572860082611e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001246360043296,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0005912181222811,285.7048645019531,294.1499938964844,264.0666809082031,263.0604553222656,265.27984619140625,264.0887756347656,284.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610817793756,3.6397331371063046e-08,0.0012610454577952,-0.094018630683422,0.0,0.0,0.0,-0.0228563603013753,60.0,-17.706144332885742,-0.0,-1.0842916253750445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.000118357289466,292.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0001246356987394,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.205572860082611e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001246360043296,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0005912181222811,285.7048645019531,294.1499938964844,264.0666809082031,263.0604553222656,265.27984619140625,264.0887756347656,284.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610817793756,3.6397331371063046e-08,0.0012610454577952,-0.094018630683422,0.0,0.0,0.0,-0.0228563603013753,60.0,-17.706144332885742,-0.0,-1.0842916253750445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001183216299978,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001245981547981,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.202799992635846e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001245984603883,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0005910400068387,285.6947631835937,294.1499938964844,264.0299987792969,263.0282287597656,265.2523498535156,264.0521240234375,284.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607017997652,3.635288337022757e-08,0.0012606654781848,-0.0939036533236503,0.0,0.0,0.0,-0.0228343252092599,60.0,-17.722408294677734,-0.0,-1.0836382813295133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001183216299978,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001245981547981,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.202799992635846e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001245984603883,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0005910400068387,285.6947631835937,294.1499938964844,264.0299987792969,263.0282287597656,265.2523498535156,264.0521240234375,284.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607017997652,3.635288337022757e-08,0.0012606654781848,-0.0939036533236503,0.0,0.0,0.0,-0.0228343252092599,60.0,-17.722408294677734,-0.0,-1.0836382813295133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001182728738058,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001245468156412,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,9.199007035931572e-05,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001245471066795,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0005907964659854,285.6846008300781,294.1499938964844,263.99334716796875,262.996337890625,265.2246398925781,264.0155029296875,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.62920964391833e-08,0.0012601459166035,-0.0937464088201522,0.0,0.0,0.0,-0.0228041913360357,60.0,-17.736820220947266,-0.0,-1.0827450580563892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
