time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001182728738058,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001245468156412,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,9.199007035931572e-05,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001245471066795,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0005907964659854,285.6846008300781,294.1499938964844,263.99334716796875,262.996337890625,265.2246398925781,264.0155029296875,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.62920964391833e-08,0.0012601459166035,-0.0937464088201522,0.0,0.0,0.0,-0.0228041913360357,60.0,-17.736820220947266,-0.0,-1.0827450580563892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.000118241427117,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.0001245136954821,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.196561586577444e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001245140010723,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0005906394217163,285.67950439453125,294.1499938964844,263.9750061035156,262.98046875,265.2107238769531,263.9971923828125,284.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598471948876,3.6252902901878776e-08,0.0012598108733072,-0.0936450213193893,0.0,0.0,0.0,-0.0227847639471292,60.0,-17.743053436279297,-0.0,-1.0821693763318765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001182062842417,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001244766899617,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.193828009301797e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.000124476981,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.000590463867411,285.6744079589844,294.1499938964844,263.9566650390625,262.9646911621094,265.1967468261719,263.9788818359375,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594728032127,3.6209097942219166e-08,0.0012594365980476,-0.0935316979885101,0.0,0.0,0.0,-0.0227630492299795,60.0,-17.748788833618164,-0.0,-1.0815261219931926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0001181232219096,292.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001243892329512,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,9.187367686536164e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001243895239895,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.000590048963204,285.6642150878906,294.1499938964844,263.9200134277344,262.933349609375,265.168701171875,263.9422607421875,284.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585876975208,3.6105568312905234e-08,0.001258551608771,-0.0932638570666313,0.0,0.0,0.0,-0.0227117259055376,60.0,-17.758378982543945,-0.0,-1.0800065552984961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0001181232219096,292.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001243892329512,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,9.187367686536164e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001243895239895,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.000590048963204,285.6642150878906,294.1499938964844,263.9200134277344,262.933349609375,265.168701171875,263.9422607421875,284.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585876975208,3.6105568312905234e-08,0.001258551608771,-0.0932638570666313,0.0,0.0,0.0,-0.0227117259055376,60.0,-17.758378982543945,-0.0,-1.0800065552984961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001180204635602,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0001242810249095,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,9.179375047096984e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001242813013959,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.00058953568805,285.6539611816406,294.1499938964844,263.8833312988281,262.9022216796875,265.1404724121094,263.9056701660156,284.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574926950037,3.5977485879357125e-08,0.0012574567226693,-0.0929324626922607,0.0,0.0,0.0,-0.0226482320576906,60.0,-17.765045166015625,-0.0,-1.0781280934679673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001180204635602,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0001242810249095,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,9.179375047096984e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001242813013959,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.00058953568805,285.6539611816406,294.1499938964844,263.8833312988281,262.9022216796875,265.1404724121094,263.9056701660156,284.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574926950037,3.5977485879357125e-08,0.0012574567226693,-0.0929324626922607,0.0,0.0,0.0,-0.0226482320576906,60.0,-17.765045166015625,-0.0,-1.0781280934679673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0001179014507215,292.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001241557038156,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.170118573820218e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.000124155980302,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0005889412132091,285.6436767578125,294.1499938964844,263.8466796875,262.8713073730469,265.1120910644531,263.8690795898437,284.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562246993184,3.5829156530553525e-08,0.0012561888433992,-0.0925486460328102,0.0,0.0,0.0,-0.0225746985524892,60.0,-17.769216537475586,-0.0,-1.0759547564020977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0001179014507215,292.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001241557038156,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.170118573820218e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.000124155980302,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0005889412132091,285.6436767578125,294.1499938964844,263.8466796875,262.8713073730469,265.1120910644531,263.8690795898437,284.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562246993184,3.5829156530553525e-08,0.0012561888433992,-0.0925486460328102,0.0,0.0,0.0,-0.0225746985524892,60.0,-17.769216537475586,-0.0,-1.0759547564020977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001177664817078,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001240135752595,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.159620822174476e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001240138517459,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0005882669938728,285.63336181640625,294.1499938964844,263.8099975585937,262.840576171875,265.08355712890625,263.83251953125,284.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.5660924879721285e-08,0.001254750881344,-0.0921132937073707,0.0,0.0,0.0,-0.0224913023412227,60.0,-17.770858764648438,-0.0,-1.0734924416055946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001177664817078,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001240135752595,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.159620822174476e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001240138517459,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0005882669938728,285.63336181640625,294.1499938964844,263.8099975585937,262.840576171875,265.08355712890625,263.83251953125,284.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.5660924879721285e-08,0.001254750881344,-0.0921132937073707,0.0,0.0,0.0,-0.0224913023412227,60.0,-17.770858764648438,-0.0,-1.0734924416055946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.000117694173241,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.0001239374396391,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,9.153996506938712e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001239377015735,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0005879058153368,285.6282043457031,294.1499938964844,263.7916564941406,262.8252868652344,265.0692443847656,263.8142395019531,284.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540160678327,3.5570803191831146e-08,0.0012539804447442,-0.091880053281784,0.0,0.0,0.0,-0.0224466286599636,60.0,-17.77080535888672,-0.0,-1.072174526939307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001176188816316,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.000123858146253,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,9.148140816250816e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001238584227394,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0005875297356396,285.623046875,294.1499938964844,263.7733459472656,262.8100280761719,265.0549011230469,263.79595947265625,284.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.5476965365432995e-08,0.0012531783431768,-0.0916371718049049,0.0,0.0,0.0,-0.0224001090973615,60.0,-17.770227432250977,-0.0,-1.07080317945929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001174625358544,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.000123693520436,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,9.135980508290233e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0001236937823705,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0005867487634532,285.6127014160156,294.1499938964844,263.7366638183594,262.77960205078125,265.0260925292969,263.7594299316406,284.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.528210257286446e-08,0.0012515126727521,-0.0911327674984932,0.0,0.0,0.0,-0.0223035104572772,60.0,-17.76798439025879,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001174625358544,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.000123693520436,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,9.135980508290233e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0001236937823705,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0005867487634532,285.6127014160156,294.1499938964844,263.7366638183594,262.77960205078125,265.0260925292969,263.7594299316406,284.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.528210257286446e-08,0.0012515126727521,-0.0911327674984932,0.0,0.0,0.0,-0.0223035104572772,60.0,-17.76798439025879,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001173000709968,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001235224335687,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,9.12334435270168e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001235226955031,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0005859372322447,285.6023254394531,294.1499938964844,263.70001220703125,262.7492980957031,264.99713134765625,263.7228698730469,284.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249816850759,3.5079619209454904e-08,0.0012497816933318,-0.0906085669994354,0.0,0.0,0.0,-0.0222031325101852,60.0,-17.764432907104492,-0.0,-1.0650058612782233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001173000709968,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001235224335687,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,9.12334435270168e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001235226955031,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0005859372322447,285.6023254394531,294.1499938964844,263.70001220703125,262.7492980957031,264.99713134765625,263.7228698730469,284.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249816850759,3.5079619209454904e-08,0.0012497816933318,-0.0906085669994354,0.0,0.0,0.0,-0.0222031325101852,60.0,-17.764432907104492,-0.0,-1.0650058612782233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001171327821793,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001233462680829,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.110332757700236e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001233465300174,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0005851016030646,285.5919494628906,294.1499938964844,263.663330078125,262.7191162109375,264.9680480957031,263.68634033203125,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.487111754907346e-08,0.0012479993747547,-0.0900687053799629,0.0,0.0,0.0,-0.0220997724682092,60.0,-17.76008415222168,-0.0,-1.0619701384939617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001171327821793,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001233462680829,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.110332757700236e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001233465300174,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0005851016030646,285.5919494628906,294.1499938964844,263.663330078125,262.7191162109375,264.9680480957031,263.68634033203125,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.487111754907346e-08,0.0012479993747547,-0.0900687053799629,0.0,0.0,0.0,-0.0220997724682092,60.0,-17.76008415222168,-0.0,-1.0619701384939617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0001169528113678,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001231567584909,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.096334542846309e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001231570058735,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0005842026439495,285.5815124511719,294.1499938964844,263.6266784667969,262.68896484375,264.9388732910156,263.6498107910156,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878357648849,0.0,0.0,0.0,-0.0219885781407356,60.0,-17.75419044494629,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0001169528113678,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001231567584909,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.096334542846309e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001231570058735,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0005842026439495,285.5815124511719,294.1499938964844,263.6266784667969,262.68896484375,264.9388732910156,263.6498107910156,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878357648849,0.0,0.0,0.0,-0.0219885781407356,60.0,-17.75419044494629,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.000116858864203,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001230578345712,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,9.089028026210144e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001230580819537,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0005837333737872,285.5763244628906,294.1499938964844,263.6083374023437,262.6739196777344,264.9242248535156,263.6315612792969,284.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.4529726633536484e-08,0.0012450811918824,-0.0891845971345901,0.0,0.0,0.0,-0.0219305343925952,60.0,-17.750574111938477,-0.0,-1.0570088448957905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001167623631772,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001229562185471,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,9.081522148335353e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001229564659297,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0005832513561472,285.57110595703125,294.1499938964844,263.5899963378906,262.65887451171875,264.9095458984375,263.6133117675781,284.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.4409460170081736e-08,0.0012440530117601,-0.0888730883598327,0.0,0.0,0.0,-0.0218709129840135,60.0,-17.746540069580078,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001165633075288,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001227465982083,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.066040365723892e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001227468455908,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0005822569946758,285.5606384277344,294.1499938964844,263.5533447265625,262.6287841796875,264.880126953125,263.5768127441406,284.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241966499947,3.416137062117741e-08,0.0012419323902577,-0.0882304310798645,0.0,0.0,0.0,-0.0217479299753904,60.0,-17.73741340637207,-0.0,-1.051668689910912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001165633075288,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001227465982083,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.066040365723892e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001227468455908,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0005822569946758,285.5606384277344,294.1499938964844,263.5533447265625,262.6287841796875,264.880126953125,263.5768127441406,284.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241966499947,3.416137062117741e-08,0.0012419323902577,-0.0882304310798645,0.0,0.0,0.0,-0.0217479299753904,60.0,-17.73741340637207,-0.0,-1.051668689910912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001163582564913,292.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001225306623382,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.050091466633604e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0001225309097208,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,0.0005812327144667,285.5502014160156,294.1499938964844,263.51666259765625,262.5987243652344,264.8505859375,263.5403137207031,284.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905809715406576e-08,0.0012397477403283,-0.0875682979822158,0.0,0.0,0.0,-0.0216212403029203,60.0,-17.72713279724121,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001163582564913,292.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001225306623382,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.050091466633604e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0001225309097208,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,0.0005812327144667,285.5502014160156,294.1499938964844,263.51666259765625,262.5987243652344,264.8505859375,263.5403137207031,284.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905809715406576e-08,0.0012397477403283,-0.0875682979822158,0.0,0.0,0.0,-0.0216212403029203,60.0,-17.72713279724121,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0001161499021691,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001223112631123,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,9.033885726239532e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001223114959429,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0005801920196972,285.5397033691406,294.1499938964844,263.4800109863281,262.5686340332031,264.8209533691406,263.5038452148437,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-17.716012954711914,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0001161499021691,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001223112631123,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,9.033885726239532e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001223114959429,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0005801920196972,285.5397033691406,294.1499938964844,263.4800109863281,262.5686340332031,264.8209533691406,263.5038452148437,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-17.716012954711914,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0001159409439424,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001220912236021,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,9.017634147312492e-05,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001220914564328,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005791482399217,285.5292358398437,294.1499938964844,263.4433288574219,262.5384826660156,264.7912292480469,263.46734619140625,284.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385720854539613e-08,0.0012353017227724,-0.0862204656004905,0.0,0.0,0.0,-0.0213634148240089,60.0,-17.704511642456055,-0.0,-1.0404680494957574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0001159409439424,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001220912236021,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,9.017634147312492e-05,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001220914564328,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005791482399217,285.5292358398437,294.1499938964844,263.4433288574219,262.5384826660156,264.7912292480469,263.46734619140625,284.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385720854539613e-08,0.0012353017227724,-0.0862204656004905,0.0,0.0,0.0,-0.0213634148240089,60.0,-17.704511642456055,-0.0,-1.0404680494957574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0001158371596829,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001219819387188,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,9.009561472339556e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001219821642735,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.000578629784286,285.52398681640625,294.1499938964844,263.42498779296875,262.5233764648437,264.7763366699219,263.4490966796875,284.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342291884124,3.3256370102208166e-08,0.0012341960100457,-0.0858851745724678,0.0,0.0,0.0,-0.0212992914021015,60.0,-17.698747634887695,-0.0,-1.0386060012024245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001157346196123,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001218739635078,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,9.001586295198649e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001218741890625,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0005781176150776,285.51873779296875,294.1499938964844,263.4066772460937,262.5082702636719,264.7613830566406,263.4308776855469,284.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136630617,3.312858254389539e-08,0.0012331035686656,-0.0855539068579673,0.0,0.0,0.0,-0.0212359428405761,60.0,-17.693073272705078,-0.0,-1.0367680403078341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001155349091277,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001216636592289,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,8.986052853288129e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001216638847836,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0005771200521849,285.5082092285156,294.1499938964844,263.3699951171875,262.4779663085937,264.7314758300781,263.3943786621094,284.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310086749494,3.2879686528985985e-08,0.0012309758458286,-0.0849086120724678,0.0,0.0,0.0,-0.0211125575006008,60.0,-17.68227195739746,-0.0,-1.0331929445328569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001155349091277,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001216636592289,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,8.986052853288129e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001216638847836,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0005771200521849,285.5082092285156,294.1499938964844,263.3699951171875,262.4779663085937,264.7314758300781,263.3943786621094,284.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310086749494,3.2879686528985985e-08,0.0012309758458286,-0.0849086120724678,0.0,0.0,0.0,-0.0211125575006008,60.0,-17.68227195739746,-0.0,-1.0331929445328569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001153440316556,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001214626536238,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,8.971206989372149e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001214628719026,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0005761665524914,285.4976806640625,294.1499938964844,263.3333435058594,262.4475402832031,264.7014465332031,263.35791015625,284.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289747828617,3.2641793268339825e-08,0.0012289421865716,-0.084291748702526,0.0,0.0,0.0,-0.0209946259856224,60.0,-17.672508239746094,-0.0,-1.029781628858473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001153440316556,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001214626536238,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,8.971206989372149e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001214628719026,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0005761665524914,285.4976806640625,294.1499938964844,263.3333435058594,262.4475402832031,264.7014465332031,263.35791015625,284.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289747828617,3.2641793268339825e-08,0.0012289421865716,-0.084291748702526,0.0,0.0,0.0,-0.0209946259856224,60.0,-17.672508239746094,-0.0,-1.029781628858473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001151668984675,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001212761344504,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,8.957429963629693e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0001212763527291,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0005752817960456,285.4871520996094,294.1499938964844,263.2966613769531,262.4169921875,264.6712951660156,263.3214111328125,284.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270874576643,3.2421041851193884e-08,0.0012270549777895,-0.083719253540039,0.0,0.0,0.0,-0.0208851937204599,60.0,-17.664451599121094,-0.0,-1.0266212768783589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001151668984675,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001212761344504,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,8.957429963629693e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0001212763527291,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0005752817960456,285.4871520996094,294.1499938964844,263.2966613769531,262.4169921875,264.6712951660156,263.3214111328125,284.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270874576643,3.2421041851193884e-08,0.0012270549777895,-0.083719253540039,0.0,0.0,0.0,-0.0208851937204599,60.0,-17.664451599121094,-0.0,-1.0266212768783589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
