time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001150060779764,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001211067865369,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,8.944921137299389e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001211069975397,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0005744784139096,285.4765930175781,294.1499938964844,263.260009765625,262.38629150390625,264.6410827636719,263.284912109375,284.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253737077116,3.2220611956290674e-08,0.0012253415770828,-0.0831993818283081,0.0,0.0,0.0,-0.0207858327776193,60.0,-17.6585693359375,-0.0,-1.0237559422421329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001150060779764,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001211067865369,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,8.944921137299389e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001211069975397,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0005744784139096,285.4765930175781,294.1499938964844,263.260009765625,262.38629150390625,264.6410827636719,263.284912109375,284.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253737077116,3.2220611956290674e-08,0.0012253415770828,-0.0831993818283081,0.0,0.0,0.0,-0.0207858327776193,60.0,-17.6585693359375,-0.0,-1.0237559422421329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001149331219494,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0001210299597005,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,8.939247345551848e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001210301707033,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0005741140339523,285.4713134765625,294.1499938964844,263.2416687011719,262.3708801269531,264.6259155273437,263.26666259765625,284.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245962861925,3.2129690907822805e-08,0.0012245641555637,-0.0829635262489318,0.0,0.0,0.0,-0.0207407604902982,60.0,-17.656600952148438,-0.0,-1.0224574253925313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001148658484453,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001209591137012,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,8.934014476835728e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.000120959324704,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0005737779429182,285.4660339355469,294.1499938964844,263.22332763671875,262.3554077148437,264.6107482910156,263.2484130859375,284.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238794006407,3.2045843312289435e-08,0.0012238473864272,-0.0827460214495658,0.0,0.0,0.0,-0.020699193701148,60.0,-17.655424118041992,-0.0,-1.021260729316964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001147480288636,292.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001208350513479,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,8.924851135816425e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001208352550747,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0005731894634664,285.4554443359375,294.1499938964844,263.1866760253906,262.3243103027344,264.580322265625,263.2118530273437,284.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226240942254,3.189900965594461e-08,0.0012225921964272,-0.0823650807142257,0.0,0.0,0.0,-0.0206264033913612,60.0,-17.65550994873047,-0.0,-1.0191666888204057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001147480288636,292.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001208350513479,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,8.924851135816425e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001208352550747,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0005731894634664,285.4554443359375,294.1499938964844,263.1866760253906,262.3243103027344,264.580322265625,263.2118530273437,284.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226240942254,3.189900965594461e-08,0.0012225921964272,-0.0823650807142257,0.0,0.0,0.0,-0.0206264033913612,60.0,-17.65550994873047,-0.0,-1.0191666888204057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0001146591894212,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001207414970849,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,8.917941158870235e-05,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001207417008117,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005727456882596,285.44482421875,294.1499938964844,263.1499938964844,262.29302978515625,264.5497741699219,263.17529296875,284.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221677288413,3.178828933414479e-08,0.0012216455070301,-0.0820778161287307,0.0,0.0,0.0,-0.0205715149641037,60.0,-17.659679412841797,-0.0,-1.0175891418384708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0001146591894212,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001207414970849,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,8.917941158870235e-05,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001207417008117,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005727456882596,285.44482421875,294.1499938964844,263.1499938964844,262.29302978515625,264.5497741699219,263.17529296875,284.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221677288413,3.178828933414479e-08,0.0012216455070301,-0.0820778161287307,0.0,0.0,0.0,-0.0205715149641037,60.0,-17.659679412841797,-0.0,-1.0175891418384708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001145974310929,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001206764718517,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,8.913137571653351e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001206766683026,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0005724371876567,285.4342041015625,294.1499938964844,263.11334228515625,262.2615966796875,264.51910400390625,263.1387023925781,284.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210191925987,3.171131979229358e-08,0.0012209875276312,-0.0818781033158302,0.0,0.0,0.0,-0.0205333586782217,60.0,-17.66771697998047,-0.0,-1.0164932007228344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001145974310929,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001206764718517,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,8.913137571653351e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001206766683026,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0005724371876567,285.4342041015625,294.1499938964844,263.11334228515625,262.2615966796875,264.51910400390625,263.1387023925781,284.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210191925987,3.171131979229358e-08,0.0012209875276312,-0.0818781033158302,0.0,0.0,0.0,-0.0205333586782217,60.0,-17.66771697998047,-0.0,-1.0164932007228344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001145648784586,292.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0001206421875394,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,8.910605538403615e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0001206423839903,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0005722746136598,285.4235534667969,294.1499938964844,263.07666015625,262.2301330566406,264.48834228515625,263.10211181640625,284.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.1670744249368e-08,0.0012206404935568,-0.0817728191614151,0.0,0.0,0.0,-0.0205132439732551,60.0,-17.68013572692871,-0.0,-1.015915600532935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001145648784586,292.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0001206421875394,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,8.910605538403615e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0001206423839903,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0005722746136598,285.4235534667969,294.1499938964844,263.07666015625,262.2301330566406,264.48834228515625,263.10211181640625,284.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.1670744249368e-08,0.0012206404935568,-0.0817728191614151,0.0,0.0,0.0,-0.0205132439732551,60.0,-17.68013572692871,-0.0,-1.015915600532935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0001145587375503,292.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001206357264891,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,8.910127507988364e-05,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.000120635915664,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0005722439382225,285.418212890625,294.1499938964844,263.0583190917969,262.21441650390625,264.472900390625,263.0837707519531,284.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.1663084598676505e-08,0.0012205749517306,-0.0817529484629631,0.0,0.0,0.0,-0.020509447902441,60.0,-17.687959671020508,-0.0,-1.015806674331543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.000114558803034,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001206357919727,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,8.910132601158693e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001206359884236,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0005722442874684,285.4128723144531,294.1499938964844,263.0400085449219,262.1986999511719,264.4574584960937,263.0654602050781,284.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663166311091124e-08,0.0012205756502225,-0.0817531570792198,0.0,0.0,0.0,-0.0205094870179891,60.0,-17.696744918823242,-0.0,-1.0158078111999205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001145784117397,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001206564484164,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,8.911658369470388e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001206566375913,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.0005723422509618,285.40216064453125,294.1499938964844,263.0033264160156,262.1672058105469,264.4264221191406,263.02880859375,284.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687598323060235e-08,0.0012207843828946,-0.0818165466189384,0.0,0.0,0.0,-0.0205215979367494,60.0,-17.717548370361328,-0.0,-1.0161554797605277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001145784117397,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001206564484164,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,8.911658369470388e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001206566375913,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.0005723422509618,285.40216064453125,294.1499938964844,263.0033264160156,262.1672058105469,264.4264221191406,263.02880859375,284.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687598323060235e-08,0.0012207843828946,-0.0818165466189384,0.0,0.0,0.0,-0.0205215979367494,60.0,-17.717548370361328,-0.0,-1.0161554797605277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001146210779552,292.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001207013774546,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,8.914976206142455e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001207015593536,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0005725553492084,285.39141845703125,294.1499938964844,262.9666748046875,262.1357116699219,264.3952941894531,262.9920959472656,284.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.17407611305498e-08,0.0012212387518957,-0.0819544941186904,0.0,0.0,0.0,-0.0205479525029659,60.0,-17.7420597076416,-0.0,-1.0169122788283861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001146210779552,292.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001207013774546,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,8.914976206142455e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001207015593536,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0005725553492084,285.39141845703125,294.1499938964844,262.9666748046875,262.1357116699219,264.3952941894531,262.9920959472656,284.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.17407611305498e-08,0.0012212387518957,-0.0819544941186904,0.0,0.0,0.0,-0.0205479525029659,60.0,-17.7420597076416,-0.0,-1.0169122788283861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001146851136581,292.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0001207688110298,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,8.919956599129364e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001207689929287,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0005728752585127,285.3806457519531,294.1499938964844,262.92999267578125,262.10418701171875,264.364013671875,262.95538330078125,284.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820558632489344e-08,0.0012219209456816,-0.082161545753479,0.0,0.0,0.0,-0.0205875113606452,60.0,-17.77007293701172,-0.0,-1.018048791934234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001146851136581,292.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0001207688110298,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,8.919956599129364e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001207689929287,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0005728752585127,285.3806457519531,294.1499938964844,262.92999267578125,262.10418701171875,264.364013671875,262.95538330078125,284.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820558632489344e-08,0.0012219209456816,-0.082161545753479,0.0,0.0,0.0,-0.0205875113606452,60.0,-17.77007293701172,-0.0,-1.018048791934234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001147688381024,292.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001208569810842,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,8.926468581194058e-05,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0001208571629831,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0005732934805564,285.3698425292969,294.1499938964844,262.8933410644531,262.0726623535156,264.33258056640625,262.91864013671875,284.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.192489472780835e-08,0.0012228128034621,-0.082432247698307,0.0,0.0,0.0,-0.0206392332911491,60.0,-17.801321029663086,-0.0,-1.0195357447173593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001147688381024,292.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001208569810842,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,8.926468581194058e-05,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0001208571629831,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0005732934805564,285.3698425292969,294.1499938964844,262.8933410644531,262.0726623535156,264.33258056640625,262.91864013671875,284.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.192489472780835e-08,0.0012228128034621,-0.082432247698307,0.0,0.0,0.0,-0.0206392332911491,60.0,-17.801321029663086,-0.0,-1.0195357447173593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0001148175215348,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001209082474815,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,8.930254989536479e-05,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0001209084221045,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0005735366721637,285.36444091796875,294.1499938964844,262.875,262.056884765625,264.3168334960937,262.9002685546875,284.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-17.818084716796875,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001148702795035,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0001209638066939,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,8.934358629630879e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001209639813168,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0005738001782447,285.3590087890625,294.1499938964844,262.8566589355469,262.0411071777344,264.3010559082031,262.88189697265625,284.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-17.835506439208984,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001149887320934,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001210885384352,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,8.943571447161958e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001210887130582,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0005743919173255,285.34814453125,294.1499938964844,262.82000732421875,262.0095520019531,264.26934814453125,262.8451232910156,284.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891908656791e-08,0.0012251551961526,-0.0831431150436401,0.0,0.0,0.0,-0.0207750760018825,60.0,-17.87248992919922,-0.0,-1.0234460745550683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001149887320934,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001210885384352,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,8.943571447161958e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001210887130582,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0005743919173255,285.34814453125,294.1499938964844,262.82000732421875,262.0095520019531,264.26934814453125,262.8451232910156,284.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891908656791e-08,0.0012251551961526,-0.0831431150436401,0.0,0.0,0.0,-0.0207750760018825,60.0,-17.87248992919922,-0.0,-1.0234460745550683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001151207252405,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001212275456055,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.95383782335557e-05,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0001212277129525,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0005750512937083,285.33721923828125,294.1499938964844,262.7833251953125,261.9779357910156,264.2375183105469,262.8083190917969,284.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.236341683532373e-08,0.0012265613768249,-0.0835697874426841,0.0,0.0,0.0,-0.0208566207438707,60.0,-17.911775588989258,-0.0,-1.0257970473048773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001151207252405,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001212275456055,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.95383782335557e-05,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0001212277129525,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0005750512937083,285.33721923828125,294.1499938964844,262.7833251953125,261.9779357910156,264.2375183105469,262.8083190917969,284.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.236341683532373e-08,0.0012265613768249,-0.0835697874426841,0.0,0.0,0.0,-0.0208566207438707,60.0,-17.911775588989258,-0.0,-1.0257970473048773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001152661061496,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001213806390296,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,8.965145389083773e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001213808063766,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0005757774924859,285.3262634277344,294.1499938964844,262.7466735839844,261.94635009765625,264.2055358886719,262.77154541015625,284.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281427625566,3.254459102208784e-08,0.0012281101662665,-0.0840396732091903,0.0,0.0,0.0,-0.0209464337676763,60.0,-17.953222274780273,-0.0,-1.028389462476298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001152661061496,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001213806390296,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,8.965145389083773e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001213808063766,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0005757774924859,285.3262634277344,294.1499938964844,262.7466735839844,261.94635009765625,264.2055358886719,262.77154541015625,284.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281427625566,3.254459102208784e-08,0.0012281101662665,-0.0840396732091903,0.0,0.0,0.0,-0.0209464337676763,60.0,-17.953222274780273,-0.0,-1.028389462476298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001154221681645,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001215449738083,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,8.977283141575754e-05,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001215451484313,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0005765570676885,285.3152770996094,294.1499938964844,262.7099914550781,261.91473388671875,264.1734313964844,262.7347106933594,284.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273907012157906e-08,0.0012297726934775,-0.0845440104603767,0.0,0.0,0.0,-0.0210428442806005,60.0,-17.99674415588379,-0.0,-1.0311759268688549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001154221681645,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001215449738083,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,8.977283141575754e-05,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001215451484313,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0005765570676885,285.3152770996094,294.1499938964844,262.7099914550781,261.91473388671875,264.1734313964844,262.7347106933594,284.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273907012157906e-08,0.0012297726934775,-0.0845440104603767,0.0,0.0,0.0,-0.0210428442806005,60.0,-17.99674415588379,-0.0,-1.0311759268688549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001155040517915,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.000121631201182,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,8.983651787275448e-05,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.000121631368529,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0005769660347141,285.3097839355469,294.1499938964844,262.6916809082031,261.8988952636719,264.1573181152344,262.71630859375,284.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841111163861576e-08,0.001230644993484,-0.0848085954785347,0.0,0.0,0.0,-0.0210934299975633,60.0,-18.019147872924805,-0.0,-1.0326395027959736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001155879290308,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0001217195313074,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,8.990175410872325e-05,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001217196986544,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.000577385071665,285.30426025390625,294.1499938964844,262.67333984375,261.8830871582031,264.1411437988281,262.6979064941406,284.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.294564265843292e-08,0.001231538481079,-0.0850796326994896,0.0,0.0,0.0,-0.0211452487856149,60.0,-18.041906356811523,-0.0,-1.0341398137825308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001157615552074,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001219023688463,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,9.00367958820425e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001219025361933,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0005782523658126,285.2931823730469,294.1499938964844,262.6366577148437,261.8514404296875,264.1087341308594,262.6610717773437,284.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316201713232658e-08,0.0012333882041275,-0.0856405869126319,0.0,0.0,0.0,-0.0212525129318237,60.0,-18.088462829589844,-0.0,-1.0372487935228493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001157615552074,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001219023688463,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,9.00367958820425e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001219025361933,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0005782523658126,285.2931823730469,294.1499938964844,262.6366577148437,261.8514404296875,264.1087341308594,262.6610717773437,284.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316201713232658e-08,0.0012333882041275,-0.0856405869126319,0.0,0.0,0.0,-0.0212525129318237,60.0,-18.088462829589844,-0.0,-1.0372487935228493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001159409512183,292.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001220912818098,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.017632692120968e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001220914418809,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0005791484727524,285.2820739746094,294.1499938964844,262.6000061035156,261.8197631835937,264.0762023925781,262.6242370605469,284.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353328056633,3.3385585851419826e-08,0.0012352993944659,-0.0862201228737831,0.0,0.0,0.0,-0.0213633421808481,60.0,-18.13607215881348,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001159409512183,292.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001220912818098,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.017632692120968e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001220914418809,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0005791484727524,285.2820739746094,294.1499938964844,262.6000061035156,261.8197631835937,264.0762023925781,262.6242370605469,284.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353328056633,3.3385585851419826e-08,0.0012352993944659,-0.0862201228737831,0.0,0.0,0.0,-0.0213633421808481,60.0,-18.13607215881348,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001161245381808,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001222846040036,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.031911758938804e-05,290.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001222847640747,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0005800655344501,285.2709045410156,294.1499938964844,262.5633239746094,261.7880554199219,264.04351806640625,262.58740234375,284.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-18.18462562561035,-0.0,-1.0437636177584865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
