time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001161245381808,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001222846040036,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.031911758938804e-05,290.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001222847640747,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0005800655344501,285.2709045410156,294.1499938964844,262.5633239746094,261.7880554199219,264.04351806640625,262.58740234375,284.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-18.18462562561035,-0.0,-1.0437636177584865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001163107008324,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0001224806619575,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.046390914591028e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001224808074766,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0005809955182485,285.2597045898437,294.1499938964844,262.52667236328125,261.75634765625,264.0106811523437,262.5505676269531,284.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-18.233783721923828,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001163107008324,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0001224806619575,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.046390914591028e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001224808074766,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0005809955182485,285.2597045898437,294.1499938964844,262.52667236328125,261.75634765625,264.0106811523437,262.5505676269531,284.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-18.233783721923828,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001164041968877,292.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.000122579105664,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.053663234226406e-05,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001225792657351,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.000581462518312,285.25408935546875,294.1499938964844,262.5083312988281,261.740478515625,263.99420166015625,262.5321655273437,284.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-18.25848388671875,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001164975910796,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.000122677462059,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.060926822712644e-05,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001226776221301,291.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0005819290527142,285.2484741210937,294.1499938964844,262.489990234375,261.724609375,263.9776916503906,262.5137634277344,284.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-18.283227920532227,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0001166832080343,292.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001228729233844,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.075363777810708e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0001228730834554,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0005828562425449,285.2371826171875,294.1499938964844,262.4533386230469,261.69287109375,263.9446105957031,262.4769287109375,284.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-18.33268928527832,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0001166832080343,292.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001228729233844,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.075363777810708e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0001228730834554,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0005828562425449,285.2371826171875,294.1499938964844,262.4533386230469,261.69287109375,263.9446105957031,262.4769287109375,284.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-18.33268928527832,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001168661110568,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001230655325343,290.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.089589002542198e-05,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001230656780535,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0005837698699906,285.2258605957031,294.1499938964844,262.4166564941406,261.6611022949219,263.911376953125,262.4400939941406,284.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.021934900432825,60.0,-18.38193702697754,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001168661110568,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001230655325343,290.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.089589002542198e-05,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001230656780535,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0005837698699906,285.2258605957031,294.1499938964844,262.4166564941406,261.6611022949219,263.911376953125,262.4400939941406,284.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.021934900432825,60.0,-18.38193702697754,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001170437753899,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0001232526265084,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.103407501243056e-05,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001232527720276,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0005846573621965,285.2145080566406,294.1499938964844,262.3800048828125,261.6293334960937,263.8780212402344,262.4032592773437,284.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.475996379620484e-08,0.00124704814516,-0.0897808670997619,0.0,0.0,0.0,-0.0220446642488241,60.0,-18.430564880371094,-0.0,-1.0603535116615605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001170437753899,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0001232526265084,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.103407501243056e-05,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001232527720276,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0005846573621965,285.2145080566406,294.1499938964844,262.3800048828125,261.6293334960937,263.8780212402344,262.4032592773437,284.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.475996379620484e-08,0.00124704814516,-0.0897808670997619,0.0,0.0,0.0,-0.0220446642488241,60.0,-18.430564880371094,-0.0,-1.0603535116615605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001171474796137,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001233618240803,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,9.11147362785414e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001233619841514,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0005851754103787,285.2076721191406,294.1499938964844,262.3580017089844,261.6102600097656,263.8579406738281,262.38116455078125,284.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155397295951,0.0,0.0,0.0,-0.0221087336540222,60.0,-18.459367752075195,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001172149932244,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001234329247381,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,9.116724686464296e-05,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001234330702573,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.000585512665566,285.2030944824219,294.1499938964844,262.34332275390625,261.5975341796875,263.84454345703125,262.366455078125,284.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973343332467266e-08,0.0012488722568377,-0.0903333947062492,0.0,0.0,0.0,-0.0221504420042037,60.0,-18.478376388549805,-0.0,-1.06345794392837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001172975098597,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001235198287758,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.123142808675766e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.000123519974295,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0005859248340129,285.1973876953125,294.1499938964844,262.32501220703125,261.5816345214844,263.8277587890625,262.3480529785156,284.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-18.501859664916992,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001173773343907,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001236038806382,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,9.129351383307947e-05,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0001236040261574,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0005863236146979,285.191650390625,294.1499938964844,262.3066711425781,261.56573486328125,263.8109436035156,262.32965087890625,284.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250636880286,3.5175659718333925e-08,0.0012506017228588,-0.0908572077751159,0.0,0.0,0.0,-0.0222507379949092,60.0,-18.52498435974121,-0.0,-1.0664057015219441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001175288052763,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.000123763384181,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,9.141131886281072e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001237635297002,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,0.0005870801978744,285.18017578125,294.1499938964844,262.2699890136719,261.53387451171875,263.7772216796875,262.2928466796875,283.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522507458925,3.5364426054229625e-08,0.0012522153556346,-0.091345876455307,0.0,0.0,0.0,-0.0223443154245615,60.0,-18.57010269165039,-0.0,-1.0691596230572033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001175288052763,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.000123763384181,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,9.141131886281072e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001237635297002,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,0.0005870801978744,285.18017578125,294.1499938964844,262.2699890136719,261.53387451171875,263.7772216796875,262.2928466796875,283.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522507458925,3.5364426054229625e-08,0.0012522153556346,-0.091345876455307,0.0,0.0,0.0,-0.0223443154245615,60.0,-18.57010269165039,-0.0,-1.0691596230572033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.000117667907034,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001239098637597,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,9.151951235253364e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001239100092789,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0005877750809304,285.1686706542969,294.1499938964844,262.2333374023437,261.5020446777344,263.743408203125,262.2560729980469,283.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537328293547,3.5537780718186696e-08,0.0012536973226815,-0.0917945802211761,0.0,0.0,0.0,-0.0224302522838115,60.0,-18.61349105834961,-0.0,-1.071691855258905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.000117667907034,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001239098637597,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,9.151951235253364e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001239100092789,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0005877750809304,285.1686706542969,294.1499938964844,262.2333374023437,261.5020446777344,263.743408203125,262.2560729980469,283.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537328293547,3.5537780718186696e-08,0.0012536973226815,-0.0917945802211761,0.0,0.0,0.0,-0.0224302522838115,60.0,-18.61349105834961,-0.0,-1.071691855258905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0001177910889964,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001240395795321,290.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,9.16153221623972e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,0.0001240397250512,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0005883903941139,285.1571044921875,294.1499938964844,262.1966552734375,261.4701843261719,263.7095031738281,262.21929931640625,283.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550452956929,3.5691297028961344e-08,0.0012550096726045,-0.0921918973326683,0.0,0.0,0.0,-0.0225063543766737,60.0,-18.654541015625,-0.0,-1.0739367439782654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0001177910889964,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001240395795321,290.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,9.16153221623972e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,0.0001240397250512,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0005883903941139,285.1571044921875,294.1499938964844,262.1966552734375,261.4701843261719,263.7095031738281,262.21929931640625,283.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550452956929,3.5691297028961344e-08,0.0012550096726045,-0.0921918973326683,0.0,0.0,0.0,-0.0225063543766737,60.0,-18.654541015625,-0.0,-1.0739367439782654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001178985912702,292.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001241527934325,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.16989301913418e-05,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001241529243998,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0005889273597858,285.1455078125,294.1499938964844,262.1600036621094,261.43829345703125,263.6755065917969,262.1825256347656,283.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561907060444,3.582526986178891e-08,0.0012561549665406,-0.0925385951995849,0.0,0.0,0.0,-0.0225727688521146,60.0,-18.693302154541016,-0.0,-1.0758978419289633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001178985912702,292.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001241527934325,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.16989301913418e-05,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001241529243998,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0005889273597858,285.1455078125,294.1499938964844,262.1600036621094,261.43829345703125,263.6755065917969,262.1825256347656,283.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561907060444,3.582526986178891e-08,0.0012561549665406,-0.0925385951995849,0.0,0.0,0.0,-0.0225727688521146,60.0,-18.693302154541016,-0.0,-1.0758978419289633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001179453684017,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001242020516656,290.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,9.173531725537032e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0001242021826328,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0005891610635444,285.13970947265625,294.1499938964844,262.14166259765625,261.4223327636719,263.658447265625,262.1641540527344,283.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566891964524,3.5883566340544355e-08,0.0012566533405333,-0.0926894471049308,0.0,0.0,0.0,-0.0226016696542501,60.0,-18.71168327331543,-0.0,-1.0767517721888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001179864193545,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001242452854057,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,9.176724415738136e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.000124245416373,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0005893661291338,285.1339111328125,294.1499938964844,262.1233215332031,261.4064025878906,263.6413879394531,262.1457824707031,283.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571265688166,3.5934728970232754e-08,0.0012570905964821,-0.092821829020977,0.0,0.0,0.0,-0.022627031430602,60.0,-18.72918510437012,-0.0,-1.0775013947750268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001180531617137,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001243155711563,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.181915083900094e-05,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001243157021235,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0005896995426155,285.12225341796875,294.1499938964844,262.086669921875,261.3744812011719,263.60723876953125,262.10906982421875,283.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578016612678,-0.0930370390415191,0.0,0.0,0.0,-0.0226682629436254,60.0,-18.762006759643555,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001180531617137,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001243155711563,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.181915083900094e-05,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001243157021235,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0005896995426155,285.12225341796875,294.1499938964844,262.086669921875,261.3744812011719,263.60723876953125,262.10906982421875,283.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578016612678,-0.0930370390415191,0.0,0.0,0.0,-0.0226682629436254,60.0,-18.762006759643555,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001180969338747,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001243616570718,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.18531950446777e-05,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.000124361788039,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0005899181705899,285.110595703125,294.1499938964844,262.04998779296875,261.342529296875,263.572998046875,262.0723571777344,283.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583041097968,3.6072446363277784e-08,0.0012582680210471,-0.0931781679391861,0.0,0.0,0.0,-0.0226953048259019,60.0,-18.79124641418457,-0.0,-1.07952061512151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001180969338747,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001243616570718,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.18531950446777e-05,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.000124361788039,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0005899181705899,285.110595703125,294.1499938964844,262.04998779296875,261.342529296875,263.572998046875,262.0723571777344,283.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583041097968,3.6072446363277784e-08,0.0012582680210471,-0.0931781679391861,0.0,0.0,0.0,-0.0226953048259019,60.0,-18.79124641418457,-0.0,-1.07952061512151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001181367624667,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001244036102434,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.18841760721989e-05,290.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001244037412106,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0005901171825826,285.0989074707031,294.1499938964844,262.0165100097656,261.31298828125,263.53875732421875,262.037353515625,283.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587284436449,3.6122084878797984e-08,0.0012586923548951,-0.0933065861463546,0.0,0.0,0.0,-0.0227199103683233,60.0,-18.81696128845215,-0.0,-1.0802489214256641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001181367624667,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001244036102434,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.18841760721989e-05,290.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001244037412106,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0005901171825826,285.0989074707031,294.1499938964844,262.0165100097656,261.31298828125,263.53875732421875,262.037353515625,283.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587284436449,3.6122084878797984e-08,0.0012586923548951,-0.0933065861463546,0.0,0.0,0.0,-0.0227199103683233,60.0,-18.81696128845215,-0.0,-1.0802489214256641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.000118188210763,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001244577870238,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.19241938390769e-05,290.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.000124457917991,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0005903741694055,285.0871887207031,294.1499938964844,261.98907470703125,261.2880249023437,263.50457763671875,262.0067138671875,283.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619714984561e-08,0.001259240321815,-0.0934724509716034,0.0,0.0,0.0,-0.0227516926825046,60.0,-18.83938980102539,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.000118188210763,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001244577870238,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.19241938390769e-05,290.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.000124457917991,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0005903741694055,285.0871887207031,294.1499938964844,261.98907470703125,261.2880249023437,263.50457763671875,262.0067138671875,283.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619714984561e-08,0.001259240321815,-0.0934724509716034,0.0,0.0,0.0,-0.0227516926825046,60.0,-18.83938980102539,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001182171254185,291.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001244882296305,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.194667654810472e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001244883605977,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0005905185826122,285.0813293457031,294.1499938964844,261.9775085449219,261.2771911621094,263.4875793457031,261.993408203125,283.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222228771976006e-08,0.0012595483567565,-0.0935656651854515,0.0,0.0,0.0,-0.0227695535868406,60.0,-18.84934425354004,-0.0,-1.0817188922374045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001182470368803,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001245197345269,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.196994506055488e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001245198654942,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0005906680016778,285.0754699707031,294.1499938964844,261.9673156738281,261.2673645019531,263.4706420898437,261.9815368652344,283.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-18.858301162719727,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001183065469376,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001245823950739,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.201622742693873e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001245825260411,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0005909652682021,285.0636901855469,294.1499938964844,261.9508056640625,261.25067138671875,263.4370422363281,261.961669921875,283.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366674193894e-08,0.001260500983335,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-18.87318229675293,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001183065469376,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001245823950739,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.201622742693873e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001245825260411,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0005909652682021,285.0636901855469,294.1499938964844,261.9508056640625,261.25067138671875,263.4370422363281,261.961669921875,283.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366674193894e-08,0.001260500983335,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-18.87318229675293,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0001183602435048,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001246389438165,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.205799142364413e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001246390747837,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0005912334891036,285.0519104003906,294.1499938964844,261.93914794921875,261.2377014160156,263.4038391113281,261.94696044921875,283.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610729318112,-0.094027042388916,0.0,0.0,0.0,-0.0228579714894294,60.0,-18.883256912231445,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0001183602435048,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001246389438165,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.205799142364413e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001246390747837,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0005912334891036,285.0519104003906,294.1499938964844,261.93914794921875,261.2377014160156,263.4038391113281,261.94696044921875,283.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610729318112,-0.094027042388916,0.0,0.0,0.0,-0.0228579714894294,60.0,-18.883256912231445,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
