time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0001184020875371,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001246830070158,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.209053678205235e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001246831234311,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0005914425128139,285.04010009765625,294.1499938964844,261.9319763183594,261.2281188964844,263.3711853027344,261.93701171875,283.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.64527252827429e-08,0.0012615186860784,-0.0941619127988815,0.0,0.0,0.0,-0.0228838194161653,60.0,-18.88789367675781,-0.0,-1.0851061205130465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0001184020875371,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001246830070158,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.209053678205235e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001246831234311,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0005914425128139,285.04010009765625,294.1499938964844,261.9319763183594,261.2281188964844,263.3711853027344,261.93701171875,283.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.64527252827429e-08,0.0012615186860784,-0.0941619127988815,0.0,0.0,0.0,-0.0228838194161653,60.0,-18.88789367675781,-0.0,-1.0851061205130465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001184268548968,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001247090985998,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.210980351781473e-05,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001247092150151,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.000591566262301,285.0282592773437,294.1499938964844,261.9288330078125,261.2215881347656,263.3391418457031,261.93133544921875,283.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618191540241,3.6483594811898e-08,0.0012617827160283,-0.0942417532205581,0.0,0.0,0.0,-0.0228991229087114,60.0,-18.886592864990234,-0.0,-1.085560157321197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001184268548968,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001247090985998,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.210980351781473e-05,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001247092150151,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.000591566262301,285.0282592773437,294.1499938964844,261.9288330078125,261.2215881347656,263.3391418457031,261.93133544921875,283.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618191540241,3.6483594811898e-08,0.0012617827160283,-0.0942417532205581,0.0,0.0,0.0,-0.0228991229087114,60.0,-18.886592864990234,-0.0,-1.085560157321197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001184310458484,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001247135078301,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.211306314682588e-05,290.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001247136242454,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0005915872170589,285.0223388671875,294.1499938964844,261.9286804199219,261.2193908691406,263.3233947753906,261.9300842285156,283.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618638575077,3.6488813748292166e-08,0.0012618273030966,-0.0942552536725997,0.0,0.0,0.0,-0.0229017101228237,60.0,-18.883394241333008,-0.0,-1.0856369669909328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001184300635941,291.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001247124746441,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.211229189531878e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001247125910595,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0005915822694078,285.0163879394531,294.1499938964844,261.92938232421875,261.21783447265625,263.30780029296875,261.9296569824219,283.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618533801287,3.6487584509359294e-08,0.001261816942133,-0.0942520722746849,0.0,0.0,0.0,-0.0229011010378599,60.0,-18.878751754760746,-0.0,-1.085618848151171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001184081193059,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0001246893662028,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.209522977471352e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0001246894826181,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0005914726643823,285.0045166015625,294.1499938964844,261.9331359863281,261.216552734375,263.2772216796875,261.9314270019531,283.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616195017471,3.646022861403253e-08,0.0012615830637514,-0.0941813215613365,0.0,0.0,0.0,-0.0228875391185283,60.0,-18.86431121826172,-0.0,-1.0852164677999101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001184081193059,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0001246893662028,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.209522977471352e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0001246894826181,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0005914726643823,285.0045166015625,294.1499938964844,261.9331359863281,261.216552734375,263.2772216796875,261.9314270019531,283.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616195017471,3.646022861403253e-08,0.0012615830637514,-0.0941813215613365,0.0,0.0,0.0,-0.0228875391185283,60.0,-18.86431121826172,-0.0,-1.0852164677999101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001183598506031,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001246385363629,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.205768583342432e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001246386527782,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0005912315682508,284.9926452636719,294.1499938964844,261.93975830078125,261.2174377441406,263.2474060058594,261.9361267089844,283.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611052952706,3.640006340788205e-08,0.0012610688572749,-0.0940257012844085,0.0,0.0,0.0,-0.0228577144443988,60.0,-18.84346580505371,-0.0,-1.084331771039615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001183598506031,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001246385363629,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.205768583342432e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001246386527782,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0005912315682508,284.9926452636719,294.1499938964844,261.93975830078125,261.2174377441406,263.2474060058594,261.9361267089844,283.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611052952706,3.640006340788205e-08,0.0012610688572749,-0.0940257012844085,0.0,0.0,0.0,-0.0228577144443988,60.0,-18.84346580505371,-0.0,-1.084331771039615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001182829364552,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001245575404027,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.199786290992051e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.000124557656818,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0005908473394811,284.9807434082031,294.1499938964844,261.9488220214844,261.2201843261719,263.218505859375,261.9437561035156,283.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602858478203,3.630420053468697e-08,0.0012602495262399,-0.0937777236104011,0.0,0.0,0.0,-0.0228101927787065,60.0,-18.81540870666504,-0.0,-1.0829229069031501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001182829364552,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001245575404027,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.199786290992051e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.000124557656818,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0005908473394811,284.9807434082031,294.1499938964844,261.9488220214844,261.2201843261719,263.218505859375,261.9437561035156,283.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602858478203,3.630420053468697e-08,0.0012602495262399,-0.0937777236104011,0.0,0.0,0.0,-0.0228101927787065,60.0,-18.81540870666504,-0.0,-1.0829229069031501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001181787301902,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0001244478189619,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.191681601805612e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001244479208253,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0005903268465772,284.9688415527344,294.1499938964844,261.9599304199219,261.22442626953125,263.1904296875,261.9534606933594,283.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259175594896,3.6174327533444746e-08,0.0012591393897309,-0.0934417471289634,0.0,0.0,0.0,-0.0227458123117685,60.0,-18.781476974487305,-0.0,-1.0810156680918229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001181787301902,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0001244478189619,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.191681601805612e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001244479208253,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0005903268465772,284.9688415527344,294.1499938964844,261.9599304199219,261.22442626953125,263.1904296875,261.9534606933594,283.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259175594896,3.6174327533444746e-08,0.0012591393897309,-0.0934417471289634,0.0,0.0,0.0,-0.0227458123117685,60.0,-18.781476974487305,-0.0,-1.0810156680918229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001181177867692,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001243836450157,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.186941315419972e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001243837468791,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0005900224205106,284.962890625,294.1499938964844,261.96612548828125,261.22705078125,263.17681884765625,261.95916748046875,283.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585262302309,3.6098370514991984e-08,0.0012584901414811,-0.093245230615139,0.0,0.0,0.0,-0.0227081570774316,60.0,-18.762012481689453,-0.0,-1.0799009686479621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.000118055344501,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001243178849108,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.182084613712505e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001243180013261,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0005897105438634,284.9569091796875,294.1499938964844,261.9726867675781,261.2299499511719,263.1633605957031,261.9652099609375,283.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257861033082,3.6020551874571545e-08,0.0012578249443322,-0.0930438935756683,0.0,0.0,0.0,-0.0226695798337459,60.0,-18.741718292236328,-0.0,-1.0787594817429637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001179208848043,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001241762947756,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.171626152237876e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.000124176396639,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0005890388856641,284.94500732421875,294.1499938964844,261.9866638183594,261.2363586425781,263.13720703125,261.97833251953125,283.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-18.698686599731445,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001179208848043,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001241762947756,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.171626152237876e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.000124176396639,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0005890388856641,284.94500732421875,294.1499938964844,261.9866638183594,261.2363586425781,263.13720703125,261.97833251953125,283.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-18.698686599731445,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001177689191536,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001240162673639,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.159807086689398e-05,290.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001240163692273,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0005882797995582,284.9330749511719,294.1499938964844,262.00146484375,261.243408203125,263.1119384765625,261.9925231933594,283.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663568098698306e-08,0.0012547734659165,-0.0921201333403587,0.0,0.0,0.0,-0.0224926136434078,60.0,-18.652374267578125,-0.0,-1.07353109513042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001177689191536,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001240162673639,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.159807086689398e-05,290.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001240163692273,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0005882797995582,284.9330749511719,294.1499938964844,262.00146484375,261.243408203125,263.1119384765625,261.9925231933594,283.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663568098698306e-08,0.0012547734659165,-0.0921201333403587,0.0,0.0,0.0,-0.0224926136434078,60.0,-18.652374267578125,-0.0,-1.07353109513042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001175930738099,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001238310942426,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.146129741566256e-05,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.000123831196106,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0005874013877473,284.9211730957031,294.1499938964844,262.0167236328125,261.2507629394531,263.0876770019531,262.0074157714844,283.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529356172308,3.5444411849994146e-08,0.0012529001105576,-0.0915529057383537,0.0,0.0,0.0,-0.0223839711397886,60.0,-18.60213279724121,-0.0,-1.070327542151972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001175930738099,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001238310942426,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.146129741566256e-05,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.000123831196106,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0005874013877473,284.9211730957031,294.1499938964844,262.0167236328125,261.2507629394531,263.0876770019531,262.0074157714844,283.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529356172308,3.5444411849994146e-08,0.0012529001105576,-0.0915529057383537,0.0,0.0,0.0,-0.0223839711397886,60.0,-18.60213279724121,-0.0,-1.070327542151972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001173933997051,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001236208336194,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.130599937634544e-05,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001236209354829,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0005864039994776,284.90924072265625,294.1499938964844,262.031982421875,261.2581481933594,263.0643005371094,262.02252197265625,283.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508081272244,3.51955549149352e-08,0.0012507729697972,-0.0909087136387825,0.0,0.0,0.0,-0.0222606062889099,60.0,-18.54831314086914,-0.0,-1.0666957450666817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001173933997051,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001236208336194,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.130599937634544e-05,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001236209354829,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0005864039994776,284.90924072265625,294.1499938964844,262.031982421875,261.2581481933594,263.0643005371094,262.02252197265625,283.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508081272244,3.51955549149352e-08,0.0012507729697972,-0.0909087136387825,0.0,0.0,0.0,-0.0222606062889099,60.0,-18.54831314086914,-0.0,-1.0666957450666817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001172838747152,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0001235054951393,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.122081246459857e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001235055970028,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0005858569056726,284.9032897949219,294.1499938964844,262.0395202636719,261.2617492675781,263.05291748046875,262.03009033203125,283.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496411800384,3.5059048997254656e-08,0.0012496061390265,-0.0905553102493286,0.0,0.0,0.0,-0.0221929363906383,60.0,-18.519908905029297,-0.0,-1.0647061543522797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001171671319752,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0001233825605595,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.113000851357356e-05,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001233826624229,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.000585273723118,284.8973388671875,294.1499938964844,262.0469055175781,261.2652282714844,263.0417785644531,262.0375366210937,283.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124839739874,3.491355826668041e-08,0.0012483624741435,-0.0901786014437675,0.0,0.0,0.0,-0.0221208129078149,60.0,-18.490554809570312,-0.0,-1.062587671185611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001169127426692,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0001231146743521,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.093215339817108e-05,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001231147762155,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0005840030498802,284.8854064941406,294.1499938964844,262.0610046386719,261.271728515625,263.02008056640625,262.0520324707031,283.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456869008019,3.459652120341161e-08,0.0012456523254513,-0.0893575847148895,0.0,0.0,0.0,-0.0219636466354131,60.0,-18.42928123474121,-0.0,-1.057978593621556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001169127426692,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0001231146743521,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.093215339817108e-05,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001231147762155,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0005840030498802,284.8854064941406,294.1499938964844,262.0610046386719,261.271728515625,263.02008056640625,262.0520324707031,283.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456869008019,3.459652120341161e-08,0.0012456523254513,-0.0893575847148895,0.0,0.0,0.0,-0.0219636466354131,60.0,-18.42928123474121,-0.0,-1.057978593621556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001166344882221,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.000122821656987,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.071573003893718e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001228217588504,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0005826131091453,284.87353515625,294.1499938964844,262.073974609375,261.2773132324219,262.999267578125,262.06549072265625,283.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427221518009,3.4249730163082865e-08,0.0012426879256963,-0.0884593352675437,0.0,0.0,0.0,-0.0217917338013649,60.0,-18.364532470703125,-0.0,-1.0529484484322893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001166344882221,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.000122821656987,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.071573003893718e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001228217588504,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0005826131091453,284.87353515625,294.1499938964844,262.073974609375,261.2773132324219,262.999267578125,262.06549072265625,283.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427221518009,3.4249730163082865e-08,0.0012426879256963,-0.0884593352675437,0.0,0.0,0.0,-0.0217917338013649,60.0,-18.364532470703125,-0.0,-1.0529484484322893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000116338749649,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001225102314492,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.048571519088e-05,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0001225103333126,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0005811357987113,284.86163330078125,294.1499938964844,262.0853271484375,261.28173828125,262.9792175292969,262.07769775390625,283.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881160987903065e-08,0.0012395372614264,-0.087504431605339,0.0,0.0,0.0,-0.0216090232133865,60.0,-18.297887802124023,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000116338749649,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001225102314492,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.048571519088e-05,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0001225103333126,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0005811357987113,284.86163330078125,294.1499938964844,262.0853271484375,261.28173828125,262.9792175292969,262.07769775390625,283.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881160987903065e-08,0.0012395372614264,-0.087504431605339,0.0,0.0,0.0,-0.0216090232133865,60.0,-18.297887802124023,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001160337342298,291.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.0001221890415763,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.024848259286956e-05,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001221891434397,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0005796122131869,284.8497619628906,294.1499938964844,262.0946960449219,261.2846374511719,262.9598693847656,262.0882568359375,283.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103483512612e-08,0.0012362877605482,-0.0865193456411361,0.0,0.0,0.0,-0.0214205812662839,60.0,-18.23068618774414,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001160337342298,291.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.0001221890415763,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.024848259286956e-05,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001221891434397,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0005796122131869,284.8497619628906,294.1499938964844,262.0946960449219,261.2846374511719,262.9598693847656,262.0882568359375,283.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103483512612e-08,0.0012362877605482,-0.0865193456411361,0.0,0.0,0.0,-0.0214205812662839,60.0,-18.23068618774414,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001158808736363,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.000122028075566,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.012958616949618e-05,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001220281628775,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.000578848645091,284.8438415527344,294.1499938964844,262.0985412597656,261.28546142578125,262.950439453125,262.0926818847656,283.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346925213932,3.331052411681412e-08,0.0012346592266112,-0.0860255509614944,0.0,0.0,0.0,-0.0213261395692825,60.0,-18.19749641418457,-0.0,-1.0393853244750065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001157287479145,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0001218678808072,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.001126454677433e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0001218679681187,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0005780887440778,284.8379211425781,294.1499938964844,262.1017150878906,261.2857666015625,262.941162109375,262.0966186523437,283.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094065677229e-08,0.0012330384925007,-0.0855341032147407,0.0,0.0,0.0,-0.0212321579456329,60.0,-18.164701461791992,-0.0,-1.0366581904008856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001154316560132,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001215550219058,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,8.978019468486309e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0001215551092172,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0005766046815551,284.8260803222656,294.1499938964844,262.1058959960937,261.2848205566406,262.9230041503906,262.1025390625,283.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299061054363,3.275068394259506e-08,0.0012298733927309,-0.0845741182565689,0.0,0.0,0.0,-0.0210486091673374,60.0,-18.101463317871094,-0.0,-1.0313424070318433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001154316560132,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001215550219058,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,8.978019468486309e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0001215551092172,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0005766046815551,284.8260803222656,294.1499938964844,262.1058959960937,261.2848205566406,262.9230041503906,262.1025390625,283.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299061054363,3.275068394259506e-08,0.0012298733927309,-0.0845741182565689,0.0,0.0,0.0,-0.0210486091673374,60.0,-18.101463317871094,-0.0,-1.0313424070318433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001151492397184,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,0.0001212576316902,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,8.956054080044851e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001212577190017,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0005751940188929,284.8142395019531,294.1499938964844,262.1069030761719,261.281494140625,262.90533447265625,262.1056213378906,283.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268970021978,3.239873080929101e-08,0.0012268646387383,-0.0836613848805427,0.0,0.0,0.0,-0.0208741351962089,60.0,-18.042469024658203,-0.0,-1.0263021010814557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
