time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001151492397184,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,0.0001212576316902,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,8.956054080044851e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001212577190017,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0005751940188929,284.8142395019531,294.1499938964844,262.1069030761719,261.281494140625,262.90533447265625,262.1056213378906,283.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268970021978,3.239873080929101e-08,0.0012268646387383,-0.0836613848805427,0.0,0.0,0.0,-0.0208741351962089,60.0,-18.042469024658203,-0.0,-1.0263021010814557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001148887167801,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001209832844324,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,8.93579053808935e-05,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001209833717439,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0005738926120102,284.80242919921875,294.1499938964844,262.1043395996094,261.27545166015625,262.8880920410156,262.1052551269531,283.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241210788488,3.207405185889911e-08,0.00122408894822,-0.0828192010521888,0.0,0.0,0.0,-0.0207131803035736,60.0,-17.989423751831055,-0.0,-1.0216632517767721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001148887167801,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001209832844324,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,8.93579053808935e-05,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001209833717439,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0005738926120102,284.80242919921875,294.1499938964844,262.1043395996094,261.27545166015625,262.8880920410156,262.1052551269531,283.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241210788488,3.207405185889911e-08,0.00122408894822,-0.0828192010521888,0.0,0.0,0.0,-0.0207131803035736,60.0,-17.989423751831055,-0.0,-1.0216632517767721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0001146534341387,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0001207355307997,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,8.917490777093917e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0001207356108352,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0005727173411287,284.7906188964844,294.1499938964844,262.0977478027344,261.2664489746094,262.8711242675781,262.1013488769531,283.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216140748932,3.1780839293560354e-08,0.0012215822935104,-0.0820584818720817,0.0,0.0,0.0,-0.020567825064063,60.0,-17.942947387695312,-0.0,-1.0174829867537485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0001146534341387,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0001207355307997,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,8.917490777093917e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0001207356108352,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0005727173411287,284.7906188964844,294.1499938964844,262.0977478027344,261.2664489746094,262.8711242675781,262.1013488769531,283.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216140748932,3.1780839293560354e-08,0.0012215822935104,-0.0820584818720817,0.0,0.0,0.0,-0.020567825064063,60.0,-17.942947387695312,-0.0,-1.0174829867537485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0001145473652286,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0001206238375743,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,8.909241296350956e-05,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0001206239176099,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0005721875349991,284.78472900390625,294.1499938964844,262.09283447265625,261.2607421875,262.8627319335937,262.0978088378906,283.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204839149489,3.1648653475713224e-08,0.0012204522499814,-0.0817155018448829,0.0,0.0,0.0,-0.0205022953450679,60.0,-17.922792434692383,-0.0,-1.0156012564266349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001144488633144,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,0.0001205201042466,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,8.901579712983221e-05,290.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001205201915581,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0005716955056414,284.7788391113281,294.1499938964844,262.0867614746094,261.2541809082031,262.8543395996094,262.0932006835937,283.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194343144074,3.1525896559969624e-08,0.0012194027658551,-0.0813969448208808,0.0,0.0,0.0,-0.0204414408653974,60.0,-17.90469741821289,-0.0,-1.0138553108163253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001142745895776,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0001203365827677,290.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,8.888025331543759e-05,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,0.0001203366628033,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0005708249518647,284.7670288085937,294.1499938964844,262.07098388671875,261.2383117675781,262.8376770019531,262.0806884765625,283.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175772571936,3.1308704961929834e-08,0.001217545941472,-0.0808332934975624,0.0,0.0,0.0,-0.0203337725251913,60.0,-17.874710083007812,-0.0,-1.010769921094834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001142745895776,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0001203365827677,290.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,8.888025331543759e-05,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,0.0001203366628033,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0005708249518647,284.7670288085937,294.1499938964844,262.07098388671875,261.2383117675781,262.8376770019531,262.0806884765625,283.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175772571936,3.1308704961929834e-08,0.001217545941472,-0.0808332934975624,0.0,0.0,0.0,-0.0203337725251913,60.0,-17.874710083007812,-0.0,-1.010769921094834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001141293541877,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,0.0001201836494146,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,8.876729407347739e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001201837294502,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0005700994515791,284.7552490234375,294.1499938964844,262.04998779296875,261.21856689453125,262.8209228515625,262.0633239746094,283.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160297483205,3.112771196356334e-08,0.0012159986654296,-0.0803635120391845,0.0,0.0,0.0,-0.0202440470457077,60.0,-17.853490829467773,-0.0,-1.0082023749191649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001141293541877,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,0.0001201836494146,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,8.876729407347739e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001201837294502,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0005700994515791,284.7552490234375,294.1499938964844,262.04998779296875,261.21856689453125,262.8209228515625,262.0633239746094,283.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160297483205,3.112771196356334e-08,0.0012159986654296,-0.0803635120391845,0.0,0.0,0.0,-0.0202440470457077,60.0,-17.853490829467773,-0.0,-1.0082023749191649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0001139925516326,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0001200395927298,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,8.866089046932757e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001200396727654,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0005694161518476,284.7434387207031,294.1499938964844,262.0256652832031,261.196533203125,262.8041076660156,262.0418701171875,283.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145722284913,3.095723144497242e-08,0.0012145412620157,-0.079920969903469,0.0,0.0,0.0,-0.0201595332473516,60.0,-17.838642120361328,-0.0,-1.0057868848889485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0001139925516326,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0001200395927298,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,8.866089046932757e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001200396727654,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0005694161518476,284.7434387207031,294.1499938964844,262.0256652832031,261.196533203125,262.8041076660156,262.0418701171875,283.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145722284913,3.095723144497242e-08,0.0012145412620157,-0.079920969903469,0.0,0.0,0.0,-0.0201595332473516,60.0,-17.838642120361328,-0.0,-1.0057868848889485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0001138446168624,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001198838072014,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,8.854582847561687e-05,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0001198838872369,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0005686771473847,284.7316589355469,294.1499938964844,262.00018310546875,261.17401123046875,262.787109375,262.0178527832031,283.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129959650337,3.0772870474038434e-08,0.0012129652313888,-0.0794423520565033,0.0,0.0,0.0,-0.0200681407004594,60.0,-17.82562828063965,-0.0,-1.003177985126058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0001138446168624,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001198838072014,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,8.854582847561687e-05,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0001198838872369,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0005686771473847,284.7316589355469,294.1499938964844,262.00018310546875,261.17401123046875,262.787109375,262.0178527832031,283.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129959650337,3.0772870474038434e-08,0.0012129652313888,-0.0794423520565033,0.0,0.0,0.0,-0.0200681407004594,60.0,-17.82562828063965,-0.0,-1.003177985126058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.0001137664658017,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001198015088448,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,8.848504512570798e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0001198015816044,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0005682867486029,284.7257385253906,294.1499938964844,261.9870300292969,261.1625671386719,262.7785339355469,262.00518798828125,283.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121632462367,3.067546927582043e-08,0.0012121325125917,-0.0791894719004631,0.0,0.0,0.0,-0.0200198572129011,60.0,-17.818981170654297,-0.0,-1.0018010243584285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001136851496994,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0001197158780996,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,8.842179522616789e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001197159581352,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,0.0005678805755451,284.7198486328125,294.1499938964844,261.9735717773437,261.1510009765625,262.7699279785156,261.99224853515625,283.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574135223560006e-08,0.001211266266182,-0.0789263620972633,0.0,0.0,0.0,-0.0199696216732263,60.0,-17.81214714050293,-0.0,-1.000369493908693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001135128550231,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001195344520965,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,8.828779391478747e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0001195345248561,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.0005670199752785,284.70806884765625,294.1499938964844,261.9458312988281,261.12744140625,262.7525329589844,261.9654846191406,283.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094611302018,3.0359423419668026e-08,0.0012094308622181,-0.0783688127994537,0.0,0.0,0.0,-0.0198631826788187,60.0,-17.79776954650879,-0.0,-9.973395975748645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001135128550231,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001195344520965,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,8.828779391478747e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0001195345248561,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.0005670199752785,284.70806884765625,294.1499938964844,261.9458312988281,261.12744140625,262.7525329589844,261.9654846191406,283.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094611302018,3.0359423419668026e-08,0.0012094308622181,-0.0783688127994537,0.0,0.0,0.0,-0.0198631826788187,60.0,-17.79776954650879,-0.0,-9.973395975748645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001133285331889,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001193403513752,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,8.81444284459576e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,0.0001193404241348,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0005660992464981,284.6962585449219,294.1499938964844,261.91705322265625,261.1033935546875,262.7349548339844,261.93768310546875,283.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074973201379,3.0129719164051494e-08,0.0012074671685695,-0.0777722522616386,0.0,0.0,0.0,-0.0197493098676204,60.0,-17.78240966796875,-0.0,-9.941032175220245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001133285331889,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001193403513752,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,8.81444284459576e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,0.0001193404241348,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0005660992464981,284.6962585449219,294.1499938964844,261.91705322265625,261.1033935546875,262.7349548339844,261.93768310546875,283.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074973201379,3.0129719164051494e-08,0.0012074671685695,-0.0777722522616386,0.0,0.0,0.0,-0.0197493098676204,60.0,-17.78240966796875,-0.0,-9.941032175220245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0001131319004343,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0001191332921735,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,8.799149509286508e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0001191333576571,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,0.0005651170504279,284.6844787597656,294.1499938964844,261.8872375488281,261.0787658691406,262.7171630859375,261.90875244140625,283.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054021935909,2.9884677843483594e-08,0.0012053723912686,-0.0771357789635658,0.0,0.0,0.0,-0.0196278356015682,60.0,-17.765905380249023,-0.0,-9.906565878736728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0001131319004343,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0001191332921735,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,8.799149509286508e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0001191333576571,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,0.0005651170504279,284.6844787597656,294.1499938964844,261.8872375488281,261.0787658691406,262.7171630859375,261.90875244140625,283.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054021935909,2.9884677843483594e-08,0.0012053723912686,-0.0771357789635658,0.0,0.0,0.0,-0.0196278356015682,60.0,-17.765905380249023,-0.0,-9.906565878736728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0001129243319155,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001189147078548,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,8.783005614532158e-05,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0001189147806144,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.000564080197364,284.6726989746094,294.1499938964844,261.8564147949219,261.0535888671875,262.6990966796875,261.8788452148437,283.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.96260083132438e-08,0.0012031610822305,-0.0764638036489486,0.0,0.0,0.0,-0.0194996055215597,60.0,-17.748435974121094,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0001129243319155,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001189147078548,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,8.783005614532158e-05,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0001189147806144,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.000564080197364,284.6726989746094,294.1499938964844,261.8564147949219,261.0535888671875,262.6990966796875,261.8788452148437,283.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.96260083132438e-08,0.0012031610822305,-0.0764638036489486,0.0,0.0,0.0,-0.0194996055215597,60.0,-17.748435974121094,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0001128166768467,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0001188013484352,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,8.774632442509755e-05,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,0.0001188014139188,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0005635424167849,284.66680908203125,294.1499938964844,261.84063720703125,261.040771484375,262.6899719238281,261.863525390625,283.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152431368827,0.0,0.0,0.0,-0.0194330979138612,60.0,-17.73935317993164,-0.0,-9.85143699949731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001127066207118,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0001186854497063,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,8.766071550780907e-05,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.00011868551519,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0005629926454275,284.66094970703125,294.1499938964844,261.8246459960937,261.02783203125,262.6807861328125,261.8479919433594,283.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-17.730064392089844,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0001124794071074,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0001184461798402,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,8.748399704927579e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001184462525998,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,0.000561857712455,284.649169921875,294.1499938964844,261.7919311523437,261.0014953613281,262.6622009277344,261.816162109375,283.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071545171177604e-08,0.0011984209995716,-0.0750230699777603,0.0,0.0,0.0,-0.019224738702178,60.0,-17.710895538330078,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0001124794071074,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0001184461798402,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,8.748399704927579e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001184462525998,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,0.000561857712455,284.649169921875,294.1499938964844,261.7919311523437,261.0014953613281,262.6622009277344,261.816162109375,283.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071545171177604e-08,0.0011984209995716,-0.0750230699777603,0.0,0.0,0.0,-0.019224738702178,60.0,-17.710895538330078,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001122450412367,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0001181993866339,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,8.730171248316765e-05,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0001181994521175,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0005606869817711,284.6374206542969,294.1499938964844,261.75830078125,260.9745178222656,262.64337158203125,261.78350830078125,283.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-17.691139221191406,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001122450412367,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0001181993866339,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,8.730171248316765e-05,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0001181994521175,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0005606869817711,284.6374206542969,294.1499938964844,261.75830078125,260.9745178222656,262.64337158203125,261.78350830078125,283.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-17.691139221191406,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0001120045562856,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0001179461396532,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,8.711466944077983e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0001179462051368,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0005594856920652,284.62567138671875,294.1499938964844,261.7238464355469,260.94696044921875,262.6242370605469,261.7499694824219,283.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313888549804,60.0,-17.67097282409668,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0001120045562856,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0001179461396532,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,8.711466944077983e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0001179462051368,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0005594856920652,284.62567138671875,294.1499938964844,261.7238464355469,260.94696044921875,262.6242370605469,261.7499694824219,283.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313888549804,60.0,-17.67097282409668,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,0.0001117598294513,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0001176884325104,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,8.692432311363518e-05,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.000117688497994,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0005582632729783,284.61395263671875,294.1499938964844,261.68853759765625,260.91876220703125,262.6048278808594,261.7156066894531,283.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-17.650615692138672,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,0.0001117598294513,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0001176884325104,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,8.692432311363518e-05,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.000117688497994,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0005582632729783,284.61395263671875,294.1499938964844,261.68853759765625,260.91876220703125,262.6048278808594,261.7156066894531,283.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-17.650615692138672,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.0001116365747293,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0001175586439785,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,8.682846237206832e-05,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,0.0001175587021862,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0005576475523412,284.60809326171875,294.1499938964844,261.67059326171875,260.9044189453125,262.5950012207031,261.6981201171875,283.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-17.64044189453125,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001115129052777,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0001174284116132,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,8.673227421240881e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,0.0001174284770968,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,0.0005570298526436,284.60223388671875,294.1499938964844,261.6524353027344,260.889892578125,262.5851135253906,261.680419921875,283.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-17.63032341003418,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0001112659010686,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.0,0.0,0.0001171683106804,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,8.654015982756391e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.000117168368888,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0005557960248552,284.5905456542969,294.1499938964844,261.6155700683594,260.8603820800781,262.5650329589844,261.6444396972656,283.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-17.6104679107666,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0001112659010686,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.0,0.0,0.0001171683106804,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,8.654015982756391e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.000117168368888,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0005557960248552,284.5905456542969,294.1499938964844,261.6155700683594,260.8603820800781,262.5650329589844,261.6444396972656,283.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-17.6104679107666,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
