time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0001110199809772,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.000116909337521,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,8.634888217784464e-05,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,0.0001169094030046,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0005545675521716,284.578857421875,294.1499938964844,261.5780029296875,260.8302001953125,262.544677734375,261.6077880859375,283.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-17.591100692749023,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0001110199809772,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.000116909337521,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,8.634888217784464e-05,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,0.0001169094030046,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0005545675521716,284.578857421875,294.1499938964844,261.5780029296875,260.8302001953125,262.544677734375,261.6077880859375,283.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-17.591100692749023,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001107740827137,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,0.0001166503934655,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,8.615763363195583e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0001166504589491,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,0.000553339254111,284.5671691894531,294.1499938964844,261.5397033691406,260.7993469238281,262.52398681640625,261.5704040527344,283.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-17.572359085083008,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001107740827137,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,0.0001166503934655,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,8.615763363195583e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0001166504589491,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,0.000553339254111,284.5671691894531,294.1499938964844,261.5397033691406,260.7993469238281,262.52398681640625,261.5704040527344,283.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-17.572359085083008,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0001105252886191,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,0.0001163884080597,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,8.596412226324901e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0001163884662673,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0005520964623428,284.5555114746094,294.1499938964844,261.5007629394531,260.7677917480469,262.50299072265625,261.5324401855469,283.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-17.553817749023438,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0001105252886191,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,0.0001163884080597,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,8.596412226324901e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0001163884662673,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0005520964623428,284.5555114746094,294.1499938964844,261.5007629394531,260.7677917480469,262.50299072265625,261.5324401855469,283.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-17.553817749023438,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0001103997565223,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.0001162562111858,290.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,8.586648618802428e-05,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,0.0001162562766694,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0005514694494195,284.5496826171875,294.1499938964844,261.4810791015625,260.7517395019531,262.49237060546875,261.51318359375,283.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-17.544557571411133,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,0.0001102735550375,291.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0001161233230959,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,8.576833351980895e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,0.0001161233813036,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0005508390604518,284.5438537597656,294.1499938964844,261.4612121582031,260.73553466796875,262.4816589355469,261.4937744140625,283.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-17.535293579101562,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001100192312151,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.000115855509648,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,8.557052933610976e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0001158555678557,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0005495686782523,284.5321960449219,294.1499938964844,261.4210510253906,260.7025451660156,262.4599304199219,261.4544677734375,283.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049357444047,60.0,-17.516765594482422,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001100192312151,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.000115855509648,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,8.557052933610976e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0001158555678557,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0005495686782523,284.5321960449219,294.1499938964844,261.4210510253906,260.7025451660156,262.4599304199219,261.4544677734375,283.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049357444047,60.0,-17.516765594482422,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0001097629719879,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0001155856516561,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,8.537121175322682e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0001155857098638,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0005482885753735,284.5205993652344,294.1499938964844,261.3803405761719,260.6688537597656,262.4379272460937,261.4147033691406,283.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-17.498241424560547,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0001097629719879,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0001155856516561,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,8.537121175322682e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0001155857098638,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0005482885753735,284.5205993652344,294.1499938964844,261.3803405761719,260.6688537597656,262.4379272460937,261.4147033691406,283.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-17.498241424560547,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0001095046754926,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0001153136545326,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,8.51703152875416e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,0.0001153137054643,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0005469983443617,284.50897216796875,294.1499938964844,261.339111328125,260.6344299316406,262.4155578613281,261.37432861328125,283.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-17.479738235473633,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0001095046754926,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0001153136545326,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,8.51703152875416e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,0.0001153137054643,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0005469983443617,284.50897216796875,294.1499938964844,261.339111328125,260.6344299316406,262.4155578613281,261.37432861328125,283.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-17.479738235473633,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.0001092449529096,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.0001150401585618,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,8.496830560034141e-05,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0001150402094935,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0005457009538076,284.49737548828125,294.1499938964844,261.2973937988281,260.5992431640625,262.3928527832031,261.3335266113281,283.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093643551641e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-17.46126937866211,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.0001092449529096,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.0001150401585618,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,8.496830560034141e-05,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0001150402094935,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0005457009538076,284.49737548828125,294.1499938964844,261.2973937988281,260.5992431640625,262.3928527832031,261.3335266113281,283.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093643551641e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-17.46126937866211,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,0.000109114596853,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,0.0001149028830695,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,8.486692240694538e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.0001149029412772,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,0.0005450498429127,284.4915771484375,294.1499938964844,261.2763366699219,260.58135986328125,262.3813781738281,261.3129577636719,283.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-17.45205307006836,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0001089839424821,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.000114765301987,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,8.476529910694808e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,0.0001147653601947,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,0.0005443971604108,284.4858093261719,294.1499938964844,261.25518798828125,260.5633239746094,262.36981201171875,261.292236328125,283.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-17.442853927612305,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0001087219279725,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,0.0001144893831224,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,8.456150681013241e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,0.0001144894340541,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.0005430883611552,284.4742431640625,294.1499938964844,261.21258544921875,260.5266418457031,262.34637451171875,261.25048828125,283.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-17.424514770507812,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0001087219279725,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,0.0001144893831224,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,8.456150681013241e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,0.0001144894340541,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.0005430883611552,284.4742431640625,294.1499938964844,261.21258544921875,260.5266418457031,262.34637451171875,261.25048828125,283.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-17.424514770507812,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.0001084592586266,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,0.0001142127803177,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,8.435721247224137e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0001142128312494,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,0.0005417762440629,284.4626770019531,294.1499938964844,261.16961669921875,260.4891967773437,262.3226318359375,261.2084045410156,283.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-17.40625,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.0001084592586266,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,0.0001142127803177,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,8.435721247224137e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0001142128312494,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,0.0005417762440629,284.4626770019531,294.1499938964844,261.16961669921875,260.4891967773437,262.3226318359375,261.2084045410156,283.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-17.40625,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,0.0001081961236195,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,0.0001139356900239,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,8.4152547060512e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,0.0001139357409556,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,0.0005404618568718,284.4511413574219,294.1499938964844,261.1262512207031,260.4509582519531,262.29852294921875,261.1659240722656,283.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-17.38808822631836,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,0.0001081961236195,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,0.0001139356900239,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,8.4152547060512e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,0.0001139357409556,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,0.0005404618568718,284.4511413574219,294.1499938964844,261.1262512207031,260.4509582519531,262.29852294921875,261.1659240722656,283.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-17.38808822631836,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0001079328139894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0001136584178311,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,8.39477579575032e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,0.0001136584614869,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0005391465965658,284.43963623046875,294.1499938964844,261.08258056640625,260.4119873046875,262.2740783691406,261.12310791015625,283.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-17.370031356811523,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0001079328139894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0001136584178311,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,8.39477579575032e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,0.0001136584614869,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0005391465965658,284.43963623046875,294.1499938964844,261.08258056640625,260.4119873046875,262.2740783691406,261.12310791015625,283.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-17.370031356811523,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,0.0001078011409845,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.0001135197526309,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,8.384534157812595e-05,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0001135198035626,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,0.0005384888499975,284.4338684082031,294.1499938964844,261.0606384277344,260.3921813964844,262.2617492675781,261.10162353515625,283.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-17.361040115356445,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,0.0001076695261872,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0001133811529143,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,8.374296885449439e-05,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,0.000113381203846,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,0.0005378313944675,284.4281311035156,294.1499938964844,261.03863525390625,260.3721923828125,262.24932861328125,261.0800476074219,283.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-17.352081298828125,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,0.0001074065366992,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001131042226916,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,8.353842713404447e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.0001131042736233,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0005365177057683,284.4166564941406,294.1499938964844,260.9944152832031,260.3316345214844,262.2242126464844,261.03668212890625,283.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-17.33428192138672,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,0.0001074065366992,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001131042226916,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,8.353842713404447e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.0001131042736233,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0005365177057683,284.4166564941406,294.1499938964844,260.9944152832031,260.3316345214844,262.2242126464844,261.03668212890625,283.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-17.33428192138672,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,0.0001071432052413,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.000112826921395,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,8.333361620316282e-05,290.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0001128269650507,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,0.000535202329047,284.4051818847656,294.1499938964844,260.95001220703125,260.290283203125,262.1987609863281,260.9928894042969,283.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421961176632976e-08,0.0011415715562179,-0.057711411267519,0.0,0.0,0.0,-0.0159283056855201,60.0,-17.31670570373535,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,0.0001071432052413,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.000112826921395,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,8.333361620316282e-05,290.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0001128269650507,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,0.000535202329047,284.4051818847656,294.1499938964844,260.95001220703125,260.290283203125,262.1987609863281,260.9928894042969,283.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421961176632976e-08,0.0011415715562179,-0.057711411267519,0.0,0.0,0.0,-0.0159283056855201,60.0,-17.31670570373535,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,0.0001068782512447,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0001125479102483,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,8.31275392556563e-05,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,0.00011254796118,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,0.0005338788614608,284.39373779296875,294.1499938964844,260.9036865234375,260.24664306640625,262.1730041503906,260.9485168457031,283.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-17.299489974975586,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,0.0001068782512447,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0001125479102483,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,8.31275392556563e-05,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,0.00011254796118,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,0.0005338788614608,284.39373779296875,294.1499938964844,260.9036865234375,260.24664306640625,262.1730041503906,260.9485168457031,283.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-17.299489974975586,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,0.0001066067416104,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,0.0001122620014939,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,8.291636913781986e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0001122620451496,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0005325226229615,284.3822937011719,294.1499938964844,260.8539733886719,260.19940185546875,262.1468811035156,260.90203857421875,283.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-17.283472061157227,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,0.0001066067416104,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,0.0001122620014939,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,8.291636913781986e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0001122620451496,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0005325226229615,284.3822937011719,294.1499938964844,260.8539733886719,260.19940185546875,262.1468811035156,260.90203857421875,283.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-17.283472061157227,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,0.000106469131424,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858764648437,0.0,0.0,0.0001121170935221,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,8.28093325253576e-05,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0001121171371778,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0005318351904861,284.3765869140625,294.1499938964844,260.82794189453125,260.17449951171875,262.1336364746094,260.8778076171875,283.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.0155119178816676,60.0,-17.2760009765625,-0.0,-8.774058102289929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001063303861883,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,0.0001119709777412,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,8.270141552202404e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60498046875,0.0,0.0,0.0001119710286729,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,0.0005311421118676,284.3708801269531,294.1499938964844,260.8011474609375,260.1488342285156,262.12030029296875,260.8528747558594,283.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262082651257,60.0,-17.268903732299805,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,0.0001060501890606,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0001116759231081,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,8.248349331552163e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0001116759667638,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,0.000529742508661,284.3594665527344,294.1499938964844,260.7455139160156,260.0953063964844,262.0932006835937,260.8009033203125,283.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-17.25583839416504,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
