time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,0.0001060501890606,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0001116759231081,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,8.248349331552163e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0001116759667638,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,0.000529742508661,284.3594665527344,294.1499938964844,260.7455139160156,260.0953063964844,262.0932006835937,260.8009033203125,283.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-17.25583839416504,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,0.0001057675253832,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,0.0001113782636821,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,8.226364298025146e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,0.0001113783073378,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,0.0005283305654302,284.3480834960937,294.1499938964844,260.6873779296875,260.0390625,262.06561279296875,260.7465515136719,283.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269157985225,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-17.244062423706055,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,0.0001057675253832,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,0.0001113782636821,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,8.226364298025146e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,0.0001113783073378,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,0.0005283305654302,284.3480834960937,294.1499938964844,260.6873779296875,260.0390625,262.06561279296875,260.7465515136719,283.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269157985225,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-17.244062423706055,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,0.0001054834137903,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.547607421875,0.0,0.0,0.0001110790835809,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707397460937,0.0,0.0,8.20426648715511e-05,290.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.0001110791272367,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,0.0005269113462418,284.33673095703125,294.1499938964844,260.626953125,259.9804077148437,262.03741455078125,260.6897277832031,283.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-17.233686447143555,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,0.0001054834137903,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.547607421875,0.0,0.0,0.0001110790835809,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707397460937,0.0,0.0,8.20426648715511e-05,290.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.0001110791272367,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,0.0005269113462418,284.33673095703125,294.1499938964844,260.626953125,259.9804077148437,262.03741455078125,260.6897277832031,283.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-17.233686447143555,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854187011719,0.0,0.0,0.0001051987565006,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53668212890625,0.0,0.0,0.0001107793286792,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,8.182126475730911e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,0.0001107793723349,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.000525489449501,284.32537841796875,294.1499938964844,260.5645751953125,259.919677734375,262.0086364746094,260.6307067871094,283.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-17.224597930908203,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854187011719,0.0,0.0,0.0001051987565006,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53668212890625,0.0,0.0,0.0001107793286792,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,8.182126475730911e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,0.0001107793723349,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.000525489449501,284.32537841796875,294.1499938964844,260.5645751953125,259.919677734375,262.0086364746094,260.6307067871094,283.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-17.224597930908203,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,0.0001050564824254,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,0.0001106295094359,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55389404296875,0.0,0.0,8.1710604717955e-05,290.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,0.0001106295458157,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652770996094,0.0,0.0,0.0005247787339612,284.3197021484375,294.1499938964844,260.53277587890625,259.8886413574219,261.9940185546875,260.6005554199219,283.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-17.22047233581543,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0001049144993885,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,0.0001104799885069,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483093261719,0.0,0.0,8.160017023328692e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487365722656,0.0,0.0,0.0001104800321627,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,0.000524069473613,284.3140563964844,294.1499938964844,260.50054931640625,259.857177734375,261.979248046875,260.5699462890625,283.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.964487417183136e-08,0.0011178280692547,-0.0504655390977859,0.0,0.0,0.0,-0.0145516004413366,60.0,-17.216642379760742,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,0.000104631864815,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149230957031,0.0,0.0,0.0001101823581848,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,8.138034900184721e-05,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375366210937,0.0,0.0,0.0001101824018405,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,0.0005226577050052,284.3027648925781,294.1499938964844,260.43511962890625,259.79315185546875,261.9491882324219,260.5075378417969,283.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770156428217,60.0,-17.209884643554688,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,0.000104631864815,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149230957031,0.0,0.0,0.0001101823581848,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,8.138034900184721e-05,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375366210937,0.0,0.0,0.0001101824018405,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,0.0005226577050052,284.3027648925781,294.1499938964844,260.43511962890625,259.79315185546875,261.9491882324219,260.5075378417969,283.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770156428217,60.0,-17.209884643554688,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0001043511365423,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0001098867360269,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259704589844,0.0,0.0,8.116199751384556e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,0.0001098867796827,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,0.0005212553660385,284.2914733886719,294.1499938964844,260.3686218261719,259.7279663085937,261.9185485839844,260.44390869140625,283.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942905910535053e-08,0.0011118262773379,-0.0486327074468135,0.0,0.0,0.0,-0.0142036071047186,60.0,-17.204078674316406,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0001043511365423,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0001098867360269,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259704589844,0.0,0.0,8.116199751384556e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,0.0001098867796827,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,0.0005212553660385,284.2914733886719,294.1499938964844,260.3686218261719,259.7279663085937,261.9185485839844,260.44390869140625,283.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942905910535053e-08,0.0011118262773379,-0.0486327074468135,0.0,0.0,0.0,-0.0142036071047186,60.0,-17.204078674316406,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0001040737406583,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,0.0001095946281566,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,8.09462508186698e-05,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,0.0001095946718123,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,0.0005198697326704,284.2802124023437,294.1499938964844,260.3013000488281,259.661865234375,261.88726806640625,260.37921142578125,282.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597265949438224e-08,0.0011088710743933,-0.0477300696074962,0.0,0.0,0.0,-0.0140322605147957,60.0,-17.19926643371582,-0.0,-8.383696581404365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0001040737406583,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,0.0001095946281566,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,8.09462508186698e-05,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,0.0001095946718123,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,0.0005198697326704,284.2802124023437,294.1499938964844,260.3013000488281,259.661865234375,261.88726806640625,260.37921142578125,282.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597265949438224e-08,0.0011088710743933,-0.0477300696074962,0.0,0.0,0.0,-0.0140322605147957,60.0,-17.19926643371582,-0.0,-8.383696581404365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,0.0001037999390973,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.482421875,0.0,0.0,0.0001093063110602,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036926269531,0.0,0.0,8.073329809121788e-05,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0001093063474399,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,0.0005185020854696,284.2689514160156,294.1499938964844,260.2334289550781,259.5951843261719,261.8553771972656,260.313720703125,282.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-17.1953067779541,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,0.0001037999390973,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.482421875,0.0,0.0,0.0001093063110602,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036926269531,0.0,0.0,8.073329809121788e-05,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0001093063474399,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,0.0005185020854696,284.2689514160156,294.1499938964844,260.2334289550781,259.5951843261719,261.8553771972656,260.313720703125,282.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-17.1953067779541,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52215576171875,0.0,0.0,0.000103664729977,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769897460937,0.0,0.0,0.0001091639278456,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981384277344,0.0,0.0,8.062813139986247e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49853515625,0.0,0.0,0.0001091639642254,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087585449219,0.0,0.0,0.0005178266437724,284.2633361816406,294.1499938964844,260.19940185546875,259.5617370605469,261.83917236328125,260.2807922363281,282.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087638053998493e-08,0.0011045136488974,-0.0463989675045013,0.0,0.0,0.0,-0.0137796187773346,60.0,-17.19362449645996,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,0.0001035308014252,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715881347656,0.0,0.0,0.0001090228906832,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,8.052396879065782e-05,290.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49298095703125,0.0,0.0,0.000109022934339,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5031433105469,0.0,0.0,0.0005171576631255,284.2577209472656,294.1499938964844,260.16534423828125,259.5282287597656,261.8228454589844,260.2477722167969,282.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031047906726,1.792076353979155e-08,0.001103086862713,-0.0459630489349365,0.0,0.0,0.0,-0.0136968912556767,60.0,-17.192127227783203,-0.0,-8.296452591594061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050354003906,0.0,0.0,0.0001032673098961,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,0.0001087454220396,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,8.031902689253911e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,0.0001087454584194,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0005158414714969,284.2465209960937,294.1499938964844,260.0973205566406,259.4612731933594,261.7896728515625,260.1815795898437,282.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002973187714,1.7592450163306242e-08,0.0011002797400578,-0.0451053455471992,0.0,0.0,0.0,-0.0135341333225369,60.0,-17.189659118652344,-0.0,-8.25427690642755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050354003906,0.0,0.0,0.0001032673098961,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,0.0001087454220396,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,8.031902689253911e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,0.0001087454584194,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0005158414714969,284.2465209960937,294.1499938964844,260.0973205566406,259.4612731933594,261.7896728515625,260.1815795898437,282.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002973187714,1.7592450163306242e-08,0.0011002797400578,-0.0451053455471992,0.0,0.0,0.0,-0.0135341333225369,60.0,-17.189659118652344,-0.0,-8.25427690642755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936218261719,0.0,0.0,0.0001030090134008,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45001220703125,0.0,0.0,0.0001084734249161,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,8.01181304268539e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708251953125,0.0,0.0,0.0001084734612959,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,0.0005145512404851,284.2353210449219,294.1499938964844,260.0296325683594,259.3946228027344,261.7559814453125,260.1153564453125,282.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975452605634,1.727061338385738e-08,0.0010975280310958,-0.0442644655704498,0.0,0.0,0.0,-0.0133745875209569,60.0,-17.18771743774414,-0.0,-8.213037006044034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936218261719,0.0,0.0,0.0001030090134008,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45001220703125,0.0,0.0,0.0001084734249161,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,8.01181304268539e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708251953125,0.0,0.0,0.0001084734612959,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,0.0005145512404851,284.2353210449219,294.1499938964844,260.0296325683594,259.3946228027344,261.7559814453125,260.1153564453125,282.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975452605634,1.727061338385738e-08,0.0010975280310958,-0.0442644655704498,0.0,0.0,0.0,-0.0133745875209569,60.0,-17.18771743774414,-0.0,-8.213037006044034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822692871094,0.0,0.0,0.0001027575926855,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,0.0001082086673704,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,7.99225817900151e-05,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4597473144531,0.0,0.0,0.0001082087037502,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695129394531,0.0,0.0,0.0005132953519932,284.2241516113281,294.1499938964844,259.9625549316406,259.3285827636719,261.72174072265625,260.0494689941406,282.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948664275929,1.6957345749801792e-08,0.0010948494309559,-0.043445885181427,0.0,0.0,0.0,-0.0132192876189947,60.0,-17.18626594543457,-0.0,-8.172994370170272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822692871094,0.0,0.0,0.0001027575926855,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,0.0001082086673704,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,7.99225817900151e-05,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4597473144531,0.0,0.0,0.0001082087037502,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695129394531,0.0,0.0,0.0005132953519932,284.2241516113281,294.1499938964844,259.9625549316406,259.3285827636719,261.72174072265625,260.0494689941406,282.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948664275929,1.6957345749801792e-08,0.0010948494309559,-0.043445885181427,0.0,0.0,0.0,-0.0132192876189947,60.0,-17.18626594543457,-0.0,-8.172994370170272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,0.000102513062302,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,0.0001079511639545,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,7.973238825798035e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44873046875,0.0,0.0,0.0001079512003343,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,0.000512073864229,284.2129821777344,294.1499938964844,259.8963928222656,259.263427734375,261.6869201660156,259.984130859375,282.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.665265614292366e-08,0.0010922442888841,-0.0426496379077434,0.0,0.0,0.0,-0.0130682410672307,60.0,-17.18520164489746,-0.0,-8.13414189337891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,0.000102513062302,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,0.0001079511639545,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,7.973238825798035e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44873046875,0.0,0.0,0.0001079512003343,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,0.000512073864229,284.2129821777344,294.1499938964844,259.8963928222656,259.263427734375,261.6869201660156,259.984130859375,282.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.665265614292366e-08,0.0010922442888841,-0.0426496379077434,0.0,0.0,0.0,-0.0130682410672307,60.0,-17.18520164489746,-0.0,-8.13414189337891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,0.0001023934964905,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.423095703125,0.0,0.0,0.000107825253508,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4428405761719,0.0,0.0,7.963939424371347e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,0.0001078252898878,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,0.0005114765954203,284.2073974609375,294.1499938964844,259.86376953125,259.2312927246094,261.6693115234375,259.9517517089844,282.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909870034083,1.650367664751684e-08,0.0010909704724326,-0.0422602817416191,0.0,0.0,0.0,-0.0129943862557411,60.0,-17.184768676757812,-0.0,-8.115178928846944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,0.0001022760916384,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,0.0001077016277122,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,7.954808097565547e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,0.000107701664092,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,0.0005108901532366,284.20184326171875,294.1499938964844,259.8314514160156,259.1994934082031,261.651611328125,259.91961669921875,282.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6357397214505912e-08,0.0010897197062149,-0.0418779626488685,0.0,0.0,0.0,-0.0129218697547912,60.0,-17.184385299682617,-0.0,-8.096580472738425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.0001020473937387,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070129394531,0.0,0.0,0.0001074608007911,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42633056640625,0.0,0.0,7.937020563986152e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,0.0001074608298949,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360656738281,0.0,0.0,0.0005097477696835,284.1907043457031,294.1499938964844,259.7679748535156,259.1370544433594,261.6158447265625,259.8561096191406,282.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072446484827196e-08,0.0010872832499444,-0.0411331541836261,0.0,0.0,0.0,-0.0127806076779961,60.0,-17.1837100982666,-0.0,-8.060412426402763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.0001020473937387,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070129394531,0.0,0.0,0.0001074608007911,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42633056640625,0.0,0.0,7.937020563986152e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,0.0001074608298949,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360656738281,0.0,0.0,0.0005097477696835,284.1907043457031,294.1499938964844,259.7679748535156,259.1370544433594,261.6158447265625,259.8561096191406,282.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072446484827196e-08,0.0010872832499444,-0.0411331541836261,0.0,0.0,0.0,-0.0127806076779961,60.0,-17.1837100982666,-0.0,-8.060412426402763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,0.0001018268376355,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,0.0001072285376721,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41534423828125,0.0,0.0,7.919866038719192e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41571044921875,0.0,0.0,0.0001072285740519,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249267578125,0.0,0.0,0.0005086460150778,284.1795654296875,294.1499938964844,259.7062683105469,259.076416015625,261.57965087890625,259.79400634765625,282.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849493555724,1.579763342363094e-08,0.0010849335230886,-0.0404147803783416,0.0,0.0,0.0,-0.0126443719491362,60.0,-17.183063507080078,-0.0,-8.025607911577026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,0.0001018268376355,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,0.0001072285376721,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41534423828125,0.0,0.0,7.919866038719192e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41571044921875,0.0,0.0,0.0001072285740519,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249267578125,0.0,0.0,0.0005086460150778,284.1795654296875,294.1499938964844,259.7062683105469,259.076416015625,261.57965087890625,259.79400634765625,282.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849493555724,1.579763342363094e-08,0.0010849335230886,-0.0404147803783416,0.0,0.0,0.0,-0.0126443719491362,60.0,-17.183063507080078,-0.0,-8.025607911577026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,0.0001016155147226,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38555908203125,0.0,0.0,0.0001070060025085,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,7.903429650468752e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,0.0001070060388883,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4138488769531,0.0,0.0,0.0005075904191471,284.16845703125,294.1499938964844,259.6466369628906,259.01788330078125,261.5430908203125,259.7333984375,282.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082697766833,1.5534331154754e-08,0.0010826821671798,-0.0397264398634433,0.0,0.0,0.0,-0.012513842433691,60.0,-17.182323455810547,-0.0,-7.992331774175909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,0.0001016155147226,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38555908203125,0.0,0.0,0.0001070060025085,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,7.903429650468752e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,0.0001070060388883,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4138488769531,0.0,0.0,0.0005075904191471,284.16845703125,294.1499938964844,259.6466369628906,259.01788330078125,261.5430908203125,259.7333984375,282.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082697766833,1.5534331154754e-08,0.0010826821671798,-0.0397264398634433,0.0,0.0,0.0,-0.012513842433691,60.0,-17.182323455810547,-0.0,-7.992331774175909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,0.000101413053926,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748474121094,0.0,0.0,0.0001067928023985,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,7.887682295404375e-05,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,0.0001067928387783,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027404785156,0.0,0.0,0.0005065790610387,284.1573791503906,294.1499938964844,259.58935546875,258.9617004394531,261.50616455078125,259.6747741699219,282.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805405909195,1.528206894363393e-08,0.001080525224097,-0.039066907018423,0.0,0.0,0.0,-0.0123887853696942,60.0,-17.181350708007812,-0.0,-7.960515091554043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,0.000101413053926,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748474121094,0.0,0.0,0.0001067928023985,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,7.887682295404375e-05,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,0.0001067928387783,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027404785156,0.0,0.0,0.0005065790610387,284.1573791503906,294.1499938964844,259.58935546875,258.9617004394531,261.50616455078125,259.6747741699219,282.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805405909195,1.528206894363393e-08,0.001080525224097,-0.039066907018423,0.0,0.0,0.0,-0.0123887853696942,60.0,-17.181350708007812,-0.0,-7.960515091554043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,0.0001013156725093,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,0.0001066902550519,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,7.880108751123771e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,0.0001066902914317,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.397216796875,0.0,0.0,0.0005060926196165,284.1518249511719,294.1499938964844,259.5616760253906,258.93463134765625,261.48760986328125,259.6462707519531,282.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795029811561,1.5160734889718697e-08,0.0010794878471642,-0.0387496687471866,0.0,0.0,0.0,-0.0123286359012126,60.0,-17.18073081970215,-0.0,-7.945234870021525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032897949219,0.0,0.0,0.0001012205539154,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.0,0.0,0.0001065900942194,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,7.87271055742167e-05,290.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3828125,0.0,0.0,0.0001065901233232,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916931152344,0.0,0.0,0.0005056175286881,284.14630126953125,294.1499938964844,259.5346984863281,258.9082336425781,261.4689636230469,259.6182861328125,282.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784894693642,1.504222169046443e-08,0.0010784744517877,-0.0384397879242897,0.0,0.0,0.0,-0.012269883416593,60.0,-17.18001365661621,-0.0,-7.930323420168861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
