time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920593261719,0.0,0.0,0.0001010378982755,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,0.0001063977470039,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,7.858504250179976e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0001063977833837,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0005047051236033,284.1352233886719,294.1499938964844,259.48297119140625,258.8577575683594,261.4315490722656,259.5640869140625,282.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765433544293,1.4814642845806249e-08,0.0010765285696834,-0.0378447100520134,0.0,0.0,0.0,-0.0121570639312267,60.0,-17.178207397460938,-0.0,-7.901729048853667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920593261719,0.0,0.0,0.0001010378982755,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,0.0001063977470039,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,7.858504250179976e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0001063977833837,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0005047051236033,284.1352233886719,294.1499938964844,259.48297119140625,258.8577575683594,261.4315490722656,259.5640869140625,282.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765433544293,1.4814642845806249e-08,0.0010765285696834,-0.0378447100520134,0.0,0.0,0.0,-0.0121570639312267,60.0,-17.178207397460938,-0.0,-7.901729048853667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,0.000100865632703,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,0.0001062163428287,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,7.845104846637696e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,0.0001062163719325,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695678710937,0.0,0.0,0.0005038445815443,284.1241455078125,294.1499938964844,259.4344482421875,258.810546875,261.3939514160156,259.51239013671875,282.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107470783405,1.4600002096187836e-08,0.0010746932821348,-0.0372834205627441,0.0,0.0,0.0,-0.0120506575331091,60.0,-17.17578125,-0.0,-7.87480800568119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,0.000100865632703,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,0.0001062163428287,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,7.845104846637696e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,0.0001062163719325,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695678710937,0.0,0.0,0.0005038445815443,284.1241455078125,294.1499938964844,259.4344482421875,258.810546875,261.3939514160156,259.51239013671875,282.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107470783405,1.4600002096187836e-08,0.0010746932821348,-0.0372834205627441,0.0,0.0,0.0,-0.0120506575331091,60.0,-17.17578125,-0.0,-7.87480800568119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,0.0001007032624329,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33209228515625,0.0,0.0,0.0001060453578247,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497009277344,0.0,0.0,7.832476694602519e-05,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,0.0001060453942045,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,0.0005030335159972,284.11309814453125,294.1499938964844,259.389404296875,258.76690673828125,261.35626220703125,259.4636535644531,282.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729777859523,1.4397697256640642e-08,0.0010729634668678,-0.0367543585598468,0.0,0.0,0.0,-0.0119503661990165,60.0,-17.172569274902344,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,0.0001007032624329,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33209228515625,0.0,0.0,0.0001060453578247,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497009277344,0.0,0.0,7.832476694602519e-05,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,0.0001060453942045,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,0.0005030335159972,284.11309814453125,294.1499938964844,259.389404296875,258.76690673828125,261.35626220703125,259.4636535644531,282.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729777859523,1.4397697256640642e-08,0.0010729634668678,-0.0367543585598468,0.0,0.0,0.0,-0.0119503661990165,60.0,-17.172569274902344,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584899902344,0.0,0.0,0.0001005518279271,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3214111328125,0.0,0.0,0.0001058858979376,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,7.820698374416679e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.339111328125,0.0,0.0,0.0001058859270415,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475036621094,0.0,0.0,0.0005022771074436,284.1020202636719,294.1499938964844,259.3481750488281,258.7271423339844,261.31854248046875,259.4181823730469,282.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209020626765325e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-17.168394088745117,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584899902344,0.0,0.0,0.0001005518279271,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3214111328125,0.0,0.0,0.0001058858979376,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,7.820698374416679e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.339111328125,0.0,0.0,0.0001058859270415,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475036621094,0.0,0.0,0.0005022771074436,284.1020202636719,294.1499938964844,259.3481750488281,258.7271423339844,261.31854248046875,259.4181823730469,282.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209020626765325e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-17.168394088745117,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3529052734375,0.0,0.0,0.0001004802325041,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,0.0001058105044648,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33331298828125,0.0,0.0,7.815130084054545e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336486816406,0.0,0.0,0.0001058105335687,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34197998046875,0.0,0.0,0.000501919479575,284.09649658203125,294.1499938964844,259.3290405273437,258.70880126953125,261.2996826171875,259.39678955078125,282.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706015164032,1.4119820868074841e-08,0.0010705874301493,-0.036027617752552,0.0,0.0,0.0,-0.0118126114830374,60.0,-17.16588592529297,-0.0,-7.814746538770123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,0.000100411256426,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31072998046875,0.0,0.0,0.000105737861304,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.327880859375,0.0,0.0,7.809764792909846e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32818603515625,0.0,0.0,0.0001057378976838,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,0.0005015748902224,284.0909729003906,294.1499938964844,259.3110046386719,258.6915283203125,261.2808532714844,259.3763122558594,282.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698665864765,1.4033874506935716e-08,0.0010698525002226,-0.0358028262853622,0.0,0.0,0.0,-0.0117700044065713,60.0,-17.163084030151367,-0.0,-7.804020896173824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.336181640625,0.0,0.0,0.0001002812787191,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.300048828125,0.0,0.0,0.0001056009932653,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,7.799655577400699e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3172912597656,0.0,0.0,0.0001056010223692,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254699707031,0.0,0.0,0.0005009256419725,284.0799255371094,294.1499938964844,259.2781677246094,258.660400390625,261.2432556152344,259.3380126953125,282.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-17.15656852722168,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.336181640625,0.0,0.0,0.0001002812787191,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.300048828125,0.0,0.0,0.0001056009932653,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,7.799655577400699e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3172912597656,0.0,0.0,0.0001056010223692,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254699707031,0.0,0.0,0.0005009256419725,284.0799255371094,294.1499938964844,259.2781677246094,258.660400390625,261.2432556152344,259.3380126953125,282.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-17.15656852722168,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,0.0001001623240881,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2893981933594,0.0,0.0,0.0001054757303791,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060607910156,0.0,0.0,7.790403469698504e-05,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.306396484375,0.0,0.0,0.0001054757594829,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,0.0005003314581699,284.06890869140625,294.1499938964844,259.25,258.6340026855469,261.20587158203125,259.3039245605469,282.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672142961993,1.3723724379133273e-08,0.0010672005591914,-0.0349915921688079,0.0,0.0,0.0,-0.0116162505000829,60.0,-17.14851188659668,-0.0,-7.765375897861304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,0.0001001623240881,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2893981933594,0.0,0.0,0.0001054757303791,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060607910156,0.0,0.0,7.790403469698504e-05,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.306396484375,0.0,0.0,0.0001054757594829,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,0.0005003314581699,284.06890869140625,294.1499938964844,259.25,258.6340026855469,261.20587158203125,259.3039245605469,282.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672142961993,1.3723724379133273e-08,0.0010672005591914,-0.0349915921688079,0.0,0.0,0.0,-0.0116162505000829,60.0,-17.14851188659668,-0.0,-7.765375897861304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,0.0001000389966065,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2787170410156,0.0,0.0,0.0001053458545356,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2951965332031,0.0,0.0,7.780810847179964e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2955017089844,0.0,0.0,0.0001053458836395,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3034362792969,0.0,0.0,0.0004997153882868,284.057861328125,294.1499938964844,259.2263488769531,258.6124267578125,261.16876220703125,259.2738647460937,282.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659002000465,1.3570058854384117e-08,0.0010658866958692,-0.0345896333456039,0.0,0.0,0.0,-0.0115400720387697,60.0,-17.13782501220703,-0.0,-7.746264429897566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,0.0001000389966065,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2787170410156,0.0,0.0,0.0001053458545356,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2951965332031,0.0,0.0,7.780810847179964e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2955017089844,0.0,0.0,0.0001053458836395,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3034362792969,0.0,0.0,0.0004997153882868,284.057861328125,294.1499938964844,259.2263488769531,258.6124267578125,261.16876220703125,259.2738647460937,282.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659002000465,1.3570058854384117e-08,0.0010658866958692,-0.0345896333456039,0.0,0.0,0.0,-0.0115400720387697,60.0,-17.13782501220703,-0.0,-7.746264429897566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.302734375,0.0,0.0,9.989685349864884e-05,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2680358886719,0.0,0.0,0.0001051961808116,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2843017578125,0.0,0.0,7.769755757180974e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846069335937,0.0,0.0,0.0001051962099154,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,0.000499005371239,284.0468139648437,294.1499938964844,259.20672607421875,258.5953063964844,261.1319885253906,259.2480163574219,282.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643858695402,1.3392965847458528e-08,0.0010643724817782,-0.034126378595829,0.0,0.0,0.0,-0.011452279984951,60.0,-17.121896743774414,-0.0,-7.724268868969375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.302734375,0.0,0.0,9.989685349864884e-05,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2680358886719,0.0,0.0,0.0001051961808116,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2843017578125,0.0,0.0,7.769755757180974e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846069335937,0.0,0.0,0.0001051962099154,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,0.000499005371239,284.0468139648437,294.1499938964844,259.20672607421875,258.5953063964844,261.1319885253906,259.2480163574219,282.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643858695402,1.3392965847458528e-08,0.0010643724817782,-0.034126378595829,0.0,0.0,0.0,-0.011452279984951,60.0,-17.121896743774414,-0.0,-7.724268868969375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29718017578125,0.0,0.0,9.981942275771873e-05,291.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2627258300781,0.0,0.0,0.0001051146391546,290.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2788391113281,0.0,0.0,7.763733447063714e-05,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2791442871094,0.0,0.0,0.0001051146682584,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2869567871094,0.0,0.0,0.0004986185813322,284.04132080078125,294.1499938964844,259.1983642578125,258.5883178710937,261.11376953125,259.2366027832031,282.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635609505698,1.3296490131153861e-08,0.0010635476792231,-0.0338739976286888,0.0,0.0,0.0,-0.0114044537767767,60.0,-17.111825942993164,-0.0,-7.71229906604276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2916259765625,0.0,0.0,9.97376919258386e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.25738525390625,0.0,0.0,0.000105028571852,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2734069824219,0.0,0.0,7.757377170491964e-05,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2737121582031,0.0,0.0,0.0001050286009558,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2814636230469,0.0,0.0,0.0004982103127986,284.0357971191406,294.1499938964844,259.1908874511719,258.5823669433594,261.0956420898437,259.2261657714844,282.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626901639625,1.319466047533524e-08,0.0010626770090311,-0.0336076058447361,0.0,0.0,0.0,-0.0113539723679423,60.0,-17.10028839111328,-0.0,-7.699675563799246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.280517578125,0.0,0.0,9.95626614894718e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2467346191406,0.0,0.0,0.0001048442572937,290.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2625427246094,0.0,0.0,7.743763126200065e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2628479003906,0.0,0.0,0.0001048442863975,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704772949219,0.0,0.0,0.0004973360337316,284.0247802734375,294.1499938964844,259.1785583496094,258.5732727050781,261.05975341796875,259.20782470703125,282.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608253069221,1.2976581587054172e-08,0.0010608122684061,-0.0330370739102363,0.0,0.0,0.0,-0.0112458616495132,60.0,-17.073511123657227,-0.0,-7.672674939840365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.280517578125,0.0,0.0,9.95626614894718e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2467346191406,0.0,0.0,0.0001048442572937,290.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2625427246094,0.0,0.0,7.743763126200065e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2628479003906,0.0,0.0,0.0001048442863975,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704772949219,0.0,0.0,0.0004973360337316,284.0247802734375,294.1499938964844,259.1785583496094,258.5732727050781,261.05975341796875,259.20782470703125,282.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608253069221,1.2976581587054172e-08,0.0010608122684061,-0.0330370739102363,0.0,0.0,0.0,-0.0112458616495132,60.0,-17.073511123657227,-0.0,-7.672674939840365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2694091796875,0.0,0.0,9.937410504790024e-05,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2360534667969,0.0,0.0,0.0001046456964104,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2516784667969,0.0,0.0,7.729097706032917e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2519836425781,0.0,0.0,0.0001046457255142,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.259521484375,0.0,0.0,0.0004963941173627,284.0137634277344,294.1499938964844,259.16949462890625,258.5677490234375,261.0244140625,259.193115234375,282.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.274164773690245e-08,0.001058803522028,-0.0324224084615707,0.0,0.0,0.0,-0.0111293960362672,60.0,-17.041481018066406,-0.0,-7.643640742571733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2694091796875,0.0,0.0,9.937410504790024e-05,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2360534667969,0.0,0.0,0.0001046456964104,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2516784667969,0.0,0.0,7.729097706032917e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2519836425781,0.0,0.0,0.0001046457255142,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.259521484375,0.0,0.0,0.0004963941173627,284.0137634277344,294.1499938964844,259.16949462890625,258.5677490234375,261.0244140625,259.193115234375,282.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.274164773690245e-08,0.001058803522028,-0.0324224084615707,0.0,0.0,0.0,-0.0111293960362672,60.0,-17.041481018066406,-0.0,-7.643640742571733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583312988281,0.0,0.0,9.917243733070792e-05,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254333496094,0.0,0.0,0.0001044333330355,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408447265625,0.0,0.0,7.71341219660826e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411193847656,0.0,0.0,0.0001044333621393,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2485656738281,0.0,0.0,0.000495386775583,284.0027770996094,294.1499938964844,259.1634521484375,258.5655212402344,260.98974609375,259.1820068359375,282.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566676501184,1.2490386502861384e-08,0.001056655193679,-0.0317649915814399,0.0,0.0,0.0,-0.0110048353672027,60.0,-17.00458335876465,-0.0,-7.612649000066085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583312988281,0.0,0.0,9.917243733070792e-05,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254333496094,0.0,0.0,0.0001044333330355,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408447265625,0.0,0.0,7.71341219660826e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411193847656,0.0,0.0,0.0001044333621393,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2485656738281,0.0,0.0,0.000495386775583,284.0027770996094,294.1499938964844,259.1634521484375,258.5655212402344,260.98974609375,259.1820068359375,282.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566676501184,1.2490386502861384e-08,0.001056655193679,-0.0317649915814399,0.0,0.0,0.0,-0.0110048353672027,60.0,-17.00458335876465,-0.0,-7.612649000066085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24725341796875,0.0,0.0,9.896059054881334e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2147827148437,0.0,0.0,0.0001042102521751,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2300109863281,0.0,0.0,7.696935790590942e-05,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23028564453125,0.0,0.0,0.0001042102740029,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0004943285603076,283.99176025390625,294.1499938964844,259.16015625,258.5663146972656,260.95562744140625,259.173583984375,282.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544104734435,1.2226441192808581e-08,0.0010543982498347,-0.0310743376612663,0.0,0.0,0.0,-0.010873987339437,60.0,-16.964130401611328,-0.0,-7.580160854558926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24725341796875,0.0,0.0,9.896059054881334e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2147827148437,0.0,0.0,0.0001042102521751,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2300109863281,0.0,0.0,7.696935790590942e-05,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23028564453125,0.0,0.0,0.0001042102740029,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0004943285603076,283.99176025390625,294.1499938964844,259.16015625,258.5663146972656,260.95562744140625,259.173583984375,282.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544104734435,1.2226441192808581e-08,0.0010543982498347,-0.0310743376612663,0.0,0.0,0.0,-0.010873987339437,60.0,-16.964130401611328,-0.0,-7.580160854558926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417297363281,0.0,0.0,9.885097824735568e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.20947265625,0.0,0.0,0.0001040948191075,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2245788574219,0.0,0.0,7.688409823458642e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.224853515625,0.0,0.0,0.0001040948482113,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.232177734375,0.0,0.0,0.0004937810008414,283.9862976074219,294.1499938964844,259.1594543457031,258.5677185058594,260.9388732910156,259.1705627441406,282.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053242594935,1.2089868661746552e-08,0.0010532304877415,-0.0307169593870639,0.0,0.0,0.0,-0.0108062829822301,60.0,-16.942298889160156,-0.0,-7.563377835140275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362060546875,0.0,0.0,9.873953240457922e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.20416259765625,0.0,0.0,0.0001039774651871,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2191772460937,0.0,0.0,7.679741975152865e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2194519042969,0.0,0.0,0.000103977487015,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267150878906,0.0,0.0,0.0004932243027724,283.9808044433594,294.1499938964844,259.1593322753906,258.5697631835937,260.9222717285156,259.16815185546875,282.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520552750676,1.195101706485957e-08,0.0010520432842895,-0.0303536020219326,0.0,0.0,0.0,-0.0107374479994177,60.0,-16.919750213623047,-0.0,-7.546334046537595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2251892089844,0.0,0.0,9.851121285464616e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1935729980469,0.0,0.0,0.0001037370311678,290.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2083740234375,0.0,0.0,7.661983545403928e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2086486816406,0.0,0.0,0.0001037370602716,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2158203125,0.0,0.0,0.0004920838400721,283.9698486328125,294.1499938964844,259.1607360839844,258.5756530761719,260.8896179199219,259.1651916503906,282.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496225440874,1.1666545951527496e-08,0.0010496109025552,-0.0296091455966234,0.0,0.0,0.0,-0.0105964243412017,60.0,-16.87242889404297,-0.0,-7.51147553046394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2251892089844,0.0,0.0,9.851121285464616e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1935729980469,0.0,0.0,0.0001037370311678,290.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2083740234375,0.0,0.0,7.661983545403928e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2086486816406,0.0,0.0,0.0001037370602716,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2158203125,0.0,0.0,0.0004920838400721,283.9698486328125,294.1499938964844,259.1607360839844,258.5756530761719,260.8896179199219,259.1651916503906,282.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496225440874,1.1666545951527496e-08,0.0010496109025552,-0.0296091455966234,0.0,0.0,0.0,-0.0105964243412017,60.0,-16.87242889404297,-0.0,-7.51147553046394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21417236328125,0.0,0.0,9.827769827097654e-05,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1829528808594,0.0,0.0,0.0001034911329043,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.19757080078125,0.0,0.0,7.643821300007403e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1978454589844,0.0,0.0,0.0001034911547321,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,0.0004909173585474,283.9588928222656,294.1499938964844,259.1641540527344,258.58367919921875,260.8576354980469,259.164306640625,282.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375606234764746e-08,0.0010471232235431,-0.0288477092981338,0.0,0.0,0.0,-0.0104521932080388,60.0,-16.822683334350586,-0.0,-7.475907182197261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21417236328125,0.0,0.0,9.827769827097654e-05,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1829528808594,0.0,0.0,0.0001034911329043,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.19757080078125,0.0,0.0,7.643821300007403e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1978454589844,0.0,0.0,0.0001034911547321,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,0.0004909173585474,283.9588928222656,294.1499938964844,259.1641540527344,258.58367919921875,260.8576354980469,259.164306640625,282.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375606234764746e-08,0.0010471232235431,-0.0288477092981338,0.0,0.0,0.0,-0.0104521932080388,60.0,-16.822683334350586,-0.0,-7.475907182197261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.20318603515625,0.0,0.0,9.80404147412628e-05,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1723937988281,0.0,0.0,0.0001032412619679,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1867980957031,0.0,0.0,7.625365833519027e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18707275390625,0.0,0.0,0.0001032412837957,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1940612792969,0.0,0.0,0.0004897320759482,283.9479675292969,294.1499938964844,259.16925048828125,258.593505859375,260.8265075683594,259.1656188964844,282.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.1079968054161782e-08,0.0010445952648296,-0.0280739273875951,0.0,0.0,0.0,-0.0103056328371167,60.0,-16.770679473876953,-0.0,-7.439850691071116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.20318603515625,0.0,0.0,9.80404147412628e-05,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1723937988281,0.0,0.0,0.0001032412619679,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1867980957031,0.0,0.0,7.625365833519027e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18707275390625,0.0,0.0,0.0001032412837957,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1940612792969,0.0,0.0,0.0004897320759482,283.9479675292969,294.1499938964844,259.16925048828125,258.593505859375,260.8265075683594,259.1656188964844,282.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.1079968054161782e-08,0.0010445952648296,-0.0280739273875951,0.0,0.0,0.0,-0.0103056328371167,60.0,-16.770679473876953,-0.0,-7.439850691071116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1922302246094,0.0,0.0,9.780143591342494e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.16180419921875,0.0,0.0,0.0001029896011459,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1760559082031,0.0,0.0,7.606778672197834e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.17633056640625,0.0,0.0,0.0001029896229738,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1831970214844,0.0,0.0,0.0004885383532382,283.93707275390625,294.1499938964844,259.1758117675781,258.6048889160156,260.79608154296875,259.16851806640625,282.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.078221867345519e-08,0.0010420493781566,-0.0272945668548345,0.0,0.0,0.0,-0.0101580265909433,60.0,-16.717287063598633,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1922302246094,0.0,0.0,9.780143591342494e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.16180419921875,0.0,0.0,0.0001029896011459,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1760559082031,0.0,0.0,7.606778672197834e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.17633056640625,0.0,0.0,0.0001029896229738,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1831970214844,0.0,0.0,0.0004885383532382,283.93707275390625,294.1499938964844,259.1758117675781,258.6048889160156,260.79608154296875,259.16851806640625,282.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.078221867345519e-08,0.0010420493781566,-0.0272945668548345,0.0,0.0,0.0,-0.0101580265909433,60.0,-16.717287063598633,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.186767578125,0.0,0.0,9.7681739134714e-05,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1565246582031,0.0,0.0,0.0001028635597322,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1706848144531,0.0,0.0,7.597469084430486e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.17095947265625,0.0,0.0,0.00010286358156,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17779541015625,0.0,0.0,0.0004879404441453,283.9316101074219,294.1499938964844,259.1795654296875,258.6110534667969,260.7811889648437,259.1705627441406,282.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.063308996407386e-08,0.0010407741647213,-0.0269042067229747,0.0,0.0,0.0,-0.0100840972736477,60.0,-16.69013214111328,-0.0,-7.385514777524804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
