time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1812744140625,0.0,0.0,9.756224608281629e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1512451171875,0.0,0.0,0.0001027377293212,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1653137207031,0.0,0.0,7.58817550376989e-05,290.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.16558837890625,0.0,0.0,0.0001027377511491,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17236328125,0.0,0.0,0.0004873435536865,283.9261779785156,294.1499938964844,259.18359375,258.61749267578125,260.7664489746094,259.1729736328125,282.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484213497363726e-08,0.0010395011631771,-0.0265144910663366,0.0,0.0,0.0,-0.0100102927535772,60.0,-16.66277503967285,-0.0,-7.367457044438197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1703491210937,0.0,0.0,9.732462785905228e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1407165527344,0.0,0.0,0.0001024875018629,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15460205078125,0.0,0.0,7.569693843834102e-05,290.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.15484619140625,0.0,0.0,0.0001024875236907,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1615600585937,0.0,0.0,0.0004861565830651,283.915283203125,294.1499938964844,259.1922912597656,258.63104248046875,260.7375793457031,259.1786499023437,282.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188156096546665e-08,0.0010369695955887,-0.0257394649088382,0.0,0.0,0.0,-0.009863524697721,60.0,-16.607694625854492,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1703491210937,0.0,0.0,9.732462785905228e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1407165527344,0.0,0.0,0.0001024875018629,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15460205078125,0.0,0.0,7.569693843834102e-05,290.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.15484619140625,0.0,0.0,0.0001024875236907,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1615600585937,0.0,0.0,0.0004861565830651,283.915283203125,294.1499938964844,259.1922912597656,258.63104248046875,260.7375793457031,259.1786499023437,282.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188156096546665e-08,0.0010369695955887,-0.0257394649088382,0.0,0.0,0.0,-0.009863524697721,60.0,-16.607694625854492,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1594543457031,0.0,0.0,9.708997095003724e-05,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13018798828125,0.0,0.0,0.0001022403957904,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,7.551442831754684e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1441345214844,0.0,0.0,0.0001022404248942,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1507568359375,0.0,0.0,0.0004849844262935,283.9044189453125,294.1499938964844,259.2016906738281,258.645263671875,260.7094421386719,259.1853332519531,282.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.89580151156133e-09,0.0010344698093831,-0.0249740853905677,0.0,0.0,0.0,-0.0097185922786593,60.0,-16.55246353149414,-0.0,-7.296302584336446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1594543457031,0.0,0.0,9.708997095003724e-05,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13018798828125,0.0,0.0,0.0001022403957904,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,7.551442831754684e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1441345214844,0.0,0.0,0.0001022404248942,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1507568359375,0.0,0.0,0.0004849844262935,283.9044189453125,294.1499938964844,259.2016906738281,258.645263671875,260.7094421386719,259.1853332519531,282.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.89580151156133e-09,0.0010344698093831,-0.0249740853905677,0.0,0.0,0.0,-0.0097185922786593,60.0,-16.55246353149414,-0.0,-7.296302584336446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1485595703125,0.0,0.0,9.686014527687804e-05,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1196594238281,0.0,0.0,0.0001019983756123,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1332092285156,0.0,0.0,7.533567259088159e-05,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1334533691406,0.0,0.0,0.0001019984047161,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1399841308594,0.0,0.0,0.0004838363965973,283.8935852050781,294.1499938964844,259.2115478515625,258.65985107421875,260.6820983886719,259.19287109375,282.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320309083908,9.609457229942109e-09,0.0010320212459191,-0.0242244023829698,0.0,0.0,0.0,-0.0095766391605138,60.0,-16.49757957458496,-0.0,-7.261800760716143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1485595703125,0.0,0.0,9.686014527687804e-05,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1196594238281,0.0,0.0,0.0001019983756123,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1332092285156,0.0,0.0,7.533567259088159e-05,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1334533691406,0.0,0.0,0.0001019984047161,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1399841308594,0.0,0.0,0.0004838363965973,283.8935852050781,294.1499938964844,259.2115478515625,258.65985107421875,260.6820983886719,259.19287109375,282.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320309083908,9.609457229942109e-09,0.0010320212459191,-0.0242244023829698,0.0,0.0,0.0,-0.0095766391605138,60.0,-16.49757957458496,-0.0,-7.261800760716143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376953125,0.0,0.0,9.663587115937844e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1091613769531,0.0,0.0,0.0001017622053041,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.0,0.0,7.516123150708154e-05,290.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1227722167969,0.0,0.0,0.0001017622271319,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1292419433594,0.0,0.0,0.0004827161028515,283.8827514648437,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.2009582519531,282.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296412510797,9.330031858212353e-09,0.0010296319378539,-0.0234927926212549,0.0,0.0,0.0,-0.0094381161034107,60.0,-16.44334602355957,-0.0,-7.228211273968554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376953125,0.0,0.0,9.663587115937844e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1091613769531,0.0,0.0,0.0001017622053041,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.0,0.0,7.516123150708154e-05,290.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1227722167969,0.0,0.0,0.0001017622271319,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1292419433594,0.0,0.0,0.0004827161028515,283.8827514648437,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.2009582519531,282.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296412510797,9.330031858212353e-09,0.0010296319378539,-0.0234927926212549,0.0,0.0,0.0,-0.0094381161034107,60.0,-16.44334602355957,-0.0,-7.228211273968554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322631835937,0.0,0.0,9.65265790000558e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1039123535156,0.0,0.0,0.0001016471142065,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1171875,0.0,0.0,7.507622649427503e-05,290.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.117431640625,0.0,0.0,0.0001016471360344,291.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1238708496094,0.0,0.0,0.000482170144096,283.8773193359375,294.1499938964844,259.2265319824219,258.6817932128906,260.6424255371094,259.2051696777344,282.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284767486155,9.193864336509703e-09,0.001028467551805,-0.0231362581253051,0.0,0.0,0.0,-0.0093706119805574,60.0,-16.41670799255371,-0.0,-7.21187092267428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1268310546875,0.0,0.0,9.641908400226384e-05,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09869384765625,0.0,0.0,0.0001015339221339,290.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.11187744140625,0.0,0.0,7.499262574128807e-05,290.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.11212158203125,0.0,0.0,0.0001015339439618,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1184997558594,0.0,0.0,0.0004816332075279,283.8719177246094,294.1499938964844,259.2314453125,258.68896484375,260.62957763671875,259.2094421386719,282.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-16.3903751373291,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1159973144531,0.0,0.0,9.621082426747309e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08819580078125,0.0,0.0,0.0001013146174955,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1012268066406,0.0,0.0,7.483064837288111e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1014709472656,0.0,0.0,0.0001013146393233,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1077575683594,0.0,0.0,0.000480592920212,283.8611145019531,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,282.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800475903569804e-09,0.0010251037310808,-0.0221061743795871,0.0,0.0,0.0,-0.0091755921021103,60.0,-16.338924407958984,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1159973144531,0.0,0.0,9.621082426747309e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08819580078125,0.0,0.0,0.0001013146174955,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1012268066406,0.0,0.0,7.483064837288111e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1014709472656,0.0,0.0,0.0001013146393233,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1077575683594,0.0,0.0,0.000480592920212,283.8611145019531,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,282.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800475903569804e-09,0.0010251037310808,-0.0221061743795871,0.0,0.0,0.0,-0.0091755921021103,60.0,-16.338924407958984,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1051940917969,0.0,0.0,9.601181227480993e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777282714844,0.0,0.0,0.0001011050408123,290.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.090576171875,0.0,0.0,7.467585965059698e-05,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0908203125,0.0,0.0,0.0001011050626402,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0970458984375,0.0,0.0,0.0004795987915713,283.8503112792969,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,282.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-16.28936004638672,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1051940917969,0.0,0.0,9.601181227480993e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777282714844,0.0,0.0,0.0001011050408123,290.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.090576171875,0.0,0.0,7.467585965059698e-05,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0908203125,0.0,0.0,0.0001011050626402,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0970458984375,0.0,0.0,0.0004795987915713,283.8503112792969,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,282.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-16.28936004638672,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0943908691406,0.0,0.0,9.582321945345028e-05,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0672912597656,0.0,0.0,0.0001009064508252,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0799560546875,0.0,0.0,7.452917634509504e-05,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0802001953125,0.0,0.0,0.0001009064726531,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0863342285156,0.0,0.0,0.0004786567587871,283.83953857421875,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.2349548339844,282.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-16.24204444885254,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0943908691406,0.0,0.0,9.582321945345028e-05,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0672912597656,0.0,0.0,0.0001009064508252,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0799560546875,0.0,0.0,7.452917634509504e-05,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0802001953125,0.0,0.0,0.0001009064726531,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0863342285156,0.0,0.0,0.0004786567587871,283.83953857421875,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.2349548339844,282.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-16.24204444885254,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0835876464844,0.0,0.0,9.564580250298604e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.05682373046875,0.0,0.0,0.0001007196187856,290.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0693664550781,0.0,0.0,7.439118053298444e-05,290.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.069580078125,0.0,0.0,0.0001007196406135,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0756530761719,0.0,0.0,0.0004777705180458,283.8287658691406,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427673339844,282.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-16.197284698486328,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0835876464844,0.0,0.0,9.564580250298604e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.05682373046875,0.0,0.0,0.0001007196187856,290.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0693664550781,0.0,0.0,7.439118053298444e-05,290.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.069580078125,0.0,0.0,0.0001007196406135,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0756530761719,0.0,0.0,0.0004777705180458,283.8287658691406,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427673339844,282.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-16.197284698486328,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07818603515625,0.0,0.0,9.556141594657674e-05,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516052246094,0.0,0.0,0.0001006307575153,290.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0640563964844,0.0,0.0,7.43255513953045e-05,290.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0643005371094,0.0,0.0,0.0001006307793431,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0703125,0.0,0.0,0.0004773490072693,283.8233947753906,294.1499938964844,259.2680969238281,258.74322509765625,260.5213928222656,259.2464599609375,282.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991389772143975e-09,0.00101818528492,-0.0199873819947242,0.0,0.0,0.0,-0.0087744938209652,60.0,-16.17595863342285,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07281494140625,0.0,0.0,9.54800780164078e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04638671875,0.0,0.0,0.0001005451049422,290.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0587463378906,0.0,0.0,7.426228694384918e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0589904785156,0.0,0.0,0.0001005451267701,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0649719238281,0.0,0.0,0.0004769426886923,283.8179931640625,294.1499938964844,259.2707214355469,258.7474365234375,260.5101013183594,259.2499694824219,282.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890046838099352e-09,0.001017318572849,-0.0197219718247652,0.0,0.0,0.0,-0.0087242536246776,60.0,-16.15530014038086,-0.0,-7.056345197042901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0620422363281,0.0,0.0,9.532713011140004e-05,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03594970703125,0.0,0.0,0.0001003840370685,290.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04815673828125,0.0,0.0,7.414332503685728e-05,290.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.04840087890625,0.0,0.0,0.0001003840588964,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0542907714844,0.0,0.0,0.0004761786549352,283.8072509765625,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562561035156,282.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156969074159,7.699491710866369e-09,0.0010156891075894,-0.0192229058593511,0.0,0.0,0.0,-0.0086297867819666,60.0,-16.11651611328125,-0.0,-7.033757043473089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0620422363281,0.0,0.0,9.532713011140004e-05,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03594970703125,0.0,0.0,0.0001003840370685,290.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04815673828125,0.0,0.0,7.414332503685728e-05,290.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.04840087890625,0.0,0.0,0.0001003840588964,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0542907714844,0.0,0.0,0.0004761786549352,283.8072509765625,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562561035156,282.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156969074159,7.699491710866369e-09,0.0010156891075894,-0.0192229058593511,0.0,0.0,0.0,-0.0086297867819666,60.0,-16.11651611328125,-0.0,-7.033757043473089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05126953125,0.0,0.0,9.51865440583788e-05,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0255126953125,0.0,0.0,0.0001002360004349,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375671386719,0.0,0.0,7.403398194583133e-05,290.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0378112792969,0.0,0.0,0.0001002360222628,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.04364013671875,0.0,0.0,0.0004754764377139,283.7965087890625,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.261474609375,282.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101419899147,7.524342926501504e-09,0.0010141914244741,-0.0187641810625791,0.0,0.0,0.0,-0.0085429577156901,60.0,-16.081151962280273,-0.0,-7.013026248614551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05126953125,0.0,0.0,9.51865440583788e-05,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0255126953125,0.0,0.0,0.0001002360004349,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375671386719,0.0,0.0,7.403398194583133e-05,290.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0378112792969,0.0,0.0,0.0001002360222628,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.04364013671875,0.0,0.0,0.0004754764377139,283.7965087890625,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.261474609375,282.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101419899147,7.524342926501504e-09,0.0010141914244741,-0.0187641810625791,0.0,0.0,0.0,-0.0085429577156901,60.0,-16.081151962280273,-0.0,-7.013026248614551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04052734375,0.0,0.0,9.505914204055443e-05,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0151062011719,0.0,0.0,0.0001001018390525,290.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0270080566406,0.0,0.0,7.393489067908376e-05,290.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0272216796875,0.0,0.0,0.0001001018608803,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0329895019531,0.0,0.0,0.0004748400242533,283.7857360839844,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.265380859375,282.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.3656187815629445e-09,0.0010128341382369,-0.0183484610170125,0.0,0.0,0.0,-0.0084642712026834,60.0,-16.049413681030273,-0.0,-6.994266499305013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04052734375,0.0,0.0,9.505914204055443e-05,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0151062011719,0.0,0.0,0.0001001018390525,290.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0270080566406,0.0,0.0,7.393489067908376e-05,290.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0272216796875,0.0,0.0,0.0001001018608803,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0329895019531,0.0,0.0,0.0004748400242533,283.7857360839844,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.265380859375,282.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.3656187815629445e-09,0.0010128341382369,-0.0183484610170125,0.0,0.0,0.0,-0.0084642712026834,60.0,-16.049413681030273,-0.0,-6.994266499305013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02978515625,0.0,0.0,9.494475671090186e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0046691894531,0.0,0.0,9.998138557421044e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01641845703125,0.0,0.0,7.384592754533514e-05,290.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0166320800781,0.0,0.0,9.998140012612566e-05,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0223388671875,0.0,0.0,0.0004742686287499,283.7749938964844,294.1499938964844,259.2743530273437,258.7600402832031,260.424072265625,259.2677917480469,282.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-16.02141571044922,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02978515625,0.0,0.0,9.494475671090186e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0046691894531,0.0,0.0,9.998138557421044e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01641845703125,0.0,0.0,7.384592754533514e-05,290.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0166320800781,0.0,0.0,9.998140012612566e-05,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0223388671875,0.0,0.0,0.0004742686287499,283.7749938964844,294.1499938964844,259.2743530273437,258.7600402832031,260.424072265625,259.2677917480469,282.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-16.02141571044922,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0244140625,0.0,0.0,9.489235526416452e-05,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994506835937,0.0,0.0,9.992621198762208e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0111389160156,0.0,0.0,7.38051749067381e-05,290.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0113525390625,0.0,0.0,9.992622653953732e-05,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0169982910156,0.0,0.0,0.0004740068980026,283.7696228027344,294.1499938964844,259.2721252441406,258.7584228515625,260.41375732421875,259.26837158203125,282.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157829884363309e-09,0.0010110572911798,-0.0178042203187942,0.0,0.0,0.0,-0.0083612613379955,60.0,-16.008893966674805,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01904296875,0.0,0.0,9.484322799835354e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9942321777344,0.0,0.0,9.987447265302762e-05,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.005859375,0.0,0.0,7.376696157734841e-05,290.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0060729980469,0.0,0.0,9.987449448090048e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0116882324219,0.0,0.0,0.0004737615236081,283.7642517089844,294.1499938964844,259.26922607421875,258.7559814453125,260.4035339355469,259.2684936523437,282.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096625065372564e-09,0.0010105338878929,-0.0176439099013805,0.0,0.0,0.0,-0.0083309188485145,60.0,-15.99738597869873,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00830078125,0.0,0.0,9.47544103837572e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9838256835937,0.0,0.0,9.97809402178973e-05,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952697753906,0.0,0.0,7.369787635980174e-05,290.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9954833984375,0.0,0.0,9.978096204577014e-05,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00103759765625,0.0,0.0,0.0004733178357128,283.7535095214844,294.1499938964844,259.2611999511719,258.7484130859375,260.3832092285156,259.26739501953125,282.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985966471972915e-09,0.0010095876641571,-0.0173540636897087,0.0,0.0,0.0,-0.0082760602235794,60.0,-15.977251052856444,-0.0,-6.94949662261024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00830078125,0.0,0.0,9.47544103837572e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9838256835937,0.0,0.0,9.97809402178973e-05,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952697753906,0.0,0.0,7.369787635980174e-05,290.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9954833984375,0.0,0.0,9.978096204577014e-05,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00103759765625,0.0,0.0,0.0004733178357128,283.7535095214844,294.1499938964844,259.2611999511719,258.7484130859375,260.3832092285156,259.26739501953125,282.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985966471972915e-09,0.0010095876641571,-0.0173540636897087,0.0,0.0,0.0,-0.0082760602235794,60.0,-15.977251052856444,-0.0,-6.94949662261024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99755859375,0.0,0.0,9.467815107200296e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,9.970064274966715e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847106933594,0.0,0.0,7.363857002928853e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.98492431640625,0.0,0.0,9.97006573015824e-05,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0004729368956759,283.7427673339844,294.1499938964844,259.25,258.73712158203125,260.3630676269531,259.2640991210937,282.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087820701301,6.890962467309691e-09,0.0010087752016261,-0.0171052180230617,0.0,0.0,0.0,-0.0082289623096585,60.0,-15.961512565612791,-0.0,-6.93831552212032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99755859375,0.0,0.0,9.467815107200296e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,9.970064274966715e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847106933594,0.0,0.0,7.363857002928853e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.98492431640625,0.0,0.0,9.97006573015824e-05,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0004729368956759,283.7427673339844,294.1499938964844,259.25,258.73712158203125,260.3630676269531,259.2640991210937,282.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087820701301,6.890962467309691e-09,0.0010087752016261,-0.0171052180230617,0.0,0.0,0.0,-0.0082289623096585,60.0,-15.961512565612791,-0.0,-6.93831552212032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98681640625,0.0,0.0,9.461444278713316e-05,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96295166015625,0.0,0.0,9.963355114450678e-05,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97412109375,0.0,0.0,7.358901348197833e-05,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9743347167969,0.0,0.0,9.9633565696422e-05,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.979736328125,0.0,0.0,0.0004726186452899,283.7320251464844,294.1499938964844,259.23663330078125,258.72320556640625,260.3431091308594,259.258544921875,282.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.81158907056556e-09,0.0010080965002998,-0.0168973114341497,0.0,0.0,0.0,-0.008189613930881,60.0,-15.94979190826416,-0.0,-6.928981122200639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98681640625,0.0,0.0,9.461444278713316e-05,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96295166015625,0.0,0.0,9.963355114450678e-05,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97412109375,0.0,0.0,7.358901348197833e-05,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9743347167969,0.0,0.0,9.9633565696422e-05,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.979736328125,0.0,0.0,0.0004726186452899,283.7320251464844,294.1499938964844,259.23663330078125,258.72320556640625,260.3431091308594,259.258544921875,282.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.81158907056556e-09,0.0010080965002998,-0.0168973114341497,0.0,0.0,0.0,-0.008189613930881,60.0,-15.94979190826416,-0.0,-6.928981122200639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761047363281,0.0,0.0,9.456467523705214e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9525146484375,0.0,0.0,9.958114242181182e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96356201171875,0.0,0.0,7.355030538747087e-05,290.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9637451171875,0.0,0.0,9.958116424968466e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9690856933594,0.0,0.0,0.0004723700694739,283.7212829589844,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.25103759765625,282.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075729805976,6.749589775978393e-09,0.0010075662285089,-0.0167349129915237,0.0,0.0,0.0,-0.0081588774919509,60.0,-15.941399574279783,-0.0,-6.92169450644542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761047363281,0.0,0.0,9.456467523705214e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9525146484375,0.0,0.0,9.958114242181182e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96356201171875,0.0,0.0,7.355030538747087e-05,290.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9637451171875,0.0,0.0,9.958116424968466e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9690856933594,0.0,0.0,0.0004723700694739,283.7212829589844,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.25103759765625,282.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075729805976,6.749589775978393e-09,0.0010075662285089,-0.0167349129915237,0.0,0.0,0.0,-0.0081588774919509,60.0,-15.941399574279783,-0.0,-6.92169450644542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
