time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9707336425781,0.0,0.0,9.454391692997888e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9472961425781,0.0,0.0,9.95592781691812e-05,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.958251953125,0.0,0.0,7.3534160037525e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584655761719,0.0,0.0,9.955929999705404e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9637756347656,0.0,0.0,0.000472266372526,283.7159118652344,294.1499938964844,259.21484375,258.7001647949219,260.3133544921875,259.24664306640625,282.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073517914861,6.723726020396725e-09,0.0010073450393974,-0.0166671648621559,0.0,0.0,0.0,-0.0081460559740662,60.0,-15.938236236572266,-0.0,-6.918656225707309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,9.45261272136122e-05,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94207763671875,0.0,0.0,9.954054985428228e-05,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9529724121094,0.0,0.0,7.352032844210044e-05,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9531555175781,0.0,0.0,9.954057168215512e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584350585937,0.0,0.0,0.0004721775185316,283.7105407714844,294.1499938964844,259.2071533203125,258.69195556640625,260.303466796875,259.2418212890625,282.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071622673422,6.701568189271256e-09,0.0010071556316688,-0.016609126701951,0.0,0.0,0.0,-0.0081350710242986,60.0,-15.93575954437256,-0.0,-6.91605350766622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546203613281,0.0,0.0,9.449772187508644e-05,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9316101074219,0.0,0.0,9.951063839253038e-05,290.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9423828125,0.0,0.0,7.349823135882616e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94256591796875,0.0,0.0,9.951066022040322e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477844238281,0.0,0.0,0.0004720356373582,283.69976806640625,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.2312316894531,282.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068597039207,6.666184937387243e-09,0.0010068529518321,-0.0165164414793252,0.0,0.0,0.0,-0.0081175295636057,60.0,-15.932415008544922,-0.0,-6.911898253747496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546203613281,0.0,0.0,9.449772187508644e-05,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9316101074219,0.0,0.0,9.951063839253038e-05,290.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9423828125,0.0,0.0,7.349823135882616e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94256591796875,0.0,0.0,9.951066022040322e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477844238281,0.0,0.0,0.0004720356373582,283.69976806640625,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.2312316894531,282.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068597039207,6.666184937387243e-09,0.0010068529518321,-0.0165164414793252,0.0,0.0,0.0,-0.0081175295636057,60.0,-15.932415008544922,-0.0,-6.911898253747496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94384765625,0.0,0.0,9.447748016100375e-05,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.921142578125,0.0,0.0,9.948932711267844e-05,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317932128906,0.0,0.0,7.348248618654907e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9319763183594,0.0,0.0,9.948934166459368e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0004719345306511,283.6889953613281,294.1499938964844,259.174560546875,258.6566772460937,260.26416015625,259.2192687988281,282.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066439863294,6.640969552051956e-09,0.001006637350656,-0.0164503939449787,0.0,0.0,0.0,-0.0081050293520092,60.0,-15.931318283081056,-0.0,-6.908937422167585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94384765625,0.0,0.0,9.447748016100375e-05,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.921142578125,0.0,0.0,9.948932711267844e-05,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317932128906,0.0,0.0,7.348248618654907e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9319763183594,0.0,0.0,9.948934166459368e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0004719345306511,283.6889953613281,294.1499938964844,259.174560546875,258.6566772460937,260.26416015625,259.2192687988281,282.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066439863294,6.640969552051956e-09,0.001006637350656,-0.0164503939449787,0.0,0.0,0.0,-0.0081050293520092,60.0,-15.931318283081056,-0.0,-6.908937422167585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.93310546875,0.0,0.0,9.446501644561069e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9106750488281,0.0,0.0,9.947620128514244e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211730957031,0.0,0.0,7.347279461100698e-05,290.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92138671875,0.0,0.0,9.947621583705768e-05,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.92645263671875,0.0,0.0,0.0004718722775578,283.67822265625,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.2061767578125,282.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625444193275598e-09,0.0010065045207738,-0.0164097268134355,0.0,0.0,0.0,-0.0080973329022526,60.0,-15.932028770446776,-0.0,-6.907115590593095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.93310546875,0.0,0.0,9.446501644561069e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9106750488281,0.0,0.0,9.947620128514244e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211730957031,0.0,0.0,7.347279461100698e-05,290.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92138671875,0.0,0.0,9.947621583705768e-05,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.92645263671875,0.0,0.0,0.0004718722775578,283.67822265625,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.2061767578125,282.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625444193275598e-09,0.0010065045207738,-0.0164097268134355,0.0,0.0,0.0,-0.0080973329022526,60.0,-15.932028770446776,-0.0,-6.907115590593095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.92236328125,0.0,0.0,9.44590356084518e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90020751953125,0.0,0.0,9.946990030584856e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,7.346814527409151e-05,290.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9107666015625,0.0,0.0,9.94699148577638e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.915771484375,0.0,0.0,0.0004718423879239,283.6674499511719,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.1920471191406,282.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617994596780363e-09,0.0010064408415928,-0.016390211880207,0.0,0.0,0.0,-0.0080936402082443,60.0,-15.934326171875,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.92236328125,0.0,0.0,9.44590356084518e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90020751953125,0.0,0.0,9.946990030584856e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105834960937,0.0,0.0,7.346814527409151e-05,290.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9107666015625,0.0,0.0,9.94699148577638e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.915771484375,0.0,0.0,0.0004718423879239,283.6674499511719,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.1920471191406,282.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617994596780363e-09,0.0010064408415928,-0.016390211880207,0.0,0.0,0.0,-0.0080936402082443,60.0,-15.934326171875,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169616699219,0.0,0.0,9.445838077226654e-05,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8949584960937,0.0,0.0,9.946920908987522e-05,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9052734375,0.0,0.0,7.34676286811009e-05,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90545654296875,0.0,0.0,9.946922364179044e-05,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9104309082031,0.0,0.0,0.0004718390991911,283.6620483398437,294.1499938964844,259.1303405761719,258.6080017089844,260.2153015136719,259.1846008300781,282.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064404923468,6.617178360812659e-09,0.0010064338566735,-0.0163880735635757,0.0,0.0,0.0,-0.0080932350829243,60.0,-15.936067581176758,-0.0,-6.906144989216045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9115905761719,0.0,0.0,9.445899922866374e-05,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.88970947265625,0.0,0.0,9.946985665010288e-05,290.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.89996337890625,0.0,0.0,7.346810889430344e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.900146484375,0.0,0.0,9.946987847797573e-05,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90509033203125,0.0,0.0,0.0004718421841971,283.6566467285156,294.1499938964844,259.1211242675781,258.5977478027344,260.2055358886719,259.17694091796875,282.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617950187859378e-09,0.0010064404923468,-0.0163900963962078,0.0,0.0,0.0,-0.0080936178565025,60.0,-15.938117027282717,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9008178710937,0.0,0.0,9.446428884984924e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.87921142578125,0.0,0.0,9.947543730959296e-05,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8893127441406,0.0,0.0,7.347222708631307e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8895263671875,0.0,0.0,9.94754518615082e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8944091796875,0.0,0.0,0.000471868639579,283.6458435058594,294.1499938964844,259.1023864746094,258.57684326171875,260.18603515625,259.1610107421875,282.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.6245506857853806e-09,0.0010064968373626,-0.0164073854684829,0.0,0.0,0.0,-0.0080968895927071,60.0,-15.943153381347656,-0.0,-6.907010430268201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9008178710937,0.0,0.0,9.446428884984924e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.87921142578125,0.0,0.0,9.947543730959296e-05,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8893127441406,0.0,0.0,7.347222708631307e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8895263671875,0.0,0.0,9.94754518615082e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8944091796875,0.0,0.0,0.000471868639579,283.6458435058594,294.1499938964844,259.1023864746094,258.57684326171875,260.18603515625,259.1610107421875,282.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.6245506857853806e-09,0.0010064968373626,-0.0164073854684829,0.0,0.0,0.0,-0.0080968895927071,60.0,-15.943153381347656,-0.0,-6.907010430268201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8900146484375,0.0,0.0,9.447409684071316e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.86871337890625,0.0,0.0,9.948576189344747e-05,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8786926269531,0.0,0.0,7.347985956585035e-05,290.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8788757324219,0.0,0.0,9.948578372132032e-05,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8836975097656,0.0,0.0,0.0004719176213257,283.6350402832031,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1444396972656,282.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.6367746853757126e-09,0.0010066013783216,-0.0164394043385982,0.0,0.0,0.0,-0.0081029497087001,60.0,-15.949214935302734,-0.0,-6.908445016051702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8900146484375,0.0,0.0,9.447409684071316e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.86871337890625,0.0,0.0,9.948576189344747e-05,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8786926269531,0.0,0.0,7.347985956585035e-05,290.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8788757324219,0.0,0.0,9.948578372132032e-05,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8836975097656,0.0,0.0,0.0004719176213257,283.6350402832031,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1444396972656,282.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.6367746853757126e-09,0.0010066013783216,-0.0164394043385982,0.0,0.0,0.0,-0.0081029497087001,60.0,-15.949214935302734,-0.0,-6.908445016051702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8792419433594,0.0,0.0,9.448811033507808e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8581848144531,0.0,0.0,9.950051753548904e-05,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680419921875,0.0,0.0,7.34907589503564e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.86822509765625,0.0,0.0,9.95005393633619e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8729858398437,0.0,0.0,0.0004719876160379,283.62420654296875,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.1271667480469,282.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067573748528,6.654236273107017e-09,0.0010067507391795,-0.0164851453155279,0.0,0.0,0.0,-0.0081116063520312,60.0,-15.95630168914795,-0.0,-6.91049493184437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8792419433594,0.0,0.0,9.448811033507808e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8581848144531,0.0,0.0,9.950051753548904e-05,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680419921875,0.0,0.0,7.34907589503564e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.86822509765625,0.0,0.0,9.95005393633619e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8729858398437,0.0,0.0,0.0004719876160379,283.62420654296875,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.1271667480469,282.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067573748528,6.654236273107017e-09,0.0010067507391795,-0.0164851453155279,0.0,0.0,0.0,-0.0081116063520312,60.0,-15.95630168914795,-0.0,-6.91049493184437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684387207031,0.0,0.0,9.450566722080112e-05,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.84765625,0.0,0.0,9.951901301974432e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573913574219,0.0,0.0,7.350441592279822e-05,290.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8575744628906,0.0,0.0,9.951902757165954e-05,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8622741699219,0.0,0.0,0.0004720753349829,283.6133728027344,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.109375,282.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761152162087e-09,0.0010069378186017,-0.0165424533188343,0.0,0.0,0.0,-0.0081224525347352,60.0,-15.964213371276855,-0.0,-6.913064254376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684387207031,0.0,0.0,9.450566722080112e-05,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.84765625,0.0,0.0,9.951901301974432e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573913574219,0.0,0.0,7.350441592279822e-05,290.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8575744628906,0.0,0.0,9.951902757165954e-05,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8622741699219,0.0,0.0,0.0004720753349829,283.6133728027344,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.109375,282.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761152162087e-09,0.0010069378186017,-0.0165424533188343,0.0,0.0,0.0,-0.0081224525347352,60.0,-15.964213371276855,-0.0,-6.913064254376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.863037109375,0.0,0.0,9.451562073081732e-05,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8423767089844,0.0,0.0,9.952949039870872e-05,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.85205078125,0.0,0.0,7.35121502657421e-05,290.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85223388671875,0.0,0.0,9.952950495062396e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8569030761719,0.0,0.0,0.0004721250443253,283.6079406738281,294.1499938964844,259.0347595214844,258.5003662109375,260.1178283691406,259.1002502441406,282.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688515075126133e-09,0.0010070437565445,-0.0165749341249465,0.0,0.0,0.0,-0.0081285992637276,60.0,-15.968454360961914,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8576354980469,0.0,0.0,9.452638914808632e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83709716796875,0.0,0.0,9.954082634067164e-05,290.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467102050781,0.0,0.0,7.352053216891363e-05,290.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468933105469,0.0,0.0,9.954084816854448e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8515319824219,0.0,0.0,0.000472178828204,283.6025085449219,294.1499938964844,259.02496337890625,258.4891662597656,260.10809326171875,259.091064453125,282.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701932786512543e-09,0.0010071585420519,-0.0166100803762674,0.0,0.0,0.0,-0.0081352507695555,60.0,-15.972844123840332,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468017578125,0.0,0.0,9.454978862777352e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8265380859375,0.0,0.0,9.956547000911088e-05,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8360290527344,0.0,0.0,7.35387293389067e-05,290.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8362121582031,0.0,0.0,9.95654845610261e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8407897949219,0.0,0.0,0.0004722957091871,283.5916442871094,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.0723571777344,282.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089463585249e-09,0.0010074077872559,-0.0166864544153213,0.0,0.0,0.0,-0.0081497048959136,60.0,-15.981996536254885,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468017578125,0.0,0.0,9.454978862777352e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8265380859375,0.0,0.0,9.956547000911088e-05,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8360290527344,0.0,0.0,7.35387293389067e-05,290.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8362121582031,0.0,0.0,9.95654845610261e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8407897949219,0.0,0.0,0.0004722957091871,283.5916442871094,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.0723571777344,282.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089463585249e-09,0.0010074077872559,-0.0166864544153213,0.0,0.0,0.0,-0.0081497048959136,60.0,-15.981996536254885,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8359680175781,0.0,0.0,9.457515261601657e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8159484863281,0.0,0.0,9.959218004951254e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8253479003906,0.0,0.0,7.355845445999876e-05,290.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82550048828125,0.0,0.0,9.959219460142776e-05,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300476074219,0.0,0.0,0.0004724223981611,283.5807800292969,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.05340576171875,282.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626908517581805e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653716042637,60.0,-15.991534233093262,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8359680175781,0.0,0.0,9.457515261601657e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8159484863281,0.0,0.0,9.959218004951254e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8253479003906,0.0,0.0,7.355845445999876e-05,290.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82550048828125,0.0,0.0,9.959219460142776e-05,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300476074219,0.0,0.0,0.0004724223981611,283.5807800292969,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.05340576171875,282.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626908517581805e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653716042637,60.0,-15.991534233093262,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8251342773437,0.0,0.0,9.460198634769768e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.80535888671875,0.0,0.0,9.96204325929284e-05,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81463623046875,0.0,0.0,7.357932190643623e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8147888183594,0.0,0.0,9.962044714484364e-05,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.0004725564504042,283.56988525390625,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0342102050781,282.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-16.001323699951172,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8251342773437,0.0,0.0,9.460198634769768e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.80535888671875,0.0,0.0,9.96204325929284e-05,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81463623046875,0.0,0.0,7.357932190643623e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8147888183594,0.0,0.0,9.962044714484364e-05,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.0004725564504042,283.56988525390625,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0342102050781,282.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-16.001323699951172,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8143005371094,0.0,0.0,9.46294967434369e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7947692871094,0.0,0.0,9.964940545614807e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8039245605469,0.0,0.0,7.360072049777955e-05,290.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8040771484375,0.0,0.0,9.964942000806332e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085021972656,0.0,0.0,0.0004726938495878,283.5589904785156,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,282.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-16.011186599731445,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8143005371094,0.0,0.0,9.46294967434369e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7947692871094,0.0,0.0,9.964940545614807e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8039245605469,0.0,0.0,7.360072049777955e-05,290.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8040771484375,0.0,0.0,9.964942000806332e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085021972656,0.0,0.0,0.0004726938495878,283.5589904785156,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,282.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-16.011186599731445,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8088684082031,0.0,0.0,9.464337927056476e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894592285156,0.0,0.0,9.966402285499498e-05,290.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7985534667969,0.0,0.0,7.3611518018879e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987060546875,0.0,0.0,9.96640374069102e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8031005859375,0.0,0.0,0.0004727632331196,283.55352783203125,294.1499938964844,258.9376220703125,258.3878479003906,260.0202941894531,259.0052795410156,282.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-16.016115188598633,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8034362792969,0.0,0.0,9.465711627854034e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7841491699219,0.0,0.0,9.96784947346896e-05,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7931823730469,0.0,0.0,7.362220640061423e-05,290.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933349609375,0.0,0.0,9.967850928660482e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977294921875,0.0,0.0,0.0004728318599518,283.548095703125,294.1499938964844,258.9281921386719,258.3767395019531,260.0105285644531,258.99560546875,282.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-16.02099609375,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7925720214844,0.0,0.0,9.468374628340824e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735290527344,0.0,0.0,9.970653627533466e-05,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7824401855469,0.0,0.0,7.36429137759842e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.0,0.0,9.970655082724988e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78692626953125,0.0,0.0,0.000472964864457,283.53717041015625,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.97637939453125,282.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-16.030479431152344,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7925720214844,0.0,0.0,9.468374628340824e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735290527344,0.0,0.0,9.970653627533466e-05,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7824401855469,0.0,0.0,7.36429137759842e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.0,0.0,9.970655082724988e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78692626953125,0.0,0.0,0.000472964864457,283.53717041015625,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.97637939453125,282.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-16.030479431152344,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7816772460937,0.0,0.0,9.470907389186324e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,9.973320265999064e-05,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716979980469,0.0,0.0,7.36626170692034e-05,290.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718505859375,0.0,0.0,9.973321721190588e-05,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.776123046875,0.0,0.0,0.000473091378808,283.5262145996094,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.957275390625,282.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-16.039583206176758,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7816772460937,0.0,0.0,9.470907389186324e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,9.973320265999064e-05,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716979980469,0.0,0.0,7.36626170692034e-05,290.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718505859375,0.0,0.0,9.973321721190588e-05,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.776123046875,0.0,0.0,0.000473091378808,283.5262145996094,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.957275390625,282.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-16.039583206176758,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.77081298828125,0.0,0.0,9.473150566918775e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522277832031,0.0,0.0,9.975682769436388e-05,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76092529296875,0.0,0.0,7.368006481556222e-05,290.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7610778808594,0.0,0.0,9.975684224627912e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7652893066406,0.0,0.0,0.0004732034576591,283.5152893066406,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,282.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-16.047937393188477,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.77081298828125,0.0,0.0,9.473150566918775e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522277832031,0.0,0.0,9.975682769436388e-05,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76092529296875,0.0,0.0,7.368006481556222e-05,290.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7610778808594,0.0,0.0,9.975684224627912e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7652893066406,0.0,0.0,0.0004732034576591,283.5152893066406,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,282.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-16.047937393188477,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7599182128906,0.0,0.0,9.475093975197524e-05,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7415771484375,0.0,0.0,9.97772949631326e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7501525878906,0.0,0.0,7.369517697952688e-05,290.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,9.977730951504782e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75445556640625,0.0,0.0,0.0004733005189336,283.5043334960937,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,282.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-16.055540084838867,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
