time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7599182128906,0.0,0.0,9.475093975197524e-05,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7415771484375,0.0,0.0,9.97772949631326e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7501525878906,0.0,0.0,7.369517697952688e-05,290.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,9.977730951504782e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75445556640625,0.0,0.0,0.0004733005189336,283.5043334960937,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,282.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-16.055540084838867,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.75445556640625,0.0,0.0,9.475869592279196e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362365722656,0.0,0.0,9.97854585875757e-05,290.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447509765625,0.0,0.0,7.370120874838904e-05,290.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74493408203125,0.0,0.0,9.978547313949092e-05,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7490539550781,0.0,0.0,0.000473339256132,283.49884033203125,294.1499938964844,258.8483581542969,258.2810363769531,259.9229736328125,258.9107971191406,282.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-16.058835983276367,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7489929199219,0.0,0.0,9.476571722188964e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308959960937,0.0,0.0,9.979285823646931e-05,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7393798828125,0.0,0.0,7.370667299255729e-05,290.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7395324707031,0.0,0.0,9.979287278838456e-05,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7436218261719,0.0,0.0,0.0004733743553515,283.4933776855469,294.1499938964844,258.8402404785156,258.2710876464844,259.9132995605469,258.9017944335937,282.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000144908175798e-09,0.0010097086196765,-0.017391201108694,0.0,0.0,0.0,-0.0082830879837274,60.0,-16.061962127685547,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.73809814453125,0.0,0.0,9.47750304476358e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72021484375,0.0,0.0,9.980265895137563e-05,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72857666015625,0.0,0.0,7.37139125703834e-05,290.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7287292480469,0.0,0.0,9.980267350329086e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327880859375,0.0,0.0,0.0004734208341687,283.4823913574219,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,282.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011742741980242e-09,0.0010098078055307,-0.0174215789884328,0.0,0.0,0.0,-0.0082888370379805,60.0,-16.067081451416016,-0.0,-6.952531350634672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.73809814453125,0.0,0.0,9.47750304476358e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72021484375,0.0,0.0,9.980265895137563e-05,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72857666015625,0.0,0.0,7.37139125703834e-05,290.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7287292480469,0.0,0.0,9.980267350329086e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327880859375,0.0,0.0,0.0004734208341687,283.4823913574219,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,282.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011742741980242e-09,0.0010098078055307,-0.0174215789884328,0.0,0.0,0.0,-0.0082888370379805,60.0,-16.067081451416016,-0.0,-6.952531350634672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271728515625,0.0,0.0,9.477838466409594e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7095031738281,0.0,0.0,9.980619506677613e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177734375,0.0,0.0,7.371652463916689e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7179260253906,0.0,0.0,9.980620961869135e-05,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.721923828125,0.0,0.0,0.0004734375979751,283.4714050292969,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,282.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015928282783079e-09,0.0010098435450345,-0.0174325425177812,0.0,0.0,0.0,-0.0082909129559993,60.0,-16.07076072692871,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271728515625,0.0,0.0,9.477838466409594e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7095031738281,0.0,0.0,9.980619506677613e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177734375,0.0,0.0,7.371652463916689e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7179260253906,0.0,0.0,9.980620961869135e-05,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.721923828125,0.0,0.0,0.0004734375979751,283.4714050292969,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,282.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015928282783079e-09,0.0010098435450345,-0.0174325425177812,0.0,0.0,0.0,-0.0082909129559993,60.0,-16.07076072692871,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7162475585937,0.0,0.0,9.477491403231396e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69879150390625,0.0,0.0,9.98025352600962e-05,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7069702148437,0.0,0.0,7.371382525889203e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7071228027344,0.0,0.0,9.980254981201142e-05,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0004734202520921,283.4604187011719,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,282.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011604186146769e-09,0.0010098066413775,-0.0174212157726287,0.0,0.0,0.0,-0.0082887690514326,60.0,-16.07282257080078,-0.0,-6.95251500815175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7162475585937,0.0,0.0,9.477491403231396e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69879150390625,0.0,0.0,9.98025352600962e-05,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7069702148437,0.0,0.0,7.371382525889203e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7071228027344,0.0,0.0,9.980254981201142e-05,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0004734202520921,283.4604187011719,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,282.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011604186146769e-09,0.0010098066413775,-0.0174212157726287,0.0,0.0,0.0,-0.0082887690514326,60.0,-16.07282257080078,-0.0,-6.95251500815175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.705322265625,0.0,0.0,9.476370178163052e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6880798339844,0.0,0.0,9.9790733656846e-05,290.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6961669921875,0.0,0.0,7.370510138571262e-05,290.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6962890625,0.0,0.0,9.979074820876122e-05,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7001953125,0.0,0.0,0.0004733642563223,283.44940185546875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,282.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997642465478293e-09,0.0010096873156726,-0.0173846464604139,0.0,0.0,0.0,-0.008281847462058,60.0,-16.073078155517578,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.705322265625,0.0,0.0,9.476370178163052e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6880798339844,0.0,0.0,9.9790733656846e-05,290.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6961669921875,0.0,0.0,7.370510138571262e-05,290.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6962890625,0.0,0.0,9.979074820876122e-05,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7001953125,0.0,0.0,0.0004733642563223,283.44940185546875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,282.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997642465478293e-09,0.0010096873156726,-0.0173846464604139,0.0,0.0,0.0,-0.008281847462058,60.0,-16.073078155517578,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6998291015625,0.0,0.0,9.475479600951076e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6827392578125,0.0,0.0,9.97813549474813e-05,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.69073486328125,0.0,0.0,7.369818195002154e-05,290.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908874511719,0.0,0.0,9.978136949939652e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6947631835937,0.0,0.0,0.0004733197856694,283.44390869140625,294.1499938964844,258.7764892578125,258.1903686523437,259.8270874023437,258.8278503417969,282.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986550893373078e-09,0.0010095924371853,-0.0173555947840213,0.0,0.0,0.0,-0.0082763489335775,60.0,-16.072364807128906,-0.0,-6.949565545255609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6943664550781,0.0,0.0,9.47439402807504e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6773681640625,0.0,0.0,9.976992441806942e-05,290.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6853332519531,0.0,0.0,7.368973456323147e-05,290.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6854858398437,0.0,0.0,9.976993169402704e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6893310546875,0.0,0.0,0.0004732655652333,283.4384155273437,294.1499938964844,258.7705993652344,258.1825866699219,259.817626953125,258.820556640625,282.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.973023491951835e-09,0.0010094767203554,-0.0173201635479927,0.0,0.0,0.0,-0.0082696434110403,60.0,-16.071178436279297,-0.0,-6.947972508442035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6834411621094,0.0,0.0,9.471491648582742e-05,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6666564941406,0.0,0.0,9.973935812013224e-05,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.67449951171875,0.0,0.0,7.366716454271227e-05,290.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6746520996094,0.0,0.0,9.973937267204748e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.678466796875,0.0,0.0,0.0004731205699499,283.4273986816406,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,282.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.936867524842682e-09,0.001009167637676,-0.0172254592180252,0.0,0.0,0.0,-0.0082517191767692,60.0,-16.06703758239746,-0.0,-6.943717067997568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6834411621094,0.0,0.0,9.471491648582742e-05,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6666564941406,0.0,0.0,9.973935812013224e-05,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.67449951171875,0.0,0.0,7.366716454271227e-05,290.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6746520996094,0.0,0.0,9.973937267204748e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.678466796875,0.0,0.0,0.0004731205699499,283.4273986816406,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,282.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.936867524842682e-09,0.001009167637676,-0.0172254592180252,0.0,0.0,0.0,-0.0082517191767692,60.0,-16.06703758239746,-0.0,-6.943717067997568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724853515625,0.0,0.050000000745058,9.46773507166654e-05,291.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6559143066406,0.0,0.050000000745058,9.969980601454154e-05,290.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.0,0.050000000745058,7.363794429693371e-05,290.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.0,0.050000000745058,9.969981329049916e-05,291.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.0,0.050000000745058,0.000472932937555,283.4163818359375,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,282.0453186035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.8900702920871035e-09,0.0010087675182148,-0.0171028804033994,0.0,0.0,0.0,-0.0082285199314355,60.0,-16.060728073120117,-0.0,-6.938211072338163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724853515625,0.0,0.050000000745058,9.46773507166654e-05,291.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6559143066406,0.0,0.050000000745058,9.969980601454154e-05,290.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.0,0.050000000745058,7.363794429693371e-05,290.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.0,0.050000000745058,9.969981329049916e-05,291.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.0,0.050000000745058,0.000472932937555,283.4163818359375,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,282.0453186035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.8900702920871035e-09,0.0010087675182148,-0.0171028804033994,0.0,0.0,0.0,-0.0082285199314355,60.0,-16.060728073120117,-0.0,-6.938211072338163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5678100585937,0.6354891061782837,0.050000000745058,0.0408331602811813,290.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5643920898437,0.6354891061782837,0.050000000745058,0.0429992824792861,290.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.56597900390625,0.6354891061782837,0.050000000745058,0.0317591242492198,290.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5660095214844,0.6354891061782837,0.050000000745058,0.0429992862045764,291.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5668029785156,0.6354891061782837,0.050000000745058,0.2039700895547866,282.3734741210937,291.1499938964844,258.7456359863281,258.1480407714844,279.6474304199219,284.5233154296875,281.9297180175781,1.0,0.1097081825137138,0.1635072976350784,0.1635072976350784,1.0,1.0,-0.4350373744964599,0.0064295227639377,0.4286078810691833,-0.1134261786937713,0.0,0.0,0.0,10.192115783691406,60.0,-56.64232635498047,-0.0,12.276073455810549,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9497985839844,0.6324395537376404,0.050000000745058,0.0452320426702499,290.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9496154785156,0.6324395537376404,0.050000000745058,0.0476315207779407,290.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.94970703125,0.6324395537376404,0.050000000745058,0.0351804792881011,290.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.94970703125,0.6324395537376404,0.050000000745058,0.0476315207779407,291.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.94976806640625,0.6324395537376404,0.050000000745058,0.2259434163570404,281.9143981933594,291.1499938964844,258.7416381835937,258.1420593261719,282.3041076660156,290.8870849609375,281.89434814453125,1.0,0.1210825368762016,0.3270145952701568,0.3270145952701568,1.0,1.0,-0.4819545149803161,0.0579798221588134,0.4239746928215027,-0.0735842362046241,0.0,0.0,0.0,12.523605346679688,60.0,83.0943374633789,-0.0,16.67704963684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,298.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2476648714679316e-20,-1.2476777961650026e-20,1.293268675299675e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0456770695745945,290.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0481001548469066,290.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0355266109108924,290.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0481001548469066,291.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.2281664311885833,282.1201171875,291.1499938964844,258.7347412109375,258.1310729980469,279.6335754394531,291.165283203125,282.41436767578125,1.0,0.140564888715744,0.58173006772995,0.58173006772995,1.0,1.0,-0.4866987764835357,0.1733000129461288,0.3133987784385681,0.0402598828077316,0.0,0.0,1.0,20.06645965576172,60.0,1207.1064453125,-3618.85205078125,23.17645835876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760070800781,298.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,11084.931640625,18000.0,0.0,0.0,0.0026515542995184,0.0,0.0,0.0,0.0,1.0,0.0004258138651493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0636648312211036,0.0639145299792289,-0.0002496958477422,0.0,2.690990413611871e-06,0.0,0.0,1.5149710178375244,0.0,0.0,0.0,0.2181089520454406,4.0,0.0,1.0
453840,290.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0456770695745945,290.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0481001548469066,290.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0355266109108924,290.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.0481001548469066,291.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.09039306640625,0.571609377861023,0.050000000745058,0.2281664311885833,282.1201171875,291.1499938964844,258.7347412109375,258.1310729980469,279.6335754394531,291.165283203125,282.41436767578125,1.0,0.140564888715744,0.58173006772995,0.58173006772995,1.0,1.0,-0.4866987764835357,0.1733000129461288,0.3133987784385681,0.0402598828077316,0.0,0.0,1.0,20.06645965576172,60.0,1207.1064453125,-3618.85205078125,23.17645835876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760070800781,298.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,11084.931640625,18000.0,0.0,0.0,0.0026515542995184,0.0,0.0,0.0,0.0,1.0,0.0004258138651493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0636648312211036,0.0639145299792289,-0.0002496958477422,0.0,2.690990413611871e-06,0.0,0.0,1.5149710178375244,0.0,0.0,0.0,0.2181089520454406,4.0,0.0,1.0
453900,290.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8286437988281,0.5497785210609436,0.050000000745058,0.0458140857517719,290.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.68511962890625,0.5497785210609436,0.050000000745058,0.0482444390654563,290.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.68511962890625,0.5497785210609436,0.050000000745058,0.0356331765651702,290.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68511962890625,0.5497785210609436,0.050000000745058,0.0482444390654563,291.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.68511962890625,0.5497785210609436,0.050000000745058,0.2288508415222168,282.74615478515625,291.1499938964844,258.7317810058594,258.1260070800781,279.5082702636719,291.1543273925781,283.0447082519531,1.0,0.1489621251821518,0.5904809236526489,0.5904809236526489,1.0,1.0,-0.4881588220596313,0.1758379191160202,0.3123209178447723,0.0425725243985652,0.0,0.0,1.0,23.728784561157227,60.0,1380.23193359375,-3762.122802734375,26.32552146911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2156066894531,299.6552734375,278.1499938964844,0.0,18000.0,313.1499938964844,15403.724609375,18000.0,0.0,0.0,0.0104152495041489,0.0,0.0,0.0,0.0,1.0,0.0016360121080651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750636830925941,0.0794105380773544,-0.0043468531221151,0.0,1.0570154699962586e-05,0.0,0.0,2.6027443408966064,0.0,0.0,0.0,0.2501959800720215,4.0,0.0,1.0
453960,290.36578369140625,297.1499938964844,293.1499938964844,0.0011262703919783,-110.23433685302734,284.7686462402344,0.5329362154006958,0.050000000745058,0.0459450036287307,290.8828125,297.1499938964844,293.1499938964844,0.000865158624947,-89.16988372802734,284.3738708496094,0.5329362154006958,0.050000000745058,0.0483823008835315,290.3286437988281,297.1499938964844,293.1499938964844,0.0005349983694031,-40.39030456542969,283.6953430175781,0.5329362154006958,0.050000000745058,0.0357350036501884,290.1239929199219,297.1499938964844,293.1499938964844,0.0006178449257276,-63.67984008789063,283.8283996582031,0.5329362154006958,0.050000000745058,0.0483823008835315,291.1495361328125,297.1499938964844,293.1499938964844,0.0006882600137032,-336.4963073730469,284.10400390625,0.5329362154006958,0.050000000745058,0.2295048087835312,283.2738647460937,291.1499938964844,258.7291259765625,258.1212463378906,279.4069519042969,291.1496276855469,283.49273681640625,1.0,0.156523197889328,0.5955711007118225,0.5955711007118225,1.0,1.0,-0.4895538687705993,0.177706703543663,0.3118471801280975,0.0442610271275043,0.0,0.0,1.0,27.23148536682129,60.0,1301.59375,-3759.744873046875,29.35472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4596252441406,299.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17041.86328125,18000.0,0.0,0.0,0.0206103026866912,0.0,0.0,0.0,0.0,1.0,0.0023156027309596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789581686258316,0.0883280932903289,-0.009369920939207,0.0,2.0916835637763143e-05,0.0,0.0,3.2005040645599365,0.0,0.0,0.0,0.2616845071315765,4.0,0.0,1.0
454020,290.3927307128906,297.1499938964844,293.1499938964844,0.0024857574608176,-238.37193298339844,287.89617919921875,0.5099936723709106,0.050000000745058,0.0461836867034435,290.8918151855469,297.1499938964844,293.1499938964844,0.0020283695776015,-204.8817138671875,287.15936279296875,0.5099936723709106,0.050000000745058,0.0486336462199687,290.3534851074219,297.1499938964844,293.1499938964844,0.0019509233534336,-145.5491180419922,286.9612121582031,0.5099936723709106,0.050000000745058,0.0359206460416317,290.15069580078125,297.1499938964844,293.1499938964844,0.0021385310683399,-216.00250244140625,287.2552795410156,0.5099936723709106,0.050000000745058,0.0486336462199687,291.1650695800781,297.1499938964844,293.1499938964844,0.0017109251348301,-819.79833984375,286.6507568359375,0.5099936723709106,0.050000000745058,0.2306970804929733,284.0015869140625,291.1499938964844,258.72479248046875,258.1125183105469,279.2876281738281,291.1615905761719,284.1505432128906,1.0,0.169356107711792,0.6026569604873657,0.6026569604873657,1.0,1.0,-0.4920972883701324,0.1804156005382537,0.3116816580295563,0.0467470213770866,0.0,0.0,1.0,33.6185188293457,60.0,995.5509643554688,-3683.64208984375,34.92214584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29034423828125,299.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17865.654296875,18000.0,0.0,0.0,0.0415745712816715,0.0,0.0,0.0,0.0,1.0,0.0029359946493059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808457881212234,0.0961569994688034,-0.0153112076222896,0.0,4.219290349283256e-05,0.0,0.0,3.6535391807556152,0.0,0.0,0.0,0.2676165401935577,4.0,0.0,1.0
454080,290.3927307128906,297.1499938964844,293.1499938964844,0.0024857574608176,-238.37193298339844,287.89617919921875,0.5099936723709106,0.050000000745058,0.0461836867034435,290.8918151855469,297.1499938964844,293.1499938964844,0.0020283695776015,-204.8817138671875,287.15936279296875,0.5099936723709106,0.050000000745058,0.0486336462199687,290.3534851074219,297.1499938964844,293.1499938964844,0.0019509233534336,-145.5491180419922,286.9612121582031,0.5099936723709106,0.050000000745058,0.0359206460416317,290.15069580078125,297.1499938964844,293.1499938964844,0.0021385310683399,-216.00250244140625,287.2552795410156,0.5099936723709106,0.050000000745058,0.0486336462199687,291.1650695800781,297.1499938964844,293.1499938964844,0.0017109251348301,-819.79833984375,286.6507568359375,0.5099936723709106,0.050000000745058,0.2306970804929733,284.0015869140625,291.1499938964844,258.72479248046875,258.1125183105469,279.2876281738281,291.1615905761719,284.1505432128906,1.0,0.169356107711792,0.6026569604873657,0.6026569604873657,1.0,1.0,-0.4920972883701324,0.1804156005382537,0.3116816580295563,0.0467470213770866,0.0,0.0,1.0,33.6185188293457,60.0,995.5509643554688,-3683.64208984375,34.92214584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29034423828125,299.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17865.654296875,18000.0,0.0,0.0,0.0415745712816715,0.0,0.0,0.0,0.0,1.0,0.0029359946493059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808457881212234,0.0961569994688034,-0.0153112076222896,0.0,4.219290349283256e-05,0.0,0.0,3.6535391807556152,0.0,0.0,0.0,0.2676165401935577,4.0,0.0,1.0
454140,290.4382629394531,297.1499938964844,293.1499938964844,0.003627234371379,-341.0096130371094,290.31622314453125,0.4958010017871856,0.050000000745058,0.0463874712586402,290.91473388671875,297.1499938964844,293.1499938964844,0.0030040566343814,-298.442626953125,289.3254699707031,0.4958010017871856,0.050000000745058,0.0488482415676116,290.3927917480469,297.1499938964844,293.1499938964844,0.0031429834198206,-230.5006256103516,289.50213623046875,0.4958010017871856,0.050000000745058,0.0360791459679603,290.1908569335937,297.1499938964844,293.1499938964844,0.0034177212510257,-338.86865234375,289.9349060058594,0.4958010017871856,0.050000000745058,0.0488482415676116,291.1952819824219,297.1499938964844,293.1499938964844,0.0025528941769152,-1204.2763671875,288.6038818359375,0.4958010017871856,0.050000000745058,0.2317150235176086,284.5335693359375,291.1499938964844,258.7215881347656,258.1047668457031,279.2297058105469,291.1900939941406,284.64801025390625,1.0,0.1795255988836288,0.6073864698410034,0.6073864698410034,1.0,1.0,-0.4942688047885895,0.1822946369647979,0.3119741678237915,0.0485908687114715,0.0,0.0,1.0,39.07316207885742,60.0,729.0689697265625,-3624.7626953125,39.72147750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5920104980469,298.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.0615349598228931,0.0,0.0,0.0,0.0,1.0,0.0031570130959153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811014100909233,0.0986693799495697,-0.0175679698586463,0.0,6.245016265893355e-05,0.0,0.0,3.773794889450073,0.0,0.0,0.0,0.2685678005218506,4.0,0.0,1.0
454200,290.4382629394531,297.1499938964844,293.1499938964844,0.003627234371379,-341.0096130371094,290.31622314453125,0.4958010017871856,0.050000000745058,0.0463874712586402,290.91473388671875,297.1499938964844,293.1499938964844,0.0030040566343814,-298.442626953125,289.3254699707031,0.4958010017871856,0.050000000745058,0.0488482415676116,290.3927917480469,297.1499938964844,293.1499938964844,0.0031429834198206,-230.5006256103516,289.50213623046875,0.4958010017871856,0.050000000745058,0.0360791459679603,290.1908569335937,297.1499938964844,293.1499938964844,0.0034177212510257,-338.86865234375,289.9349060058594,0.4958010017871856,0.050000000745058,0.0488482415676116,291.1952819824219,297.1499938964844,293.1499938964844,0.0025528941769152,-1204.2763671875,288.6038818359375,0.4958010017871856,0.050000000745058,0.2317150235176086,284.5335693359375,291.1499938964844,258.7215881347656,258.1047668457031,279.2297058105469,291.1900939941406,284.64801025390625,1.0,0.1795255988836288,0.6073864698410034,0.6073864698410034,1.0,1.0,-0.4942688047885895,0.1822946369647979,0.3119741678237915,0.0485908687114715,0.0,0.0,1.0,39.07316207885742,60.0,729.0689697265625,-3624.7626953125,39.72147750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5920104980469,298.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.0615349598228931,0.0,0.0,0.0,0.0,1.0,0.0031570130959153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811014100909233,0.0986693799495697,-0.0175679698586463,0.0,6.245016265893355e-05,0.0,0.0,3.773794889450073,0.0,0.0,0.0,0.2685678005218506,4.0,0.0,1.0
454260,290.4896545410156,297.1499938964844,293.1499938964844,0.0046621840447187,-427.2485961914063,292.2900695800781,0.4860927760601043,0.050000000745058,0.0465561114251613,290.94342041015625,297.1499938964844,293.1499938964844,0.0038668545894324,-377.4164733886719,291.09649658203125,0.4860927760601043,0.050000000745058,0.0490258261561393,290.4378662109375,297.1499938964844,293.1499938964844,0.0042019709944725,-301.7078857421875,291.5763854980469,0.4860927760601043,0.050000000745058,0.0362103097140789,290.23651123046875,297.1499938964844,293.1499938964844,0.0045780874788761,-442.4617919921875,292.13104248046875,0.4860927760601043,0.050000000745058,0.0490258261561393,291.23211669921875,297.1499938964844,293.1499938964844,0.0032749138772487,-1523.098876953125,290.1769714355469,0.4860927760601043,0.050000000745058,0.2325574159622192,284.94744873046875,291.1499938964844,258.7194519042969,258.0979309082031,279.2015686035156,291.22625732421875,285.036865234375,1.0,0.1874934285879135,0.6109675168991089,0.6109675168991089,1.0,1.0,-0.4960658550262451,0.1836945712566375,0.3123712837696075,0.050137061625719,0.0,0.0,1.0,43.58892059326172,48.0,536.2176513671875,-3603.62939453125,43.72574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2888488769531,298.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.0795249789953231,0.0,0.0,0.0,0.0,1.0,0.0032370877452194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811400264501571,0.0995264872908592,-0.0183864589780569,0.0,8.070774492807686e-05,0.0,0.0,3.810677766799927,0.0,0.0,0.0,0.2687602043151855,4.0,0.0,1.0
454320,290.4896545410156,297.1499938964844,293.1499938964844,0.0046621840447187,-427.2485961914063,292.2900695800781,0.4860927760601043,0.050000000745058,0.0465561114251613,290.94342041015625,297.1499938964844,293.1499938964844,0.0038668545894324,-377.4164733886719,291.09649658203125,0.4860927760601043,0.050000000745058,0.0490258261561393,290.4378662109375,297.1499938964844,293.1499938964844,0.0042019709944725,-301.7078857421875,291.5763854980469,0.4860927760601043,0.050000000745058,0.0362103097140789,290.23651123046875,297.1499938964844,293.1499938964844,0.0045780874788761,-442.4617919921875,292.13104248046875,0.4860927760601043,0.050000000745058,0.0490258261561393,291.23211669921875,297.1499938964844,293.1499938964844,0.0032749138772487,-1523.098876953125,290.1769714355469,0.4860927760601043,0.050000000745058,0.2325574159622192,284.94744873046875,291.1499938964844,258.7194519042969,258.0979309082031,279.2015686035156,291.22625732421875,285.036865234375,1.0,0.1874934285879135,0.6109675168991089,0.6109675168991089,1.0,1.0,-0.4960658550262451,0.1836945712566375,0.3123712837696075,0.050137061625719,0.0,0.0,1.0,43.58892059326172,48.0,536.2176513671875,-3603.62939453125,43.72574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2888488769531,298.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.0795249789953231,0.0,0.0,0.0,0.0,1.0,0.0032370877452194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811400264501571,0.0995264872908592,-0.0183864589780569,0.0,8.070774492807686e-05,0.0,0.0,3.810677766799927,0.0,0.0,0.0,0.2687602043151855,4.0,0.0,1.0
454380,290.5413818359375,297.1499938964844,293.1499938964844,0.0056570842862129,-501.8103637695313,293.9649353027344,0.483810693025589,0.050000000745058,0.0465981066226959,290.973876953125,297.1499938964844,293.1499938964844,0.0046657873317599,-445.9200439453125,292.599609375,0.483810693025589,0.050000000745058,0.0490700490772724,290.4842224121094,297.1499938964844,293.1499938964844,0.0052035930566489,-363.201416015625,293.3341979980469,0.483810693025589,0.050000000745058,0.0362429693341255,290.283203125,297.1499938964844,293.1499938964844,0.0057055824436247,-532.2432861328125,293.9997863769531,0.483810693025589,0.050000000745058,0.0490700490772724,291.2710876464844,297.1499938964844,293.1499938964844,0.0039168479852378,-1795.112060546875,291.4915771484375,0.483810693025589,0.050000000745058,0.232767179608345,285.274169921875,291.1499938964844,258.7182922363281,258.0919494628906,279.1882019042969,291.2650756835937,285.3457336425781,1.0,0.1889443695545196,0.6140360236167908,0.6140360236167908,1.0,1.0,-0.4965136647224426,0.184414267539978,0.3120993971824646,0.051440056413412,0.0,0.0,1.0,44.719017028808594,36.0,407.44970703125,-3615.332763671875,44.7318000793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3163452148437,298.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0947372391819953,0.0,0.0,0.0,0.0,1.0,0.0032661228906363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811470597982406,0.0998295992612838,-0.0186825413256883,0.0,9.61462574196048e-05,0.0,0.0,3.823129653930664,0.0,0.0,0.0,0.2688102424144745,4.0,0.0,1.0
454440,290.5413818359375,297.1499938964844,293.1499938964844,0.0056570842862129,-501.8103637695313,293.9649353027344,0.483810693025589,0.050000000745058,0.0465981066226959,290.973876953125,297.1499938964844,293.1499938964844,0.0046657873317599,-445.9200439453125,292.599609375,0.483810693025589,0.050000000745058,0.0490700490772724,290.4842224121094,297.1499938964844,293.1499938964844,0.0052035930566489,-363.201416015625,293.3341979980469,0.483810693025589,0.050000000745058,0.0362429693341255,290.283203125,297.1499938964844,293.1499938964844,0.0057055824436247,-532.2432861328125,293.9997863769531,0.483810693025589,0.050000000745058,0.0490700490772724,291.2710876464844,297.1499938964844,293.1499938964844,0.0039168479852378,-1795.112060546875,291.4915771484375,0.483810693025589,0.050000000745058,0.232767179608345,285.274169921875,291.1499938964844,258.7182922363281,258.0919494628906,279.1882019042969,291.2650756835937,285.3457336425781,1.0,0.1889443695545196,0.6140360236167908,0.6140360236167908,1.0,1.0,-0.4965136647224426,0.184414267539978,0.3120993971824646,0.051440056413412,0.0,0.0,1.0,44.719017028808594,36.0,407.44970703125,-3615.332763671875,44.7318000793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3163452148437,298.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0947372391819953,0.0,0.0,0.0,0.0,1.0,0.0032661228906363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811470597982406,0.0998295992612838,-0.0186825413256883,0.0,9.61462574196048e-05,0.0,0.0,3.823129653930664,0.0,0.0,0.0,0.2688102424144745,4.0,0.0,1.0
454500,290.5666198730469,297.1499938964844,293.1499938964844,0.0061538098379969,-535.6675415039062,294.7217102050781,0.4850295186042785,0.050000000745058,0.0465756095945835,290.98907470703125,297.1499938964844,293.1499938964844,0.0050521995872259,-477.09515380859375,293.2787475585937,0.4850295186042785,0.050000000745058,0.0490463599562644,290.50714111328125,297.1499938964844,293.1499938964844,0.0056991996243596,-391.1029052734375,294.12744140625,0.4850295186042785,0.050000000745058,0.0362254753708839,290.3061828613281,297.1499938964844,293.1499938964844,0.0062766461633145,-573.094970703125,294.8456420898437,0.4850295186042785,0.050000000745058,0.0490463599562644,291.29058837890625,297.1499938964844,293.1499938964844,0.0042167287319898,-1917.464111328125,292.07891845703125,0.4850295186042785,0.050000000745058,0.2326548099517822,285.4134216308594,291.1499938964844,258.7180480957031,258.0892028808594,279.1845397949219,291.2846069335937,285.4786071777344,1.0,0.1877550333738327,0.6154814958572388,0.6154814958572388,1.0,1.0,-0.4962740838527679,0.1845615804195404,0.3117125034332275,0.0520279332995414,0.0,0.0,1.0,44.12133026123047,36.0,362.9821472167969,-3631.517333984375,44.19887924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4330139160156,298.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.1011304408311843,0.0,0.0,0.0,0.0,1.0,0.0032726931385695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811481475830078,0.0998976230621337,-0.0187494717538356,0.0,0.0001026345416903,0.0,0.0,3.82588005065918,0.0,0.0,0.0,0.2688201367855072,4.0,0.0,1.0
454560,290.5912170410156,297.1499938964844,293.1499938964844,0.0066570546478033,-567.6624755859375,295.4368591308594,0.4875429272651672,0.050000000745058,0.0465297400951385,291.0041198730469,297.1499938964844,293.1499938964844,0.0054352232255041,-506.6146240234375,293.9206848144531,0.4875429272651672,0.050000000745058,0.0489980541169643,290.5297241210937,297.1499938964844,293.1499938964844,0.0061989449895918,-417.4560546875,294.8764038085937,0.4875429272651672,0.050000000745058,0.0361897982656955,290.3287048339844,297.1499938964844,293.1499938964844,0.0068622515536844,-611.7481079101562,295.6459045410156,0.4875429272651672,0.050000000745058,0.0489980541169643,291.3098449707031,297.1499938964844,293.1499938964844,0.0045069092884659,-2032.537109375,292.6304626464844,0.4875429272651672,0.050000000745058,0.2324256747961044,285.540771484375,291.1499938964844,258.7179870605469,258.086669921875,279.1820678710937,291.303955078125,285.6009216308594,1.0,0.1854774951934814,0.616898238658905,0.616898238658905,1.0,1.0,-0.4957853853702545,0.1845974326133728,0.3111879825592041,0.0525870583951473,0.0,0.0,1.0,42.89879608154297,25.0,329.1694030761719,-3653.402099609375,43.11067962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60650634765625,298.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.1066638305783271,0.0,0.0,0.0,0.0,1.0,0.0032766442745923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811487212777137,0.0999384298920631,-0.0187897104769945,0.0,0.0001082502276403,0.0,0.0,3.8275222778320312,0.0,0.0,0.0,0.2688258588314056,4.0,0.0,1.0
454620,290.6384582519531,297.1499938964844,293.1499938964844,0.0077015338465571,-626.939208984375,296.7689514160156,0.4957235753536224,0.050000000745058,0.0463887155055999,291.0333251953125,297.1499938964844,293.1499938964844,0.0062029263935983,-561.4485473632812,295.1174011230469,0.4957235753536224,0.050000000745058,0.0488495491445064,290.57342529296875,297.1499938964844,293.1499938964844,0.0072308182716369,-466.270263671875,296.2698669433594,0.4957235753536224,0.050000000745058,0.0360801108181476,290.3721923828125,297.1499938964844,293.1499938964844,0.0081044314429163,-683.494873046875,297.13848876953125,0.4957235753536224,0.050000000745058,0.0488495491445064,291.3472900390625,297.1499938964844,293.1499938964844,0.0050668031908571,-2244.24853515625,293.64971923828125,0.4957235753536224,0.050000000745058,0.2317212373018264,285.76971435546875,291.1499938964844,258.718505859375,258.08203125,279.1794738769531,291.34161376953125,285.8231811523437,1.0,0.1785182356834411,0.6196962594985962,0.6196962594985962,1.0,1.0,-0.4942828416824341,0.1844323426485061,0.3098504841327667,0.0536534562706947,0.0,0.0,1.0,39.1363525390625,25.0,286.2058410644531,-3710.553955078125,39.77497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0874938964844,299.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1151163652539253,0.0,0.0,0.0,0.0,1.0,0.003280455712229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492055654525,0.0999777242541313,-0.0188285168260335,0.0,0.0001168284725281,0.0,0.0,3.8290982246398926,0.0,0.0,0.0,0.268831193447113,4.0,0.0,1.0
