time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.6384582519531,297.1499938964844,293.1499938964844,0.0077015338465571,-626.939208984375,296.7689514160156,0.4957235753536224,0.050000000745058,0.0463887155055999,291.0333251953125,297.1499938964844,293.1499938964844,0.0062029263935983,-561.4485473632812,295.1174011230469,0.4957235753536224,0.050000000745058,0.0488495491445064,290.57342529296875,297.1499938964844,293.1499938964844,0.0072308182716369,-466.270263671875,296.2698669433594,0.4957235753536224,0.050000000745058,0.0360801108181476,290.3721923828125,297.1499938964844,293.1499938964844,0.0081044314429163,-683.494873046875,297.13848876953125,0.4957235753536224,0.050000000745058,0.0488495491445064,291.3472900390625,297.1499938964844,293.1499938964844,0.0050668031908571,-2244.24853515625,293.64971923828125,0.4957235753536224,0.050000000745058,0.2317212373018264,285.76971435546875,291.1499938964844,258.718505859375,258.08203125,279.1794738769531,291.34161376953125,285.8231811523437,1.0,0.1785182356834411,0.6196962594985962,0.6196962594985962,1.0,1.0,-0.4942828416824341,0.1844323426485061,0.3098504841327667,0.0536534562706947,0.0,0.0,1.0,39.1363525390625,25.0,286.2058410644531,-3710.553955078125,39.77497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0874938964844,299.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1151163652539253,0.0,0.0,0.0,0.0,1.0,0.003280455712229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492055654525,0.0999777242541313,-0.0188285168260335,0.0,0.0001168284725281,0.0,0.0,3.8290982246398926,0.0,0.0,0.0,0.268831193447113,4.0,0.0,1.0
454740,290.6831970214844,297.1499938964844,293.1499938964844,0.0088455928489565,-682.060546875,298.0004577636719,0.5031060576438904,0.050000000745058,0.0462759919464588,291.0611877441406,297.1499938964844,293.1499938964844,0.0070044281892478,-612.65283203125,296.22662353515625,0.5031060576438904,0.050000000745058,0.0487308464944362,290.6143798828125,297.1499938964844,293.1499938964844,0.0083587802946567,-511.7585144042969,297.5602722167969,0.5031060576438904,0.050000000745058,0.0359924361109733,290.41363525390625,297.1499938964844,293.1499938964844,0.0095118824392557,-750.3145751953125,298.5208435058594,0.5031060576438904,0.050000000745058,0.0487308464944362,291.3830261230469,297.1499938964844,293.1499938964844,0.0056215338408946,-2439.813720703125,294.58544921875,0.5031060576438904,0.050000000745058,0.2311581522226333,285.9768981933594,291.1499938964844,258.7196960449219,258.0779724121094,279.1783447265625,291.37762451171875,286.02655029296875,1.0,0.1731353551149368,0.6224671602249146,0.6224671602249146,1.0,1.0,-0.4930815994739532,0.1843445152044296,0.3087370991706848,0.0547671914100647,0.0,0.0,1.0,36.13114547729492,25.0,264.5058898925781,-3781.1953125,37.12458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6884460449219,299.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1201820448040962,0.0,0.0,0.0,0.0,1.0,0.0032818354666233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493694782257,0.0999919325113296,-0.0188425630331039,0.0,0.0001219694968312,0.0,0.0,3.82966685295105,0.0,0.0,0.0,0.2688331007957458,4.0,0.0,1.0
454800,290.6831970214844,297.1499938964844,293.1499938964844,0.0088455928489565,-682.060546875,298.0004577636719,0.5031060576438904,0.050000000745058,0.0462759919464588,291.0611877441406,297.1499938964844,293.1499938964844,0.0070044281892478,-612.65283203125,296.22662353515625,0.5031060576438904,0.050000000745058,0.0487308464944362,290.6143798828125,297.1499938964844,293.1499938964844,0.0083587802946567,-511.7585144042969,297.5602722167969,0.5031060576438904,0.050000000745058,0.0359924361109733,290.41363525390625,297.1499938964844,293.1499938964844,0.0095118824392557,-750.3145751953125,298.5208435058594,0.5031060576438904,0.050000000745058,0.0487308464944362,291.3830261230469,297.1499938964844,293.1499938964844,0.0056215338408946,-2439.813720703125,294.58544921875,0.5031060576438904,0.050000000745058,0.2311581522226333,285.9768981933594,291.1499938964844,258.7196960449219,258.0779724121094,279.1783447265625,291.37762451171875,286.02655029296875,1.0,0.1731353551149368,0.6224671602249146,0.6224671602249146,1.0,1.0,-0.4930815994739532,0.1843445152044296,0.3087370991706848,0.0547671914100647,0.0,0.0,1.0,36.13114547729492,25.0,264.5058898925781,-3781.1953125,37.12458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6884460449219,299.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1201820448040962,0.0,0.0,0.0,0.0,1.0,0.0032818354666233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493694782257,0.0999919325113296,-0.0188425630331039,0.0,0.0001219694968312,0.0,0.0,3.82966685295105,0.0,0.0,0.0,0.2688331007957458,4.0,0.0,1.0
454860,290.7255249023437,297.1499938964844,293.1499938964844,0.0101372506469488,-734.0064086914062,299.1564636230469,0.5094290375709534,0.050000000745058,0.0461907982826232,291.0877685546875,297.1499938964844,293.1499938964844,0.0078624375164508,-661.0523681640625,297.2709045410156,0.5094290375709534,0.050000000745058,0.0486411340534687,290.6526794433594,297.1499938964844,293.1499938964844,0.0096321385353803,-554.6962280273438,298.77423095703125,0.5094290375709534,0.050000000745058,0.0359261743724346,290.4524230957031,297.1499938964844,293.1499938964844,0.0111704329028725,-813.4859619140625,299.8227233886719,0.5094290375709534,0.050000000745058,0.0486411340534687,291.4169921875,297.1499938964844,293.1499938964844,0.0061833565123379,-2622.99609375,295.459716796875,0.5094290375709534,0.050000000745058,0.2307325899600982,286.1709899902344,291.1499938964844,258.72149658203125,258.0743713378906,279.1778564453125,291.411865234375,286.2181701660156,1.0,0.1688351929187774,0.6252247095108032,0.6252247095108032,0.99964040517807,1.0,-0.492173820734024,0.1843420714139938,0.3078317642211914,0.0559315904974937,0.0,0.0,1.0,33.86250305175781,25.0,253.1298370361328,-3857.658935546875,35.131919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34332275390625,300.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1221766918897628,0.0,0.0,0.0,0.0,1.0,0.0032823353540152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999970808625221,-0.0188476517796516,0.0,0.0001239938137587,0.0,0.0,3.8298726081848153,0.0,0.0,0.0,0.2688337564468384,4.0,0.0,1.0
454920,290.7255249023437,297.1499938964844,293.1499938964844,0.0101372506469488,-734.0064086914062,299.1564636230469,0.5094290375709534,0.050000000745058,0.0461907982826232,291.0877685546875,297.1499938964844,293.1499938964844,0.0078624375164508,-661.0523681640625,297.2709045410156,0.5094290375709534,0.050000000745058,0.0486411340534687,290.6526794433594,297.1499938964844,293.1499938964844,0.0096321385353803,-554.6962280273438,298.77423095703125,0.5094290375709534,0.050000000745058,0.0359261743724346,290.4524230957031,297.1499938964844,293.1499938964844,0.0111704329028725,-813.4859619140625,299.8227233886719,0.5094290375709534,0.050000000745058,0.0486411340534687,291.4169921875,297.1499938964844,293.1499938964844,0.0061833565123379,-2622.99609375,295.459716796875,0.5094290375709534,0.050000000745058,0.2307325899600982,286.1709899902344,291.1499938964844,258.72149658203125,258.0743713378906,279.1778564453125,291.411865234375,286.2181701660156,1.0,0.1688351929187774,0.6252247095108032,0.6252247095108032,0.99964040517807,1.0,-0.492173820734024,0.1843420714139938,0.3078317642211914,0.0559315904974937,0.0,0.0,1.0,33.86250305175781,25.0,253.1298370361328,-3857.658935546875,35.131919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34332275390625,300.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1221766918897628,0.0,0.0,0.0,0.0,1.0,0.0032823353540152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999970808625221,-0.0188476517796516,0.0,0.0001239938137587,0.0,0.0,3.8298726081848153,0.0,0.0,0.0,0.2688337564468384,4.0,0.0,1.0
454980,290.7651062011719,297.1499938964844,293.1499938964844,0.0116354627534747,-783.4225463867188,300.2545471191406,0.5149381756782532,0.050000000745058,0.0461242049932479,291.1131591796875,297.1499938964844,293.1499938964844,0.0087996982038021,-707.1566772460938,298.2641296386719,0.5149381756782532,0.050000000745058,0.0485710091888904,290.6885986328125,297.1499938964844,293.1499938964844,0.0111102163791656,-595.554443359375,299.9279479980469,0.5149381756782532,0.050000000745058,0.0358743816614151,290.4859619140625,297.1499938964844,293.1499938964844,0.0132216941565275,-874.5286865234375,301.0716857910156,0.5149381756782532,0.050000000745058,0.0485710091888904,291.4491577148437,297.1499938964844,293.1499938964844,0.0067620379850268,-2796.257080078125,296.2864990234375,0.5149381756782532,0.050000000745058,0.230399951338768,286.35626220703125,291.1499938964844,258.72381591796875,258.0711364746094,279.177734375,291.4443054199219,286.401611328125,1.0,0.1653934866189956,0.6279897689819336,0.6279897689819336,0.99928081035614,1.0,-0.4914642572402954,0.1843931227922439,0.3070711195468902,0.0571265816688537,0.0,0.0,1.0,32.09154510498047,25.0,245.6741485595703,-3933.220458984375,33.58123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9955749511719,300.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1215662434697151,0.0,0.0,0.0,0.0,1.0,0.0032825162634253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999989435076713,-0.018849492073059,0.0,0.0001233742805197,0.0,0.0,3.829946994781494,0.0,0.0,0.0,0.2688340246677398,4.0,0.0,1.0
455040,290.7651062011719,297.1499938964844,293.1499938964844,0.0116354627534747,-783.4225463867188,300.2545471191406,0.5149381756782532,0.050000000745058,0.0461242049932479,291.1131591796875,297.1499938964844,293.1499938964844,0.0087996982038021,-707.1566772460938,298.2641296386719,0.5149381756782532,0.050000000745058,0.0485710091888904,290.6885986328125,297.1499938964844,293.1499938964844,0.0111102163791656,-595.554443359375,299.9279479980469,0.5149381756782532,0.050000000745058,0.0358743816614151,290.4859619140625,297.1499938964844,293.1499938964844,0.0132216941565275,-874.5286865234375,301.0716857910156,0.5149381756782532,0.050000000745058,0.0485710091888904,291.4491577148437,297.1499938964844,293.1499938964844,0.0067620379850268,-2796.257080078125,296.2864990234375,0.5149381756782532,0.050000000745058,0.230399951338768,286.35626220703125,291.1499938964844,258.72381591796875,258.0711364746094,279.177734375,291.4443054199219,286.401611328125,1.0,0.1653934866189956,0.6279897689819336,0.6279897689819336,0.99928081035614,1.0,-0.4914642572402954,0.1843931227922439,0.3070711195468902,0.0571265816688537,0.0,0.0,1.0,32.09154510498047,25.0,245.6741485595703,-3933.220458984375,33.58123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9955749511719,300.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1215662434697151,0.0,0.0,0.0,0.0,1.0,0.0032825162634253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999989435076713,-0.018849492073059,0.0,0.0001233742805197,0.0,0.0,3.829946994781494,0.0,0.0,0.0,0.2688340246677398,4.0,0.0,1.0
455100,290.7839660644531,297.1499938964844,293.1499938964844,0.0124854687601327,-807.3431396484375,300.7852783203125,0.5174059867858887,0.050000000745058,0.0460964180529117,291.1253967285156,297.1499938964844,293.1499938964844,0.0093062678351998,-729.4865112304688,298.7445983886719,0.5174059867858887,0.050000000745058,0.048541747033596,290.7057189941406,297.1499938964844,293.1499938964844,0.0119505496695637,-615.341552734375,300.48590087890625,0.5174059867858887,0.050000000745058,0.0358527712523937,290.4986877441406,297.1499938964844,293.1499938964844,0.0144680682569742,-904.8532104492188,301.6883850097656,0.5174059867858887,0.050000000745058,0.048541747033596,291.4644470214844,297.1499938964844,293.1499938964844,0.0070610181428492,-2879.926513671875,296.6853942871094,0.5174059867858887,0.050000000745058,0.2302611619234085,286.4460754394531,291.1499938964844,258.7251281738281,258.06964111328125,279.1777038574219,291.45977783203125,286.4905090332031,1.0,0.1639357656240463,0.6293717622756958,0.6293717622756958,0.9991010427474976,1.0,-0.491168200969696,0.1844334006309509,0.3067348003387451,0.0577301904559135,0.0,0.0,1.0,31.353496551513672,25.0,241.92288208007807,-3968.9697265625,32.936214447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3061218261719,300.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1204558983445167,0.0,0.0,0.0,0.0,1.0,0.0032825572416186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999993607401847,-0.0188499093055725,0.0,0.0001222474238602,0.0,0.0,3.8299639225006095,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
455160,290.8021545410156,297.1499938964844,293.1499938964844,0.0134187154471874,-830.8212280273438,301.3053283691406,0.5196925401687622,0.050000000745058,0.0460717007517814,291.13739013671875,297.1499938964844,293.1499938964844,0.0098433615639805,-751.4075317382812,299.21539306640625,0.5196925401687622,0.050000000745058,0.0485157184302806,290.7222595214844,297.1499938964844,293.1499938964844,0.0128751555457711,-634.766845703125,301.0328063964844,0.5196925401687622,0.050000000745058,0.0358335450291633,290.50946044921875,297.1499938964844,293.1499938964844,0.0159009024500846,-934.9393920898438,302.29913330078125,0.5196925401687622,0.050000000745058,0.0485157184302806,291.4791564941406,297.1499938964844,293.1499938964844,0.0073683154769241,-2962.005859375,297.0759582519531,0.5196925401687622,0.050000000745058,0.2301376909017563,286.5339660644531,291.1499938964844,258.7265625,258.0682373046875,279.1776123046875,291.47467041015625,286.5774230957031,1.0,0.1626280397176742,0.6307474970817566,0.6307474970817566,0.9988553524017334,1.0,-0.490904837846756,0.1844814568758011,0.3064233660697937,0.058335181325674,0.0,0.0,1.0,30.69748878479004,25.0,237.59841918945312,-4002.65283203125,32.363502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6000366210937,300.82843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1189061626791954,0.0,0.0,0.0,0.0,1.0,0.0032825816888362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.099999614059925,-0.0188501607626676,0.0,0.0001206746455864,0.0,0.0,3.8299739360809326,0.0,0.0,0.0,0.268834114074707,4.0,0.0,1.0
455220,290.8365783691406,297.1499938964844,293.1499938964844,0.0155961206182837,-876.6719360351562,302.3166198730469,0.5237575769424438,0.050000000745058,0.0460299961268901,291.1604919433594,297.1499938964844,293.1499938964844,0.0110278455540537,-794.220703125,300.1308898925781,0.5237575769424438,0.050000000745058,0.0484718047082424,290.7536315917969,297.1499938964844,293.1499938964844,0.0150424186140298,-672.71142578125,302.0968017578125,0.5237575769424438,0.050000000745058,0.0358011089265346,290.5270690917969,297.1499938964844,293.1499938964844,0.0193794183433055,-992.6680297851562,303.50115966796875,0.5237575769424438,0.050000000745058,0.0484718047082424,291.5069580078125,297.1499938964844,293.1499938964844,0.008012730628252,-3122.126953125,297.83428955078125,0.5237575769424438,0.050000000745058,0.2299293726682663,286.7030944824219,291.1499938964844,258.7296447753906,258.0655212402344,279.17742919921875,291.5028076171875,286.7440795898437,1.0,0.1603982001543045,0.6334793567657471,0.6334793567657471,0.9983640909194946,1.0,-0.4904604852199554,0.1845946609973907,0.3058658242225647,0.0595397725701332,0.0,0.0,1.0,29.59225273132324,25.0,226.2108612060547,-4062.2373046875,31.399871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,301.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114787608385086,0.0,0.0,0.0,0.0,1.0,0.0032826054375618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998599290847,-0.0188504010438919,0.0,0.0001164948262157,0.0,0.0,3.829983711242676,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455280,290.8365783691406,297.1499938964844,293.1499938964844,0.0155961206182837,-876.6719360351562,302.3166198730469,0.5237575769424438,0.050000000745058,0.0460299961268901,291.1604919433594,297.1499938964844,293.1499938964844,0.0110278455540537,-794.220703125,300.1308898925781,0.5237575769424438,0.050000000745058,0.0484718047082424,290.7536315917969,297.1499938964844,293.1499938964844,0.0150424186140298,-672.71142578125,302.0968017578125,0.5237575769424438,0.050000000745058,0.0358011089265346,290.5270690917969,297.1499938964844,293.1499938964844,0.0193794183433055,-992.6680297851562,303.50115966796875,0.5237575769424438,0.050000000745058,0.0484718047082424,291.5069580078125,297.1499938964844,293.1499938964844,0.008012730628252,-3122.126953125,297.83428955078125,0.5237575769424438,0.050000000745058,0.2299293726682663,286.7030944824219,291.1499938964844,258.7296447753906,258.0655212402344,279.17742919921875,291.5028076171875,286.7440795898437,1.0,0.1603982001543045,0.6334793567657471,0.6334793567657471,0.9983640909194946,1.0,-0.4904604852199554,0.1845946609973907,0.3058658242225647,0.0595397725701332,0.0,0.0,1.0,29.59225273132324,25.0,226.2108612060547,-4062.2373046875,31.399871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,301.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114787608385086,0.0,0.0,0.0,0.0,1.0,0.0032826054375618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998599290847,-0.0188504010438919,0.0,0.0001164948262157,0.0,0.0,3.829983711242676,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455340,290.86883544921875,297.1499938964844,293.1499938964844,0.0182894840836524,-920.7283935546876,303.2934265136719,0.5304123163223267,0.050000000745058,0.0459671728312969,291.1825561523437,297.1499938964844,293.1499938964844,0.0123827969655394,-835.3782348632812,301.0147705078125,0.5304123163223267,0.050000000745058,0.0484056435525417,290.7830505371094,297.1499938964844,293.1499938964844,0.0177472457289695,-709.2030639648438,303.12506103515625,0.5304123163223267,0.050000000745058,0.0357522442936897,290.5470886230469,297.1499938964844,293.1499938964844,0.0378960855305194,-1323.584228515625,304.073974609375,0.592896044254303,0.0805267393589019,0.0636560916900634,291.532958984375,297.1499938964844,293.1499938964844,0.0086968308314681,-3275.56689453125,298.5642395019531,0.5304123163223267,0.050000000745058,0.2296155393123626,286.8617858886719,291.1499938964844,258.7329406738281,258.0629272460937,279.17010498046875,291.52911376953125,286.8984680175781,1.0,0.158811405301094,0.6353529691696167,0.6353529691696167,0.997872829437256,1.0,-0.5080819129943848,0.1916479617357254,0.3164339363574981,0.0627770200371742,0.0,0.0,1.0,28.055082321166992,28.0,195.24295043945312,-4160.0,31.707794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,301.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097887605428695,0.0,0.0,0.0,0.0,1.0,0.0032826140522956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999493360519,-0.0188504885882139,0.0,0.0001114216356654,0.0,0.0,3.8299872875213614,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455400,290.86883544921875,297.1499938964844,293.1499938964844,0.0182894840836524,-920.7283935546876,303.2934265136719,0.5304123163223267,0.050000000745058,0.0459671728312969,291.1825561523437,297.1499938964844,293.1499938964844,0.0123827969655394,-835.3782348632812,301.0147705078125,0.5304123163223267,0.050000000745058,0.0484056435525417,290.7830505371094,297.1499938964844,293.1499938964844,0.0177472457289695,-709.2030639648438,303.12506103515625,0.5304123163223267,0.050000000745058,0.0357522442936897,290.5470886230469,297.1499938964844,293.1499938964844,0.0378960855305194,-1323.584228515625,304.073974609375,0.592896044254303,0.0805267393589019,0.0636560916900634,291.532958984375,297.1499938964844,293.1499938964844,0.0086968308314681,-3275.56689453125,298.5642395019531,0.5304123163223267,0.050000000745058,0.2296155393123626,286.8617858886719,291.1499938964844,258.7329406738281,258.0629272460937,279.17010498046875,291.52911376953125,286.8984680175781,1.0,0.158811405301094,0.6353529691696167,0.6353529691696167,0.997872829437256,1.0,-0.5080819129943848,0.1916479617357254,0.3164339363574981,0.0627770200371742,0.0,0.0,1.0,28.055082321166992,28.0,195.24295043945312,-4160.0,31.707794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,301.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097887605428695,0.0,0.0,0.0,0.0,1.0,0.0032826140522956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999493360519,-0.0188504885882139,0.0,0.0001114216356654,0.0,0.0,3.8299872875213614,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455460,290.8996276855469,297.1499938964844,293.1499938964844,0.0212604962289333,-965.4195556640624,304.1183166503906,0.5444804430007935,0.0566746518015861,0.0465032123029232,291.2041320800781,297.1499938964844,293.1499938964844,0.0140211228281259,-878.9563598632812,301.860595703125,0.5414220094680786,0.050000000745058,0.0483089163899421,290.8119506835937,297.1499938964844,293.1499938964844,0.0218497514724731,-752.79931640625,304.1147766113281,0.5414299964904785,0.0500971525907516,0.0356820784509182,290.6462097167969,297.1499938964844,293.1499938964844,0.0894712433218956,-2283.620361328125,304.0154113769531,0.728147566318512,0.1265303790569305,0.1106720343232154,291.56134033203125,297.1499938964844,293.1499938964844,0.0094361193478107,-3433.44189453125,299.2361145019531,0.5414220094680786,0.050000000745058,0.2291567027568817,286.9435119628906,291.1499938964844,258.7364196777344,258.06036376953125,279.15447998046875,291.5572204589844,286.93914794921875,1.0,0.1598282009363174,0.6349055767059326,0.6349055767059326,0.9974554181098938,1.0,-0.5643963813781738,0.2134692817926406,0.3509271144866943,0.0706199556589126,0.0,0.0,1.0,26.04167366027832,25.0,16.70695686340332,-4334.99267578125,35.22467803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8271484375,301.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047760173678398,0.0,0.0,0.0,0.0,1.0,0.0032826173119246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999791383743,-0.0188505202531814,0.0,0.0001063343370333,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455520,290.8996276855469,297.1499938964844,293.1499938964844,0.0212604962289333,-965.4195556640624,304.1183166503906,0.5444804430007935,0.0566746518015861,0.0465032123029232,291.2041320800781,297.1499938964844,293.1499938964844,0.0140211228281259,-878.9563598632812,301.860595703125,0.5414220094680786,0.050000000745058,0.0483089163899421,290.8119506835937,297.1499938964844,293.1499938964844,0.0218497514724731,-752.79931640625,304.1147766113281,0.5414299964904785,0.0500971525907516,0.0356820784509182,290.6462097167969,297.1499938964844,293.1499938964844,0.0894712433218956,-2283.620361328125,304.0154113769531,0.728147566318512,0.1265303790569305,0.1106720343232154,291.56134033203125,297.1499938964844,293.1499938964844,0.0094361193478107,-3433.44189453125,299.2361145019531,0.5414220094680786,0.050000000745058,0.2291567027568817,286.9435119628906,291.1499938964844,258.7364196777344,258.06036376953125,279.15447998046875,291.5572204589844,286.93914794921875,1.0,0.1598282009363174,0.6349055767059326,0.6349055767059326,0.9974554181098938,1.0,-0.5643963813781738,0.2134692817926406,0.3509271144866943,0.0706199556589126,0.0,0.0,1.0,26.04167366027832,25.0,16.70695686340332,-4334.99267578125,35.22467803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8271484375,301.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047760173678398,0.0,0.0,0.0,0.0,1.0,0.0032826173119246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999791383743,-0.0188505202531814,0.0,0.0001063343370333,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455580,290.9757385253906,297.1499938964844,293.1499938964844,0.063635416328907,-1686.8392333984375,304.0579833984375,0.6992141604423523,0.0984512940049171,0.0808881670236587,291.2266845703125,297.1499938964844,293.1499938964844,0.0161240063607692,-929.7162475585938,302.6649475097656,0.5724651217460632,0.050000000745058,0.0480945482850074,290.870361328125,297.1499938964844,293.1499938964844,0.0610423795878887,-1276.5213623046875,304.058837890625,0.6924322247505188,0.097649835050106,0.0612115934491157,290.78271484375,297.1499938964844,293.1499938964844,0.1276647001504898,-3030.634033203125,303.9969177246094,0.8337520956993103,0.1622992902994156,0.1458175480365753,291.5975036621094,297.1499938964844,293.1499938964844,0.0102457627654075,-3609.6396484375,299.8080139160156,0.5724651217460632,0.050000000745058,0.2281398326158523,286.8246154785156,291.1499938964844,258.7399597167969,258.0577392578125,279.1239013671875,291.5929260253906,286.7707824707031,1.0,0.161449447274208,0.6307436227798462,0.6307436227798462,0.9970380663871764,1.0,-0.6769872307777405,0.2571793794631958,0.4198078513145447,0.0850125029683113,0.0,0.0,1.0,21.524343490600582,28.0,-286.24383544921875,-4586.26220703125,42.42174911499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9424133300781,300.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006259247660636,0.0,0.0,0.0,0.0,1.0,0.0032826182432472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505332916975,0.0,0.000102122525277,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455640,290.9757385253906,297.1499938964844,293.1499938964844,0.063635416328907,-1686.8392333984375,304.0579833984375,0.6992141604423523,0.0984512940049171,0.0808881670236587,291.2266845703125,297.1499938964844,293.1499938964844,0.0161240063607692,-929.7162475585938,302.6649475097656,0.5724651217460632,0.050000000745058,0.0480945482850074,290.870361328125,297.1499938964844,293.1499938964844,0.0610423795878887,-1276.5213623046875,304.058837890625,0.6924322247505188,0.097649835050106,0.0612115934491157,290.78271484375,297.1499938964844,293.1499938964844,0.1276647001504898,-3030.634033203125,303.9969177246094,0.8337520956993103,0.1622992902994156,0.1458175480365753,291.5975036621094,297.1499938964844,293.1499938964844,0.0102457627654075,-3609.6396484375,299.8080139160156,0.5724651217460632,0.050000000745058,0.2281398326158523,286.8246154785156,291.1499938964844,258.7399597167969,258.0577392578125,279.1239013671875,291.5929260253906,286.7707824707031,1.0,0.161449447274208,0.6307436227798462,0.6307436227798462,0.9970380663871764,1.0,-0.6769872307777405,0.2571793794631958,0.4198078513145447,0.0850125029683113,0.0,0.0,1.0,21.524343490600582,28.0,-286.24383544921875,-4586.26220703125,42.42174911499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9424133300781,300.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006259247660636,0.0,0.0,0.0,0.0,1.0,0.0032826182432472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505332916975,0.0,0.000102122525277,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455700,291.035888671875,297.1499938964844,293.1499938964844,0.0817871913313865,-2023.958740234375,304.0418701171875,0.7567724585533142,0.1141843721270561,0.0960767492651939,291.2388000488281,297.1499938964844,293.1499938964844,0.0175177808851003,-961.5957641601562,303.0557556152344,0.588828444480896,0.050000000745058,0.0480041168630123,290.9218139648437,297.1499938964844,293.1499938964844,0.0824140459299087,-1583.918701171875,304.0367126464844,0.758382260799408,0.1164338961243629,0.0752136036753654,290.84747314453125,297.1499938964844,293.1499938964844,0.1478139162063598,-3406.209228515625,303.98809814453125,0.8841376900672913,0.1795645356178283,0.1621826291084289,291.6197814941406,297.1499938964844,293.1499938964844,0.0107200713828206,-3718.318359375,300.0463256835937,0.588828444480896,0.050000000745058,0.2277108579874038,286.6438903808594,291.1499938964844,258.74169921875,258.0563659667969,279.1164855957031,291.614990234375,286.5723571777344,1.0,0.1635251343250274,0.6284860968589783,0.6284860968589783,0.996829390525818,1.0,-0.7310363054275513,0.2781766653060913,0.4528596103191376,0.0921818763017654,0.0,0.0,1.0,19.703956604003903,28.0,-448.2921142578125,-4679.82568359375,46.70245742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9350280761719,300.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991157367825508,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505351543426,0.0,0.0001005898739094,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455760,291.0990600585937,297.1499938964844,293.1499938964844,0.0980728864669799,-2336.512939453125,304.0319519042969,0.8094097971916199,0.1285658627748489,0.1095186248421669,291.25177001953125,297.1499938964844,293.1499938964844,0.0191623698920011,-996.0370483398438,303.4464111328125,0.6037020087242126,0.050000000745058,0.0479310043156147,290.977783203125,297.1499938964844,293.1499938964844,0.1016402468085289,-1870.54638671875,304.0224304199219,0.8171391487121582,0.1336710155010223,0.0877276360988617,290.9102783203125,297.1499938964844,293.1499938964844,0.1690881699323654,-3790.9619140625,303.9788513183594,0.9381067156791688,0.1963961720466613,0.1782256960868835,291.6444702148437,297.1499938964844,293.1499938964844,0.0112380618229508,-3835.187255859375,300.2656555175781,0.6037020087242126,0.050000000745058,0.2273640483617782,286.415283203125,291.1499938964844,258.74346923828125,258.05499267578125,279.11376953125,291.6395263671875,286.3389892578125,1.0,0.1662492454051971,0.626457154750824,0.626457154750824,0.9971137642860411,1.0,-0.7809368371963501,0.2975944280624389,0.4833424389362335,0.0991039276123046,0.0,0.0,1.0,18.30782127380371,25.0,-565.4078979492188,-4752.74365234375,51.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929138183594,299.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980041623115539,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505370169878,0.0,9.946176578523593e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455820,291.2248229980469,297.1499938964844,293.1499938964844,0.1303364932537078,-2934.103759765625,304.0176696777344,0.8869512677192688,0.1550218015909195,0.1338595896959304,291.2802124023437,297.1499938964844,293.1499938964844,0.0229011084884405,-1068.5670166015625,304.1318054199219,0.6230246424674988,0.0556062050163745,0.0484484955668449,291.09185791015625,297.1499938964844,293.1499938964844,0.140265017747879,-2420.057861328125,304.0007629394531,0.9053471684455872,0.1655784398317337,0.1105127930641174,291.01617431640625,297.1499938964844,293.1499938964844,0.1794706434011459,-3972.435546875,304.0238647460937,0.9718492031097412,0.2315335869789123,0.1813510209321975,291.6978759765625,297.1499938964844,293.1499938964844,0.0124003328382968,-4079.864013671875,300.68212890625,0.6205894351005554,0.050000000745058,0.2270029932260513,285.9132080078125,291.1499938964844,258.746826171875,258.052001953125,279.1270751953125,291.6930236816406,285.8480529785156,1.0,0.1703545004129409,0.6245260834693909,0.6245260834693909,0.997682511806488,1.0,-0.8409205675125122,0.3209513425827026,0.5199692249298096,0.1084303930401802,0.0,0.0,1.0,16.967058181762695,28.0,-634.8174438476562,-4813.9853515625,58.08600234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366027832031,299.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968837738037109,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.83247155090794e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455880,291.2248229980469,297.1499938964844,293.1499938964844,0.1303364932537078,-2934.103759765625,304.0176696777344,0.8869512677192688,0.1550218015909195,0.1338595896959304,291.2802124023437,297.1499938964844,293.1499938964844,0.0229011084884405,-1068.5670166015625,304.1318054199219,0.6230246424674988,0.0556062050163745,0.0484484955668449,291.09185791015625,297.1499938964844,293.1499938964844,0.140265017747879,-2420.057861328125,304.0007629394531,0.9053471684455872,0.1655784398317337,0.1105127930641174,291.01617431640625,297.1499938964844,293.1499938964844,0.1794706434011459,-3972.435546875,304.0238647460937,0.9718492031097412,0.2315335869789123,0.1813510209321975,291.6978759765625,297.1499938964844,293.1499938964844,0.0124003328382968,-4079.864013671875,300.68212890625,0.6205894351005554,0.050000000745058,0.2270029932260513,285.9132080078125,291.1499938964844,258.746826171875,258.052001953125,279.1270751953125,291.6930236816406,285.8480529785156,1.0,0.1703545004129409,0.6245260834693909,0.6245260834693909,0.997682511806488,1.0,-0.8409205675125122,0.3209513425827026,0.5199692249298096,0.1084303930401802,0.0,0.0,1.0,16.967058181762695,28.0,-634.8174438476562,-4813.9853515625,58.08600234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366027832031,299.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968837738037109,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.83247155090794e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
455940,291.345947265625,297.1499938964844,293.1499938964844,0.1625366657972335,-3496.2216796875,304.0081787109375,0.9656741619110109,0.1792336255311966,0.1560006439685821,291.33795166015625,297.1499938964844,293.1499938964844,0.0629933923482894,-1780.4324951171875,304.0707702636719,0.7528738379478455,0.0913942158222198,0.0791956856846809,291.2030944824219,297.1499938964844,293.1499938964844,0.179547905921936,-2943.11279296875,303.985107421875,0.989449143409729,0.195163145661354,0.1314861476421356,291.04608154296875,297.1499938964844,293.1499938964844,0.1578579545021057,-3577.23486328125,304.1011962890625,0.9543025493621826,0.2794053256511688,0.158790573477745,291.7512512207031,297.1499938964844,293.1499938964844,0.0136589407920837,-4307.27099609375,301.1134338378906,0.6360267400741577,0.050000000745058,0.2267043739557266,285.4928894042969,291.1499938964844,258.75,258.0487060546875,279.1314697265625,291.74688720703125,285.43475341796875,1.0,0.1762204468250274,0.622947633266449,0.622947633266449,0.9982512593269348,1.0,-0.9026535749435424,0.3453606367111206,0.5572929382324219,0.1184717491269111,0.0,0.0,1.0,16.0081729888916,48.0,-598.5435180664062,-4865.0087890625,66.35237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,299.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0969030633568763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.834428783506156e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456000,291.345947265625,297.1499938964844,293.1499938964844,0.1625366657972335,-3496.2216796875,304.0081787109375,0.9656741619110109,0.1792336255311966,0.1560006439685821,291.33795166015625,297.1499938964844,293.1499938964844,0.0629933923482894,-1780.4324951171875,304.0707702636719,0.7528738379478455,0.0913942158222198,0.0791956856846809,291.2030944824219,297.1499938964844,293.1499938964844,0.179547905921936,-2943.11279296875,303.985107421875,0.989449143409729,0.195163145661354,0.1314861476421356,291.04608154296875,297.1499938964844,293.1499938964844,0.1578579545021057,-3577.23486328125,304.1011962890625,0.9543025493621826,0.2794053256511688,0.158790573477745,291.7512512207031,297.1499938964844,293.1499938964844,0.0136589407920837,-4307.27099609375,301.1134338378906,0.6360267400741577,0.050000000745058,0.2267043739557266,285.4928894042969,291.1499938964844,258.75,258.0487060546875,279.1314697265625,291.74688720703125,285.43475341796875,1.0,0.1762204468250274,0.622947633266449,0.622947633266449,0.9982512593269348,1.0,-0.9026535749435424,0.3453606367111206,0.5572929382324219,0.1184717491269111,0.0,0.0,1.0,16.0081729888916,48.0,-598.5435180664062,-4865.0087890625,66.35237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,299.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0969030633568763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.834428783506156e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456060,291.46075439453125,297.1499938964844,293.1499938964844,0.195602610707283,-4046.468994140625,304.0003967285156,0.9836488366127014,0.2016586512327194,0.176568254828453,291.4325256347656,297.1499938964844,293.1499938964844,0.0962405577301979,-2440.052978515625,304.0425720214844,0.8132475018501282,0.1181714162230491,0.106241188943386,291.2718200683594,297.1499938964844,293.1499938964844,0.1846571117639541,-3002.478271484375,304.02703857421875,0.9689188599586488,0.2304559350013733,0.1307552307844162,291.0758056640625,297.1499938964844,293.1499938964844,0.1854963898658752,-4071.630126953125,304.0708923339844,0.9689188599586488,0.3267830014228821,0.1770319938659668,291.8022766113281,297.1499938964844,293.1499938964844,0.0151667390018701,-4547.91357421875,301.5483093261719,0.6234549283981323,0.050000000745058,0.2269410341978073,285.0657043457031,291.1499938964844,258.7528686523437,258.04498291015625,279.12701416015625,291.7984313964844,285.010009765625,1.0,0.1908499896526336,0.6205992698669434,0.6205992698669434,0.998865008354187,1.0,-0.9812727570533752,0.3765594363212585,0.6047133207321167,0.1316073536872863,0.0,0.0,1.0,18.134445190429688,68.0,-593.5877075195312,-4925.1904296875,83.91365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,298.8710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979142114520073,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.937048162100837e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456120,291.46075439453125,297.1499938964844,293.1499938964844,0.195602610707283,-4046.468994140625,304.0003967285156,0.9836488366127014,0.2016586512327194,0.176568254828453,291.4325256347656,297.1499938964844,293.1499938964844,0.0962405577301979,-2440.052978515625,304.0425720214844,0.8132475018501282,0.1181714162230491,0.106241188943386,291.2718200683594,297.1499938964844,293.1499938964844,0.1846571117639541,-3002.478271484375,304.02703857421875,0.9689188599586488,0.2304559350013733,0.1307552307844162,291.0758056640625,297.1499938964844,293.1499938964844,0.1854963898658752,-4071.630126953125,304.0708923339844,0.9689188599586488,0.3267830014228821,0.1770319938659668,291.8022766113281,297.1499938964844,293.1499938964844,0.0151667390018701,-4547.91357421875,301.5483093261719,0.6234549283981323,0.050000000745058,0.2269410341978073,285.0657043457031,291.1499938964844,258.7528686523437,258.04498291015625,279.12701416015625,291.7984313964844,285.010009765625,1.0,0.1908499896526336,0.6205992698669434,0.6205992698669434,0.998865008354187,1.0,-0.9812727570533752,0.3765594363212585,0.6047133207321167,0.1316073536872863,0.0,0.0,1.0,18.134445190429688,68.0,-593.5877075195312,-4925.1904296875,83.91365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,298.8710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979142114520073,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.937048162100837e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456180,291.56988525390625,297.1499938964844,293.1499938964844,0.2299969792366027,-4595.71826171875,303.992919921875,0.9813501834869384,0.2223246842622757,0.1955978274345398,291.5359191894531,297.1499938964844,293.1499938964844,0.1260482966899871,-3025.62451171875,304.02886962890625,0.8339105844497681,0.1407298743724823,0.1285382509231567,291.35516357421875,297.1499938964844,293.1499938964844,0.2356983423233032,-3645.760009765625,303.9817810058594,0.9870782494544984,0.2612276077270508,0.1552728861570358,291.1473388671875,297.1499938964844,293.1499938964844,0.236720860004425,-4943.37451171875,304.010986328125,0.9870782494544984,0.3649233281612396,0.2102269232273101,291.8541259765625,297.1499938964844,293.1499938964844,0.0169682931154966,-4805.62158203125,301.9690856933594,0.6006943583488464,0.050000000745058,0.2274235635995865,284.58074951171875,291.1499938964844,258.7553405761719,258.0408020019531,279.1151733398437,291.8504943847656,284.52349853515625,1.0,0.213303804397583,0.6165213584899902,0.6165213584899902,0.999478816986084,1.0,-1.1005189418792725,0.4238101840019226,0.6767086982727051,0.1531976759433746,0.0,0.0,1.0,22.16663932800293,88.0,-652.6663208007812,-5012.16162109375,117.18498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043395996094,298.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998588874936103,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013440778478,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456240,291.56988525390625,297.1499938964844,293.1499938964844,0.2299969792366027,-4595.71826171875,303.992919921875,0.9813501834869384,0.2223246842622757,0.1955978274345398,291.5359191894531,297.1499938964844,293.1499938964844,0.1260482966899871,-3025.62451171875,304.02886962890625,0.8339105844497681,0.1407298743724823,0.1285382509231567,291.35516357421875,297.1499938964844,293.1499938964844,0.2356983423233032,-3645.760009765625,303.9817810058594,0.9870782494544984,0.2612276077270508,0.1552728861570358,291.1473388671875,297.1499938964844,293.1499938964844,0.236720860004425,-4943.37451171875,304.010986328125,0.9870782494544984,0.3649233281612396,0.2102269232273101,291.8541259765625,297.1499938964844,293.1499938964844,0.0169682931154966,-4805.62158203125,301.9690856933594,0.6006943583488464,0.050000000745058,0.2274235635995865,284.58074951171875,291.1499938964844,258.7553405761719,258.0408020019531,279.1151733398437,291.8504943847656,284.52349853515625,1.0,0.213303804397583,0.6165213584899902,0.6165213584899902,0.999478816986084,1.0,-1.1005189418792725,0.4238101840019226,0.6767086982727051,0.1531976759433746,0.0,0.0,1.0,22.16663932800293,88.0,-652.6663208007812,-5012.16162109375,117.18498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043395996094,298.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998588874936103,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013440778478,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456300,291.6227111816406,297.1499938964844,293.1499938964844,0.2476598471403122,-4869.74658203125,303.9893798828125,0.9729118943214417,0.2319654375314712,0.2045284807682037,291.58856201171875,297.1499938964844,293.1499938964844,0.1408503800630569,-3304.428955078125,304.02398681640625,0.8344449400901794,0.1508381813764572,0.1385437101125717,291.41168212890625,297.1499938964844,293.1499938964844,0.271899551153183,-4081.6083984375,303.94647216796875,0.9944926500320436,0.272873967885971,0.1718216091394424,291.1990051269531,297.1499938964844,293.1499938964844,0.2728764712810516,-5532.8232421875,303.970458984375,0.9944926500320436,0.3801563382148742,0.2326325476169586,291.8819885253906,297.1499938964844,293.1499938964844,0.017989058047533,-4940.13037109375,302.1680603027344,0.5845731496810913,0.050000000745058,0.2278062254190445,284.3170166015625,291.1499938964844,258.7563781738281,258.0385131835937,279.1093139648437,291.8783569335937,284.26129150390625,1.0,0.227064624428749,0.614048421382904,0.614048421382904,0.9997856616973876,1.0,-1.170455813407898,0.4515707194805145,0.718885064125061,0.1668379455804824,0.0,0.0,1.0,25.15431404113769,88.0,-681.3421020507812,-5056.845703125,141.13412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,298.1606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011623665690422,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026669415296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456360,291.674560546875,297.1499938964844,293.1499938964844,0.2654998898506164,-5141.3623046875,303.98614501953125,0.9590919613838196,0.2411301434040069,0.2130604237318039,291.6415710449219,297.1499938964844,293.1499938964844,0.1555355936288833,-3574.244140625,304.0202331542969,0.829657256603241,0.1602129340171814,0.1478670686483383,291.4775390625,297.1499938964844,293.1499938964844,0.3140343129634857,-4572.43212890625,303.9068298339844,0.9989577531814576,0.281973272562027,0.1902612447738647,291.26031494140625,297.1499938964844,293.1499938964844,0.3149694502353668,-6196.76806640625,303.9265441894531,0.9989577531814576,0.3928404450416565,0.2575983107089996,291.9116516113281,297.1499938964844,293.1499938964844,0.0190952010452747,-5076.82568359375,302.3574523925781,0.5657280087471008,0.050000000745058,0.2283199876546859,284.0468444824219,291.1499938964844,258.75732421875,258.0360412597656,279.1029357910156,291.90802001953125,283.9939880371094,1.0,0.2422370761632919,0.6112169027328491,0.6112169027328491,0.9998285174369812,1.0,-1.2445998191833496,0.4811104238033294,0.7634893655776978,0.1814378798007965,0.0,0.0,1.0,28.965551376342773,108.0,-700.7393798828125,-5099.62060546875,170.79745483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8864440917969,297.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026598140597343,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041866635205,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
