time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.775390625,297.1499938964844,293.1499938964844,0.300945520401001,-5666.07470703125,303.9818115234375,0.9084433317184448,0.2580603659152984,0.2290121018886566,291.7488098144531,297.1499938964844,293.1499938964844,0.1839335858821869,-4078.415283203125,304.01629638671875,0.8010632395744324,0.1766978055238723,0.1645642966032028,291.6025390625,297.1499938964844,293.1499938964844,0.3608153164386749,-5084.1396484375,303.911865234375,0.9600479006767272,0.298916757106781,0.2061916291713714,291.4119873046875,297.1499938964844,293.1499938964844,0.4270124733448028,-7876.85986328125,303.8138732910156,0.9990000128746032,0.4100560843944549,0.3210446834564209,291.9764404296875,297.1499938964844,293.1499938964844,0.0215488132089376,-5353.90185546875,302.7069091796875,0.5195594429969788,0.050000000745058,0.2301228046417236,283.5328369140625,291.1499938964844,258.7587280273437,258.0306396484375,279.09747314453125,291.97283935546875,283.49127197265625,1.0,0.2752418220043182,0.6056455373764038,0.6056455373764038,0.999914288520813,1.0,-1.3812373876571655,0.5358150005340576,0.8454223871231079,0.2085372507572174,0.0,0.0,1.0,40.7474250793457,128.0,-672.5939331054688,-5164.21630859375,245.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68756103515625,297.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061105877161026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076887565432,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456480,291.775390625,297.1499938964844,293.1499938964844,0.300945520401001,-5666.07470703125,303.9818115234375,0.9084433317184448,0.2580603659152984,0.2290121018886566,291.7488098144531,297.1499938964844,293.1499938964844,0.1839335858821869,-4078.415283203125,304.01629638671875,0.8010632395744324,0.1766978055238723,0.1645642966032028,291.6025390625,297.1499938964844,293.1499938964844,0.3608153164386749,-5084.1396484375,303.911865234375,0.9600479006767272,0.298916757106781,0.2061916291713714,291.4119873046875,297.1499938964844,293.1499938964844,0.4270124733448028,-7876.85986328125,303.8138732910156,0.9990000128746032,0.4100560843944549,0.3210446834564209,291.9764404296875,297.1499938964844,293.1499938964844,0.0215488132089376,-5353.90185546875,302.7069091796875,0.5195594429969788,0.050000000745058,0.2301228046417236,283.5328369140625,291.1499938964844,258.7587280273437,258.0306396484375,279.09747314453125,291.97283935546875,283.49127197265625,1.0,0.2752418220043182,0.6056455373764038,0.6056455373764038,0.999914288520813,1.0,-1.3812373876571655,0.5358150005340576,0.8454223871231079,0.2085372507572174,0.0,0.0,1.0,40.7474250793457,128.0,-672.5939331054688,-5164.21630859375,245.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68756103515625,297.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061105877161026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076887565432,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456540,291.87255859375,297.1499938964844,293.1499938964844,0.3350014984607696,-6152.4384765625,303.981201171875,0.867678701877594,0.2731857001781463,0.2434420883655548,291.8541564941406,297.1499938964844,293.1499938964844,0.2103567421436309,-4528.6455078125,304.01690673828125,0.7711005806922913,0.1908309310674667,0.1788854300975799,291.7015686035156,297.1499938964844,293.1499938964844,0.4038897156715393,-5537.76318359375,303.91925048828125,0.9135462045669556,0.3180283904075622,0.2197706252336502,291.5958251953125,297.1499938964844,293.1499938964844,0.5593245029449463,-9730.25,303.7057189941406,0.9990000128746032,0.4168758690357208,0.3901934325695038,292.0471496582031,297.1499938964844,293.1499938964844,0.0242359470576047,-5619.71923828125,303.0166015625,0.4855533540248871,0.050000000745058,0.2325791716575622,283.08905029296875,291.1499938964844,258.75946044921875,258.02447509765625,279.09423828125,292.04364013671875,283.056396484375,1.0,0.3103660941123962,0.5998875498771667,0.5998875498771667,1.0,1.0,-1.5179988145828247,0.5909969210624695,0.9270018935203552,0.2356260269880294,0.0,0.0,1.0,56.27034759521485,146.0,-602.3472290039062,-5220.51611328125,343.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52642822265625,297.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109908290207386,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115429404308,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456600,291.87255859375,297.1499938964844,293.1499938964844,0.3350014984607696,-6152.4384765625,303.981201171875,0.867678701877594,0.2731857001781463,0.2434420883655548,291.8541564941406,297.1499938964844,293.1499938964844,0.2103567421436309,-4528.6455078125,304.01690673828125,0.7711005806922913,0.1908309310674667,0.1788854300975799,291.7015686035156,297.1499938964844,293.1499938964844,0.4038897156715393,-5537.76318359375,303.91925048828125,0.9135462045669556,0.3180283904075622,0.2197706252336502,291.5958251953125,297.1499938964844,293.1499938964844,0.5593245029449463,-9730.25,303.7057189941406,0.9990000128746032,0.4168758690357208,0.3901934325695038,292.0471496582031,297.1499938964844,293.1499938964844,0.0242359470576047,-5619.71923828125,303.0166015625,0.4855533540248871,0.050000000745058,0.2325791716575622,283.08905029296875,291.1499938964844,258.75946044921875,258.02447509765625,279.09423828125,292.04364013671875,283.056396484375,1.0,0.3103660941123962,0.5998875498771667,0.5998875498771667,1.0,1.0,-1.5179988145828247,0.5909969210624695,0.9270018935203552,0.2356260269880294,0.0,0.0,1.0,56.27034759521485,146.0,-602.3472290039062,-5220.51611328125,343.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52642822265625,297.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109908290207386,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115429404308,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456660,291.9649963378906,297.1499938964844,293.1499938964844,0.3665750622749328,-6588.03466796875,303.98504638671875,0.8233495950698853,0.2868056893348694,0.2568061947822571,291.9526672363281,297.1499938964844,293.1499938964844,0.2353118956089019,-4938.38623046875,304.019775390625,0.7356582880020142,0.2036771774291992,0.1921872049570083,291.7928161621094,297.1499938964844,293.1499938964844,0.4461439251899719,-5968.10888671875,303.9259033203125,0.865143358707428,0.3362148702144623,0.2332909256219864,291.7478332519531,297.1499938964844,293.1499938964844,0.6000311374664307,-10193.3388671875,303.7866516113281,0.9425683617591858,0.4252684116363525,0.4010510444641113,292.12109375,297.1499938964844,293.1499938964844,0.0272951275110244,-5885.5166015625,303.2899475097656,0.4395451247692108,0.050000000745058,0.2367284297943115,282.7714538574219,291.1499938964844,258.75946044921875,258.0174865722656,279.11456298828125,292.1176452636719,282.7528686523437,1.0,0.3427675068378448,0.5974366068840027,0.5974366068840027,1.0,1.0,-1.5843604803085327,0.6179811954498291,0.9663792848587036,0.2492351830005645,0.0,0.0,1.0,79.69705200195312,149.0,-441.0601806640625,-5235.90625,440.6929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4155578613281,297.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137530356645584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001154448691522,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456720,291.9649963378906,297.1499938964844,293.1499938964844,0.3665750622749328,-6588.03466796875,303.98504638671875,0.8233495950698853,0.2868056893348694,0.2568061947822571,291.9526672363281,297.1499938964844,293.1499938964844,0.2353118956089019,-4938.38623046875,304.019775390625,0.7356582880020142,0.2036771774291992,0.1921872049570083,291.7928161621094,297.1499938964844,293.1499938964844,0.4461439251899719,-5968.10888671875,303.9259033203125,0.865143358707428,0.3362148702144623,0.2332909256219864,291.7478332519531,297.1499938964844,293.1499938964844,0.6000311374664307,-10193.3388671875,303.7866516113281,0.9425683617591858,0.4252684116363525,0.4010510444641113,292.12109375,297.1499938964844,293.1499938964844,0.0272951275110244,-5885.5166015625,303.2899475097656,0.4395451247692108,0.050000000745058,0.2367284297943115,282.7714538574219,291.1499938964844,258.75946044921875,258.0174865722656,279.11456298828125,292.1176452636719,282.7528686523437,1.0,0.3427675068378448,0.5974366068840027,0.5974366068840027,1.0,1.0,-1.5843604803085327,0.6179811954498291,0.9663792848587036,0.2492351830005645,0.0,0.0,1.0,79.69705200195312,149.0,-441.0601806640625,-5235.90625,440.6929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4155578613281,297.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137530356645584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001154448691522,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456780,292.0530090332031,297.1499938964844,293.1499938964844,0.3945920467376709,-6962.50732421875,303.993408203125,0.8032495975494385,0.2989780902862549,0.2686356008052826,292.04522705078125,297.1499938964844,293.1499938964844,0.2578848004341125,-5297.02734375,304.0256042480469,0.7218586802482605,0.2152377516031265,0.2040694802999496,291.88018798828125,297.1499938964844,293.1499938964844,0.4848449528217315,-6349.29638671875,303.9361572265625,0.8457120656967163,0.3528814911842346,0.2456318140029907,291.85009765625,297.1499938964844,293.1499938964844,0.6411621570587158,-10670.9482421875,303.8384094238281,0.911238431930542,0.440006673336029,0.4147070050239563,292.19537353515625,297.1499938964844,293.1499938964844,0.0300442073494195,-6095.56396484375,303.5314025878906,0.4167213439941406,0.050000000745058,0.2399559766054153,282.5589599609375,291.1499938964844,258.75860595703125,258.0095520019531,279.1258544921875,292.192138671875,282.5455322265625,1.0,0.3673189878463745,0.59564208984375,0.59564208984375,1.0,1.0,-1.647858500480652,0.6444205641746521,1.0034379959106443,0.2623544037342071,0.0,0.0,1.0,98.1955795288086,137.0,-318.36163330078125,-5258.70361328125,529.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3656005859375,296.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173097491264343,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001190544790006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456840,292.0530090332031,297.1499938964844,293.1499938964844,0.3945920467376709,-6962.50732421875,303.993408203125,0.8032495975494385,0.2989780902862549,0.2686356008052826,292.04522705078125,297.1499938964844,293.1499938964844,0.2578848004341125,-5297.02734375,304.0256042480469,0.7218586802482605,0.2152377516031265,0.2040694802999496,291.88018798828125,297.1499938964844,293.1499938964844,0.4848449528217315,-6349.29638671875,303.9361572265625,0.8457120656967163,0.3528814911842346,0.2456318140029907,291.85009765625,297.1499938964844,293.1499938964844,0.6411621570587158,-10670.9482421875,303.8384094238281,0.911238431930542,0.440006673336029,0.4147070050239563,292.19537353515625,297.1499938964844,293.1499938964844,0.0300442073494195,-6095.56396484375,303.5314025878906,0.4167213439941406,0.050000000745058,0.2399559766054153,282.5589599609375,291.1499938964844,258.75860595703125,258.0095520019531,279.1258544921875,292.192138671875,282.5455322265625,1.0,0.3673189878463745,0.59564208984375,0.59564208984375,1.0,1.0,-1.647858500480652,0.6444205641746521,1.0034379959106443,0.2623544037342071,0.0,0.0,1.0,98.1955795288086,137.0,-318.36163330078125,-5258.70361328125,529.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3656005859375,296.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173097491264343,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001190544790006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456900,292.0947265625,297.1499938964844,293.1499938964844,0.4075349271297455,-7132.07568359375,303.99835205078125,0.8003205060958862,0.3046793639659881,0.2740301489830017,292.08905029296875,297.1499938964844,293.1499938964844,0.2683409452438354,-5459.6787109375,304.0292358398437,0.720859944820404,0.2206254452466964,0.2094724327325821,291.92193603515625,297.1499938964844,293.1499938964844,0.5030559301376343,-6524.80615234375,303.9419250488281,0.8436937928199768,0.3607674837112427,0.2513562142848968,291.8941650390625,297.1499938964844,293.1499938964844,0.6622083783149719,-10915.7099609375,303.85675048828125,0.9070016741752625,0.4478210508823395,0.4221751391887665,292.2310791015625,297.1499938964844,293.1499938964844,0.0312200803309679,-6176.98291015625,303.6451110839844,0.4117984771728515,0.050000000745058,0.2408998310565948,282.47320556640625,291.1499938964844,258.7578125,258.0052490234375,279.1297607421875,292.2279968261719,282.4618225097656,1.0,0.3753838539123535,0.5949272513389587,0.5949272513389587,1.0,1.0,-1.6777962446212769,0.6570085883140564,1.0207877159118652,0.2686507701873779,0.0,0.0,1.0,103.85357666015624,137.0,-273.3480529785156,-5272.00390625,564.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3614501953125,296.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189264431595802,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001206952219945,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
456960,292.134765625,297.1499938964844,293.1499938964844,0.4198645353317261,-7291.7578125,304.0035095214844,0.8008220791816711,0.3101788759231567,0.2791476845741272,292.1312866210937,297.1499938964844,293.1499938964844,0.2782743871212005,-5612.27197265625,304.0331115722656,0.7225130796432495,0.2257674634456634,0.2145581841468811,291.96221923828125,297.1499938964844,293.1499938964844,0.5205927491188049,-6691.67919921875,303.9478759765625,0.8450073003768921,0.3684123456478119,0.2568363845348358,291.9354553222656,297.1499938964844,293.1499938964844,0.682854950428009,-11154.466796875,303.8724975585937,0.9072668552398682,0.4556149840354919,0.4296217262744903,292.265380859375,297.1499938964844,293.1499938964844,0.0322678722441196,-6244.439453125,303.75604248046875,0.4092089235782623,0.050000000745058,0.2414394319057464,282.39910888671875,291.1499938964844,258.7567749023437,258.00067138671875,279.13287353515625,292.26251220703125,282.3894348144531,1.0,0.3814210295677185,0.5943062901496887,0.5943062901496887,1.0,1.0,-1.7062162160873413,0.6690240502357483,1.0371922254562378,0.2746681272983551,0.0,0.0,1.0,107.33421325683594,125.0,-235.58450317382807,-5286.244140625,593.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3695373535156,296.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12041637301445,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001222073187818,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457020,292.2099304199219,297.1499938964844,293.1499938964844,0.4429893493652344,-7586.80419921875,304.0137939453125,0.8084745407104492,0.3206519484519958,0.2887066900730133,292.210693359375,297.1499938964844,293.1499938964844,0.2967571318149566,-5891.52099609375,304.041259765625,0.7308164238929749,0.2354676872491836,0.2239114046096801,292.0381774902344,297.1499938964844,293.1499938964844,0.553989827632904,-7004.220703125,303.9595642089844,0.8542615175247192,0.3830942213535309,0.2672037184238434,292.0119934082031,297.1499938964844,293.1499938964844,0.7225189805030823,-11608.349609375,303.8987121582031,0.9165968298912048,0.4708564579486847,0.4440888464450836,292.3284912109375,297.1499938964844,293.1499938964844,0.0340848341584205,-6348.509765625,303.97607421875,0.4083302617073059,0.050000000745058,0.2416270524263382,282.2783508300781,291.1499938964844,258.75396728515625,257.9906616210937,279.1370544433594,292.3260192871094,282.27117919921875,1.0,0.38877072930336,0.5932390689849854,0.5932390689849854,1.0,1.0,-1.758968949317932,0.6914442777633667,1.0675246715545654,0.2859058380126953,0.0,0.0,1.0,109.48119354248048,113.0,-177.55210876464844,-5317.08935546875,636.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4168395996094,296.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12298234552145,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248114422196,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457080,292.2099304199219,297.1499938964844,293.1499938964844,0.4429893493652344,-7586.80419921875,304.0137939453125,0.8084745407104492,0.3206519484519958,0.2887066900730133,292.210693359375,297.1499938964844,293.1499938964844,0.2967571318149566,-5891.52099609375,304.041259765625,0.7308164238929749,0.2354676872491836,0.2239114046096801,292.0381774902344,297.1499938964844,293.1499938964844,0.553989827632904,-7004.220703125,303.9595642089844,0.8542615175247192,0.3830942213535309,0.2672037184238434,292.0119934082031,297.1499938964844,293.1499938964844,0.7225189805030823,-11608.349609375,303.8987121582031,0.9165968298912048,0.4708564579486847,0.4440888464450836,292.3284912109375,297.1499938964844,293.1499938964844,0.0340848341584205,-6348.509765625,303.97607421875,0.4083302617073059,0.050000000745058,0.2416270524263382,282.2783508300781,291.1499938964844,258.75396728515625,257.9906616210937,279.1370544433594,292.3260192871094,282.27117919921875,1.0,0.38877072930336,0.5932390689849854,0.5932390689849854,1.0,1.0,-1.758968949317932,0.6914442777633667,1.0675246715545654,0.2859058380126953,0.0,0.0,1.0,109.48119354248048,113.0,-177.55210876464844,-5317.08935546875,636.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4168395996094,296.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12298234552145,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248114422196,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457140,292.2789001464844,297.1499938964844,293.1499938964844,0.4643481075763702,-7854.6103515625,304.0235595703125,0.822485089302063,0.3304783701896667,0.2974845468997955,292.281982421875,297.1499938964844,293.1499938964844,0.3141196072101593,-6149.142578125,304.0485534667969,0.7450355887413025,0.2447962611913681,0.2326260060071945,292.108154296875,297.1499938964844,293.1499938964844,0.5855177640914917,-7293.6015625,303.970458984375,0.8712437152862549,0.397067666053772,0.2769104242324829,292.08203125,297.1499938964844,293.1499938964844,0.7599269151687622,-12030.38671875,303.9200134277344,0.9360705614089966,0.4854770302772522,0.4578057825565338,292.3839416503906,297.1499938964844,293.1499938964844,0.0360055454075336,-6475.57861328125,304.13916015625,0.4143741428852081,0.05248998478055,0.2439816743135452,282.18426513671875,291.1499938964844,258.75,257.9794921875,279.1376037597656,292.3818359375,282.1785583496094,1.0,0.3917110860347748,0.5921041965484619,0.5921041965484619,1.0,1.0,-1.8109091520309448,0.7135789394378662,1.0973302125930786,0.296766459941864,0.0,0.0,1.0,106.49700164794922,101.0,-139.01748657226562,-5352.08642578125,665.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4963684082031,296.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249688863754272,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001268275373149,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457200,292.2789001464844,297.1499938964844,293.1499938964844,0.4643481075763702,-7854.6103515625,304.0235595703125,0.822485089302063,0.3304783701896667,0.2974845468997955,292.281982421875,297.1499938964844,293.1499938964844,0.3141196072101593,-6149.142578125,304.0485534667969,0.7450355887413025,0.2447962611913681,0.2326260060071945,292.108154296875,297.1499938964844,293.1499938964844,0.5855177640914917,-7293.6015625,303.970458984375,0.8712437152862549,0.397067666053772,0.2769104242324829,292.08203125,297.1499938964844,293.1499938964844,0.7599269151687622,-12030.38671875,303.9200134277344,0.9360705614089966,0.4854770302772522,0.4578057825565338,292.3839416503906,297.1499938964844,293.1499938964844,0.0360055454075336,-6475.57861328125,304.13916015625,0.4143741428852081,0.05248998478055,0.2439816743135452,282.18426513671875,291.1499938964844,258.75,257.9794921875,279.1376037597656,292.3818359375,282.1785583496094,1.0,0.3917110860347748,0.5921041965484619,0.5921041965484619,1.0,1.0,-1.8109091520309448,0.7135789394378662,1.0973302125930786,0.296766459941864,0.0,0.0,1.0,106.49700164794922,101.0,-139.01748657226562,-5352.08642578125,665.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4963684082031,296.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249688863754272,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001268275373149,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457260,292.3427734375,297.1499938964844,293.1499938964844,0.4846256673336029,-8105.64013671875,304.0318603515625,0.8476910591125488,0.3395890593528747,0.3053690791130066,292.3464660644531,297.1499938964844,293.1499938964844,0.3309315741062164,-6395.2470703125,304.0542907714844,0.7708323001861572,0.2537047564983368,0.2406867146492004,292.17352294921875,297.1499938964844,293.1499938964844,0.6160574555397034,-7569.69091796875,303.9793395996094,0.9021020531654358,0.4102044105529785,0.2858617603778839,292.14727783203125,297.1499938964844,293.1499938964844,0.7961689233779907,-12435.103515625,303.9361267089844,0.9695647358894348,0.49929940700531,0.4705259203910827,292.4400939941406,297.1499938964844,293.1499938964844,0.047753132879734,-7400.048828125,304.12335205078125,0.4594559371471405,0.0605293959379196,0.2776517271995544,282.07720947265625,291.1499938964844,258.7434387207031,257.9647216796875,279.1295166015625,292.4378662109375,282.0703125,1.0,0.3934250175952911,0.5895775556564331,0.5895775556564331,1.0,1.0,-1.8965016603469849,0.749518632888794,1.146983027458191,0.31430384516716,0.0,0.0,1.0,97.37582397460938,89.0,-147.8766326904297,-5403.0263671875,701.7800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5944519042969,296.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264093518257141,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282894227188,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457320,292.3427734375,297.1499938964844,293.1499938964844,0.4846256673336029,-8105.64013671875,304.0318603515625,0.8476910591125488,0.3395890593528747,0.3053690791130066,292.3464660644531,297.1499938964844,293.1499938964844,0.3309315741062164,-6395.2470703125,304.0542907714844,0.7708323001861572,0.2537047564983368,0.2406867146492004,292.17352294921875,297.1499938964844,293.1499938964844,0.6160574555397034,-7569.69091796875,303.9793395996094,0.9021020531654358,0.4102044105529785,0.2858617603778839,292.14727783203125,297.1499938964844,293.1499938964844,0.7961689233779907,-12435.103515625,303.9361267089844,0.9695647358894348,0.49929940700531,0.4705259203910827,292.4400939941406,297.1499938964844,293.1499938964844,0.047753132879734,-7400.048828125,304.12335205078125,0.4594559371471405,0.0605293959379196,0.2776517271995544,282.07720947265625,291.1499938964844,258.7434387207031,257.9647216796875,279.1295166015625,292.4378662109375,282.0703125,1.0,0.3934250175952911,0.5895775556564331,0.5895775556564331,1.0,1.0,-1.8965016603469849,0.749518632888794,1.146983027458191,0.31430384516716,0.0,0.0,1.0,97.37582397460938,89.0,-147.8766326904297,-5403.0263671875,701.7800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5944519042969,296.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264093518257141,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282894227188,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457380,292.4022521972656,297.1499938964844,293.1499938964844,0.5037302374839783,-8339.005859375,304.0393981933594,0.8779415488243103,0.34797203540802,0.3126078844070434,292.40509033203125,297.1499938964844,293.1499938964844,0.3472155332565307,-6630.35400390625,304.0590515136719,0.8013996481895447,0.2621655464172363,0.2483342438936233,292.2355651855469,297.1499938964844,293.1499938964844,0.6451267004013062,-7828.0859375,303.98779296875,0.9408787488937378,0.4223555028438568,0.2941427826881408,292.2085266113281,297.1499938964844,293.1499938964844,0.8302063345909119,-12808.998046875,303.9508361816406,0.9990000128746032,0.512276291847229,0.4821141362190246,292.4985656738281,297.1499938964844,293.1499938964844,0.0570938177406787,-8159.1884765625,304.11688232421875,0.4952503740787506,0.0666578337550163,0.3048049807548523,281.9752197265625,291.1499938964844,258.73309326171875,257.9441833496094,279.1290588378906,292.4964599609375,281.9697265625,1.0,0.3939320743083954,0.5874184966087341,0.5874184966087341,1.0,1.0,-1.9708198308944704,0.7807245850563049,1.1900951862335205,0.3296331167221069,0.0,0.0,1.0,87.96004486083984,77.0,-138.51998901367188,-5447.11669921875,729.9152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697509765625,296.6748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127394437789917,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292891683988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457440,292.4022521972656,297.1499938964844,293.1499938964844,0.5037302374839783,-8339.005859375,304.0393981933594,0.8779415488243103,0.34797203540802,0.3126078844070434,292.40509033203125,297.1499938964844,293.1499938964844,0.3472155332565307,-6630.35400390625,304.0590515136719,0.8013996481895447,0.2621655464172363,0.2483342438936233,292.2355651855469,297.1499938964844,293.1499938964844,0.6451267004013062,-7828.0859375,303.98779296875,0.9408787488937378,0.4223555028438568,0.2941427826881408,292.2085266113281,297.1499938964844,293.1499938964844,0.8302063345909119,-12808.998046875,303.9508361816406,0.9990000128746032,0.512276291847229,0.4821141362190246,292.4985656738281,297.1499938964844,293.1499938964844,0.0570938177406787,-8159.1884765625,304.11688232421875,0.4952503740787506,0.0666578337550163,0.3048049807548523,281.9752197265625,291.1499938964844,258.73309326171875,257.9441833496094,279.1290588378906,292.4964599609375,281.9697265625,1.0,0.3939320743083954,0.5874184966087341,0.5874184966087341,1.0,1.0,-1.9708198308944704,0.7807245850563049,1.1900951862335205,0.3296331167221069,0.0,0.0,1.0,87.96004486083984,77.0,-138.51998901367188,-5447.11669921875,729.9152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697509765625,296.6748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127394437789917,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292891683988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457500,292.4303283691406,297.1499938964844,293.1499938964844,0.5126679539680481,-8446.9365234375,304.04327392578125,0.889357328414917,0.3519307672977447,0.3160871565341949,292.43231201171875,297.1499938964844,293.1499938964844,0.3550666570663452,-6742.42822265625,304.0613098144531,0.81272292137146,0.2662549316883087,0.2520986199378967,292.26513671875,297.1499938964844,293.1499938964844,0.6588447690010071,-7948.3583984375,303.9923400878906,0.9550301432609558,0.4281285107135772,0.2981167733669281,292.2303771972656,297.1499938964844,293.1499938964844,0.815024733543396,-12573.3408203125,304.01495361328125,0.9990000128746032,0.5198975801467896,0.4710907340049743,292.5266418457031,297.1499938964844,293.1499938964844,0.0610834546387195,-8494.4638671875,304.1156616210937,0.5071021318435669,0.0693950280547142,0.3168334364891052,281.9383850097656,291.1499938964844,258.7265625,257.9319152832031,279.1356811523437,292.5246276855469,281.9352722167969,1.0,0.3930487632751465,0.5872036814689636,0.5872036814689636,1.0,1.0,-1.9854544401168823,0.7869643568992615,1.1984901428222656,0.3330490887165069,0.0,0.0,1.0,85.07612609863281,77.0,-114.3262710571289,-5459.58984375,732.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491455078125,296.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277311295270919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296308619203,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457560,292.4576416015625,297.1499938964844,293.1499938964844,0.5209125876426697,-8545.4404296875,304.04766845703125,0.9016298055648804,0.3556802272796631,0.3194039463996887,292.45855712890625,297.1499938964844,293.1499938964844,0.3624882996082306,-6847.3818359375,304.0639343261719,0.8240503072738647,0.2701910734176636,0.2557480037212372,292.29400634765625,297.1499938964844,293.1499938964844,0.6717225909233093,-8060.01611328125,303.9975891113281,0.9690049290657043,0.433669775724411,0.3019434511661529,292.23846435546875,297.1499938964844,293.1499938964844,0.7927390336990356,-12256.7021484375,304.0799560546875,0.9990000128746032,0.5299455523490906,0.4574122726917267,292.5535583496094,297.1499938964844,293.1499938964844,0.0647346377372741,-8807.1005859375,304.1152648925781,0.519755482673645,0.0720066726207733,0.3281852900981903,281.916748046875,291.1499938964844,258.7192077636719,257.9183959960937,279.14117431640625,292.5516357421875,281.9145812988281,1.0,0.3914864063262939,0.5871773958206177,0.5871773958206177,1.0,1.0,-1.9957319498062127,0.7915030121803284,1.2042288780212402,0.3354328572750091,0.0,0.0,1.0,81.94483184814453,80.0,-86.99766540527344,-5470.75439453125,729.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8009948730469,296.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279624551534652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298656279686,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457620,292.51007080078125,297.1499938964844,293.1499938964844,0.536320149898529,-8728.033203125,304.0560607910156,0.9216069579124452,0.3625915348529815,0.325588047504425,292.50848388671875,297.1499938964844,293.1499938964844,0.3766653537750244,-7046.06005859375,304.0689697265625,0.841437041759491,0.2775796949863434,0.2626917660236358,292.3493957519531,297.1499938964844,293.1499938964844,0.6962621808052063,-8270.86328125,304.0074462890625,0.9878184199333192,0.4441242814064026,0.3092119395732879,292.23468017578125,297.1499938964844,293.1499938964844,0.7614339590072632,-11832.0849609375,304.15386962890625,0.9990000128746032,0.5537825226783752,0.4394291937351227,292.6033020019531,297.1499938964844,293.1499938964844,0.0716044679284095,-9412.31640625,304.11541748046875,0.5423352122306824,0.0770229548215866,0.3501794934272766,281.8814697265625,291.1499938964844,258.7021484375,257.8878173828125,279.1445617675781,292.60162353515625,281.87939453125,1.0,0.3923854827880859,0.5868542790412903,0.5868542790412903,1.0,1.0,-2.025032758712769,0.8043229579925537,1.2207096815109253,0.341838538646698,0.0,0.0,1.0,78.38358306884766,98.0,-60.135440826416016,-5496.90625,741.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90313720703125,296.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281311362981796,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300368166994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457680,292.51007080078125,297.1499938964844,293.1499938964844,0.536320149898529,-8728.033203125,304.0560607910156,0.9216069579124452,0.3625915348529815,0.325588047504425,292.50848388671875,297.1499938964844,293.1499938964844,0.3766653537750244,-7046.06005859375,304.0689697265625,0.841437041759491,0.2775796949863434,0.2626917660236358,292.3493957519531,297.1499938964844,293.1499938964844,0.6962621808052063,-8270.86328125,304.0074462890625,0.9878184199333192,0.4441242814064026,0.3092119395732879,292.23468017578125,297.1499938964844,293.1499938964844,0.7614339590072632,-11832.0849609375,304.15386962890625,0.9990000128746032,0.5537825226783752,0.4394291937351227,292.6033020019531,297.1499938964844,293.1499938964844,0.0716044679284095,-9412.31640625,304.11541748046875,0.5423352122306824,0.0770229548215866,0.3501794934272766,281.8814697265625,291.1499938964844,258.7021484375,257.8878173828125,279.1445617675781,292.60162353515625,281.87939453125,1.0,0.3923854827880859,0.5868542790412903,0.5868542790412903,1.0,1.0,-2.025032758712769,0.8043229579925537,1.2207096815109253,0.341838538646698,0.0,0.0,1.0,78.38358306884766,98.0,-60.135440826416016,-5496.90625,741.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90313720703125,296.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281311362981796,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300368166994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457740,292.55938720703125,297.1499938964844,293.1499938964844,0.5511304140090942,-8902.7353515625,304.0626525878906,0.9258670210838318,0.368801087141037,0.3313116729259491,292.55517578125,297.1499938964844,293.1499938964844,0.3904998898506164,-7238.32421875,304.0729064941406,0.8465532660484314,0.2843603491783142,0.2692474722862243,292.4014587402344,297.1499938964844,293.1499938964844,0.7202489376068115,-8475.6318359375,304.0149230957031,0.9921594262123108,0.4538443386554718,0.3160959780216217,292.2366638183594,297.1499938964844,293.1499938964844,0.767543375492096,-11914.90234375,304.1402893066406,0.9990000128746032,0.5766181349754333,0.4418832659721374,292.6484069824219,297.1499938964844,293.1499938964844,0.0782211273908615,-10015.443359375,304.1159362792969,0.554733395576477,0.0817217081785202,0.3718304634094238,281.8354187011719,291.1499938964844,258.68218994140625,257.85284423828125,279.1394348144531,292.6468811035156,281.8323059082031,1.0,0.4012365639209747,0.5855770111083984,0.5855770111083984,1.0,1.0,-2.076974391937256,0.8264573812484741,1.2505168914794922,0.352518767118454,0.0,0.0,1.0,80.31784057617188,116.0,-66.70126342773438,-5530.11962890625,792.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,296.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279967427253723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299004215979,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457800,292.55938720703125,297.1499938964844,293.1499938964844,0.5511304140090942,-8902.7353515625,304.0626525878906,0.9258670210838318,0.368801087141037,0.3313116729259491,292.55517578125,297.1499938964844,293.1499938964844,0.3904998898506164,-7238.32421875,304.0729064941406,0.8465532660484314,0.2843603491783142,0.2692474722862243,292.4014587402344,297.1499938964844,293.1499938964844,0.7202489376068115,-8475.6318359375,304.0149230957031,0.9921594262123108,0.4538443386554718,0.3160959780216217,292.2366638183594,297.1499938964844,293.1499938964844,0.767543375492096,-11914.90234375,304.1402893066406,0.9990000128746032,0.5766181349754333,0.4418832659721374,292.6484069824219,297.1499938964844,293.1499938964844,0.0782211273908615,-10015.443359375,304.1159362792969,0.554733395576477,0.0817217081785202,0.3718304634094238,281.8354187011719,291.1499938964844,258.68218994140625,257.85284423828125,279.1394348144531,292.6468811035156,281.8323059082031,1.0,0.4012365639209747,0.5855770111083984,0.5855770111083984,1.0,1.0,-2.076974391937256,0.8264573812484741,1.2505168914794922,0.352518767118454,0.0,0.0,1.0,80.31784057617188,116.0,-66.70126342773438,-5530.11962890625,792.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,296.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279967427253723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299004215979,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457860,292.6056823730469,297.1499938964844,293.1499938964844,0.5656254291534424,-9072.9951171875,304.06756591796875,0.916448712348938,0.3743705153465271,0.3365973830223083,292.5987854003906,297.1499938964844,293.1499938964844,0.4041638076305389,-7426.73876953125,304.0758056640625,0.841306746006012,0.2905862629413605,0.2754218578338623,292.4504089355469,297.1499938964844,293.1499938964844,0.7440547347068787,-8677.5615234375,304.0202331542969,0.9863508939743042,0.4628801941871643,0.322612464427948,292.2669372558594,297.1499938964844,293.1499938964844,0.8075401782989502,-12428.8056640625,304.07598876953125,0.9990000128746032,0.5936835408210754,0.4609498977661133,292.6907653808594,297.1499938964844,293.1499938964844,0.0843445360660553,-10587.7763671875,304.1170959472656,0.5571290850639343,0.0858380943536758,0.3919228613376617,281.7714233398437,291.1499938964844,258.65966796875,257.81402587890625,279.1324462890625,292.6893615722656,281.7676696777344,1.0,0.4156517386436462,0.5834689140319824,0.5834689140319824,1.0,1.0,-2.14558482170105,0.8552395105361938,1.290345311164856,0.3663085997104645,0.0,0.0,1.0,86.77790832519531,134.0,-84.6343002319336,-5565.388671875,878.1472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,296.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276878267526626,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295869151363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457920,292.6056823730469,297.1499938964844,293.1499938964844,0.5656254291534424,-9072.9951171875,304.06756591796875,0.916448712348938,0.3743705153465271,0.3365973830223083,292.5987854003906,297.1499938964844,293.1499938964844,0.4041638076305389,-7426.73876953125,304.0758056640625,0.841306746006012,0.2905862629413605,0.2754218578338623,292.4504089355469,297.1499938964844,293.1499938964844,0.7440547347068787,-8677.5615234375,304.0202331542969,0.9863508939743042,0.4628801941871643,0.322612464427948,292.2669372558594,297.1499938964844,293.1499938964844,0.8075401782989502,-12428.8056640625,304.07598876953125,0.9990000128746032,0.5936835408210754,0.4609498977661133,292.6907653808594,297.1499938964844,293.1499938964844,0.0843445360660553,-10587.7763671875,304.1170959472656,0.5571290850639343,0.0858380943536758,0.3919228613376617,281.7714233398437,291.1499938964844,258.65966796875,257.81402587890625,279.1324462890625,292.6893615722656,281.7676696777344,1.0,0.4156517386436462,0.5834689140319824,0.5834689140319824,1.0,1.0,-2.14558482170105,0.8552395105361938,1.290345311164856,0.3663085997104645,0.0,0.0,1.0,86.77790832519531,134.0,-84.6343002319336,-5565.388671875,878.1472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,296.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276878267526626,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295869151363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
457980,292.6493225097656,297.1499938964844,293.1499938964844,0.5796358585357666,-9236.45703125,304.0716857910156,0.8997393846511841,0.3793137669563293,0.3414442539215088,292.6395874023437,297.1499938964844,293.1499938964844,0.4175306558609009,-7609.416015625,304.0782470703125,0.8297262191772461,0.2962729036808014,0.2812151312828064,292.4966735839844,297.1499938964844,293.1499938964844,0.7674359679222107,-8874.1103515625,304.0245056152344,0.9728283286094666,0.4712190628051758,0.3287427425384521,292.3262939453125,297.1499938964844,293.1499938964844,0.8740272521972656,-13258.6298828125,303.98956298828125,0.9990000128746032,0.6040735244750977,0.491971343755722,292.7317199707031,297.1499938964844,293.1499938964844,0.0896991342306137,-11095.33203125,304.1191711425781,0.5521149039268494,0.0891700759530067,0.4092907905578613,281.6963806152344,291.1499938964844,258.6348876953125,257.7717590332031,279.1266784667969,292.7304077148437,281.6923522949219,1.0,0.4338895380496979,0.5808321237564087,0.5808321237564087,1.0,1.0,-2.2238411903381348,0.887764573097229,1.3360766172409058,0.3817181289196014,0.0,0.0,1.0,96.88714599609376,152.0,-99.47689056396484,-5598.94140625,991.7658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,296.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273139417171478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292074739467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458040,292.6493225097656,297.1499938964844,293.1499938964844,0.5796358585357666,-9236.45703125,304.0716857910156,0.8997393846511841,0.3793137669563293,0.3414442539215088,292.6395874023437,297.1499938964844,293.1499938964844,0.4175306558609009,-7609.416015625,304.0782470703125,0.8297262191772461,0.2962729036808014,0.2812151312828064,292.4966735839844,297.1499938964844,293.1499938964844,0.7674359679222107,-8874.1103515625,304.0245056152344,0.9728283286094666,0.4712190628051758,0.3287427425384521,292.3262939453125,297.1499938964844,293.1499938964844,0.8740272521972656,-13258.6298828125,303.98956298828125,0.9990000128746032,0.6040735244750977,0.491971343755722,292.7317199707031,297.1499938964844,293.1499938964844,0.0896991342306137,-11095.33203125,304.1191711425781,0.5521149039268494,0.0891700759530067,0.4092907905578613,281.6963806152344,291.1499938964844,258.6348876953125,257.7717590332031,279.1266784667969,292.7304077148437,281.6923522949219,1.0,0.4338895380496979,0.5808321237564087,0.5808321237564087,1.0,1.0,-2.2238411903381348,0.887764573097229,1.3360766172409058,0.3817181289196014,0.0,0.0,1.0,96.88714599609376,152.0,-99.47689056396484,-5598.94140625,991.7658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,296.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273139417171478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292074739467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458100,292.6701965332031,297.1499938964844,293.1499938964844,0.5863907933235168,-9314.759765625,304.0736389160156,0.8902591466903687,0.3815536201000213,0.3436991572380066,292.6590576171875,297.1499938964844,293.1499938964844,0.4240474998950958,-7697.82373046875,304.0794372558594,0.8226128220558167,0.2989150881767273,0.2839636206626892,292.5189208984375,297.1499938964844,293.1499938964844,0.7788717746734619,-8969.4609375,304.0265197753906,0.9637062549591064,0.4751247465610504,0.3316554129123688,292.3654479980469,297.1499938964844,293.1499938964844,0.9151540994644164,-13760.61328125,303.9440002441406,0.9990000128746032,0.6068241596221924,0.5107313394546509,292.7518310546875,297.1499938964844,293.1499938964844,0.0920471847057342,-11318.9130859375,304.1205139160156,0.5477028489112854,0.090522177517414,0.4167753159999847,281.6568298339844,291.1499938964844,258.6217346191406,257.7494812011719,279.1246337890625,292.75054931640625,281.6528015136719,1.0,0.443973034620285,0.5794066190719604,0.5794066190719604,1.0,1.0,-2.2648706436157227,0.9047298431396484,1.3601409196853638,0.3896983861923218,0.0,0.0,1.0,103.109619140625,152.0,-104.22731018066406,-5614.3876953125,1057.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,296.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271295845508575,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290203654207,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
