time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.69049072265625,297.1499938964844,293.1499938964844,0.5929456949234009,-9390.375,304.0755920410156,0.8803300261497498,0.3836424648761749,0.3458415865898132,292.6779479980469,297.1499938964844,293.1499938964844,0.430425226688385,-7783.900390625,304.0806884765625,0.8149428963661194,0.3014249801635742,0.2866116166114807,292.5406188964844,297.1499938964844,293.1499938964844,0.7900924682617188,-9062.466796875,304.028564453125,0.9533872604370116,0.4788574576377868,0.3344654440879822,292.40985107421875,297.1499938964844,293.1499938964844,0.9604872465133668,-14305.154296875,303.8990783691406,0.9990000128746032,0.6080483198165894,0.5310565233230591,292.7716369628906,297.1499938964844,293.1499938964844,0.09417425096035,-11521.55078125,304.1220092773437,0.5424712896347046,0.0916724577546119,0.4234537780284881,281.6169128417969,291.1499938964844,258.6081237792969,257.7265319824219,279.1231384277344,292.7704162597656,281.61297607421875,1.0,0.4544864892959595,0.5779504179954529,0.5779504179954529,1.0,1.0,-2.3064355850219727,0.9218674898147584,1.3845680952072144,0.3977257907390594,0.0,0.0,1.0,110.0052490234375,155.0,-107.06755828857422,-5628.7578125,1129.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,296.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269579976797104,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288462226511,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458220,292.7290344238281,297.1499938964844,293.1499938964844,0.604925811290741,-9526.9091796875,304.0804748535156,0.8666335344314575,0.3874663114547729,0.3497014343738556,292.7136535644531,297.1499938964844,293.1499938964844,0.4423208236694336,-7942.7890625,304.083984375,0.804057776927948,0.3061413466930389,0.291508287191391,292.5820007324219,297.1499938964844,293.1499938964844,0.8112431168556213,-9235.5634765625,304.0338439941406,0.9385063648223876,0.4859050214290619,0.3397101461887359,292.4975891113281,297.1499938964844,293.1499938964844,1.0,-15024.890625,303.6452941894531,0.9990000128746032,0.6089656949043274,0.5625338554382324,292.80963134765625,297.1499938964844,293.1499938964844,0.0976553037762641,-11852.05859375,304.12554931640625,0.5352339148521423,0.093549370765686,0.4341783821582794,281.5464782714844,291.1499938964844,258.5797424316406,257.6788024902344,279.1250915527344,292.8085327148437,281.5434875488281,1.0,0.470825582742691,0.5755336880683899,0.5755336880683899,1.0,1.0,-2.3739678859710693,0.94950932264328,1.4244587421417236,0.4108119606971741,0.0,0.0,1.0,121.27957916259766,158.0,-97.17166900634766,-5649.48779296875,1250.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,296.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266724914312362,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128556479467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458280,292.7290344238281,297.1499938964844,293.1499938964844,0.604925811290741,-9526.9091796875,304.0804748535156,0.8666335344314575,0.3874663114547729,0.3497014343738556,292.7136535644531,297.1499938964844,293.1499938964844,0.4423208236694336,-7942.7890625,304.083984375,0.804057776927948,0.3061413466930389,0.291508287191391,292.5820007324219,297.1499938964844,293.1499938964844,0.8112431168556213,-9235.5634765625,304.0338439941406,0.9385063648223876,0.4859050214290619,0.3397101461887359,292.4975891113281,297.1499938964844,293.1499938964844,1.0,-15024.890625,303.6452941894531,0.9990000128746032,0.6089656949043274,0.5625338554382324,292.80963134765625,297.1499938964844,293.1499938964844,0.0976553037762641,-11852.05859375,304.12554931640625,0.5352339148521423,0.093549370765686,0.4341783821582794,281.5464782714844,291.1499938964844,258.5797424316406,257.6788024902344,279.1250915527344,292.8085327148437,281.5434875488281,1.0,0.470825582742691,0.5755336880683899,0.5755336880683899,1.0,1.0,-2.3739678859710693,0.94950932264328,1.4244587421417236,0.4108119606971741,0.0,0.0,1.0,121.27957916259766,158.0,-97.17166900634766,-5649.48779296875,1250.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,296.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266724914312362,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128556479467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458340,292.76495361328125,297.1499938964844,293.1499938964844,0.6154645085334778,-9645.310546875,304.0860900878906,0.855659544467926,0.3908454179763794,0.3531281650066376,292.74676513671875,297.1499938964844,293.1499938964844,0.4531589150428772,-8085.81640625,304.0879211425781,0.7950038909912109,0.3104782700538635,0.2960090041160583,292.62066650390625,297.1499938964844,293.1499938964844,0.8306980133056641,-9392.4609375,304.0401611328125,0.9261561036109924,0.4924522042274475,0.3445717692375183,292.5525817871094,297.1499938964844,293.1499938964844,1.0,-15345.9765625,303.3551940917969,0.9960180521011353,0.6142882704734802,0.5806494355201721,292.8438415527344,297.1499938964844,293.1499938964844,0.1006382256746292,-12133.451171875,304.1286926269531,0.5292982459068298,0.0952329263091087,0.4433849155902862,281.49298095703125,291.1499938964844,258.54998779296875,257.6290283203125,279.1299133300781,292.8428649902344,281.4910888671875,1.0,0.4838415384292602,0.5737230777740479,0.5737230777740479,1.0,1.0,-2.422264575958252,0.9690921902656556,1.4531723260879517,0.4201054573059082,0.0,0.0,1.0,131.3968963623047,161.0,-76.81832122802734,-5661.95361328125,1349.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,296.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264720261096954,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001283530291402,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458400,292.76495361328125,297.1499938964844,293.1499938964844,0.6154645085334778,-9645.310546875,304.0860900878906,0.855659544467926,0.3908454179763794,0.3531281650066376,292.74676513671875,297.1499938964844,293.1499938964844,0.4531589150428772,-8085.81640625,304.0879211425781,0.7950038909912109,0.3104782700538635,0.2960090041160583,292.62066650390625,297.1499938964844,293.1499938964844,0.8306980133056641,-9392.4609375,304.0401611328125,0.9261561036109924,0.4924522042274475,0.3445717692375183,292.5525817871094,297.1499938964844,293.1499938964844,1.0,-15345.9765625,303.3551940917969,0.9960180521011353,0.6142882704734802,0.5806494355201721,292.8438415527344,297.1499938964844,293.1499938964844,0.1006382256746292,-12133.451171875,304.1286926269531,0.5292982459068298,0.0952329263091087,0.4433849155902862,281.49298095703125,291.1499938964844,258.54998779296875,257.6290283203125,279.1299133300781,292.8428649902344,281.4910888671875,1.0,0.4838415384292602,0.5737230777740479,0.5737230777740479,1.0,1.0,-2.422264575958252,0.9690921902656556,1.4531723260879517,0.4201054573059082,0.0,0.0,1.0,131.3968963623047,161.0,-76.81832122802734,-5661.95361328125,1349.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,296.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264720261096954,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001283530291402,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458460,292.7986145019531,297.1499938964844,293.1499938964844,0.6244825720787048,-9745.056640625,304.0923767089844,0.8472198843955994,0.3937718868255615,0.3561326265335083,292.7776184082031,297.1499938964844,293.1499938964844,0.4628865122795105,-8212.6787109375,304.0924072265625,0.7881281971931458,0.3144338428974151,0.3001314699649811,292.6567687988281,297.1499938964844,293.1499938964844,0.8484125137329102,-9533.3876953125,304.0472412109375,0.9168382287025452,0.4985381960868835,0.3490933179855346,292.58563232421875,297.1499938964844,293.1499938964844,1.0,-15484.0185546875,303.2331237792969,0.98933082818985,0.6226931810379028,0.588243305683136,292.8738708496094,297.1499938964844,293.1499938964844,0.1034725829958915,-12398.603515625,304.1310729980469,0.5252336263656616,0.0968963801860809,0.4523326754570007,281.4579467773437,291.1499938964844,258.51922607421875,257.57763671875,279.13427734375,292.8730163574219,281.4564514160156,1.0,0.4939392507076263,0.5724005103111267,0.5724005103111267,1.0,1.0,-2.4560437202453613,0.982701063156128,1.473342776298523,0.4264500737190246,0.0,0.0,1.0,140.0716552734375,164.0,-56.04286956787109,-5669.21728515625,1428.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,296.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126349076628685,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282282610191,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458520,292.7986145019531,297.1499938964844,293.1499938964844,0.6244825720787048,-9745.056640625,304.0923767089844,0.8472198843955994,0.3937718868255615,0.3561326265335083,292.7776184082031,297.1499938964844,293.1499938964844,0.4628865122795105,-8212.6787109375,304.0924072265625,0.7881281971931458,0.3144338428974151,0.3001314699649811,292.6567687988281,297.1499938964844,293.1499938964844,0.8484125137329102,-9533.3876953125,304.0472412109375,0.9168382287025452,0.4985381960868835,0.3490933179855346,292.58563232421875,297.1499938964844,293.1499938964844,1.0,-15484.0185546875,303.2331237792969,0.98933082818985,0.6226931810379028,0.588243305683136,292.8738708496094,297.1499938964844,293.1499938964844,0.1034725829958915,-12398.603515625,304.1310729980469,0.5252336263656616,0.0968963801860809,0.4523326754570007,281.4579467773437,291.1499938964844,258.51922607421875,257.57763671875,279.13427734375,292.8730163574219,281.4564514160156,1.0,0.4939392507076263,0.5724005103111267,0.5724005103111267,1.0,1.0,-2.4560437202453613,0.982701063156128,1.473342776298523,0.4264500737190246,0.0,0.0,1.0,140.0716552734375,164.0,-56.04286956787109,-5669.21728515625,1428.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,296.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126349076628685,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282282610191,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458580,292.83013916015625,297.1499938964844,293.1499938964844,0.6322822570800781,-9830.3056640625,304.0985717773437,0.8420622944831848,0.3962797820568084,0.3586617708206177,292.80645751953125,297.1499938964844,293.1499938964844,0.4716645777225494,-8326.09765625,304.09698486328125,0.7843273878097534,0.3180177211761474,0.3038017749786377,292.6904602050781,297.1499938964844,293.1499938964844,0.8648280501365662,-9662.759765625,304.0541381835937,0.9118289947509766,0.5041996836662292,0.3532415330410003,292.60919189453125,297.1499938964844,293.1499938964844,1.0,-15640.7666015625,303.0938720703125,0.9863036274909972,0.6322033405303955,0.5971739292144775,292.90045166015625,297.1499938964844,293.1499938964844,0.1061049774289131,-12643.34375,304.1329650878906,0.5235273241996765,0.09849514067173,0.460597425699234,281.4270324707031,291.1499938964844,258.4877319335937,257.52508544921875,279.1362609863281,292.89971923828125,281.4256896972656,1.0,0.502372682094574,0.5711367726325989,0.5711367726325989,1.0,1.0,-2.489135503768921,0.9960421323776244,1.4930933713912964,0.4326505661010742,0.0,0.0,1.0,146.5874481201172,167.0,-46.246315002441406,-5675.72900390625,1498.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,296.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262982785701751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281767035834,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458640,292.83013916015625,297.1499938964844,293.1499938964844,0.6322822570800781,-9830.3056640625,304.0985717773437,0.8420622944831848,0.3962797820568084,0.3586617708206177,292.80645751953125,297.1499938964844,293.1499938964844,0.4716645777225494,-8326.09765625,304.09698486328125,0.7843273878097534,0.3180177211761474,0.3038017749786377,292.6904602050781,297.1499938964844,293.1499938964844,0.8648280501365662,-9662.759765625,304.0541381835937,0.9118289947509766,0.5041996836662292,0.3532415330410003,292.60919189453125,297.1499938964844,293.1499938964844,1.0,-15640.7666015625,303.0938720703125,0.9863036274909972,0.6322033405303955,0.5971739292144775,292.90045166015625,297.1499938964844,293.1499938964844,0.1061049774289131,-12643.34375,304.1329650878906,0.5235273241996765,0.09849514067173,0.460597425699234,281.4270324707031,291.1499938964844,258.4877319335937,257.52508544921875,279.1362609863281,292.89971923828125,281.4256896972656,1.0,0.502372682094574,0.5711367726325989,0.5711367726325989,1.0,1.0,-2.489135503768921,0.9960421323776244,1.4930933713912964,0.4326505661010742,0.0,0.0,1.0,146.5874481201172,167.0,-46.246315002441406,-5675.72900390625,1498.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,296.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262982785701751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281767035834,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458700,292.8451232910156,297.1499938964844,293.1499938964844,0.6357948780059814,-9868.4287109375,304.1015319824219,0.8401346802711487,0.3973905742168426,0.3597780168056488,292.82012939453125,297.1499938964844,293.1499938964844,0.4757556021213531,-8378.6669921875,304.09918212890625,0.7830405831336975,0.3196846842765808,0.3054969012737274,292.7064208984375,297.1499938964844,293.1499938964844,0.8726251125335693,-9723.8837890625,304.057373046875,0.9101886749267578,0.5068871974945068,0.3551997542381286,292.6191711425781,297.1499938964844,293.1499938964844,1.0,-15720.7900390625,303.02276611328125,0.985575795173645,0.6370939612388611,0.6018051505088806,292.9126281738281,297.1499938964844,293.1499938964844,0.1073556467890739,-12759.12890625,304.1337890625,0.5231286883354187,0.0992613807320594,0.4645053148269653,281.41259765625,291.1499938964844,258.4718322753906,257.49853515625,279.1368103027344,292.9119567871094,281.4113464355469,1.0,0.5061553716659546,0.570520281791687,0.570520281791687,1.0,1.0,-2.5051257610321045,1.0024683475494385,1.502657413482666,0.4356309771537781,0.0,0.0,1.0,149.34010314941406,167.0,-43.22642135620117,-5678.640625,1530.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,296.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263001263141632,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281785662285,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458760,292.8595886230469,297.1499938964844,293.1499938964844,0.6390670537948608,-9903.783203125,304.1044006347656,0.8384648561477661,0.3984097838401794,0.3608030378818512,292.83331298828125,297.1499938964844,293.1499938964844,0.4796641170978546,-8428.7275390625,304.101318359375,0.7819949388504028,0.3212719559669494,0.3071073293685913,292.7218017578125,297.1499938964844,293.1499938964844,0.8801671266555786,-9782.818359375,304.0604858398437,0.90889173746109,0.5094812512397766,0.3570866882801056,292.6283874511719,297.1499938964844,293.1499938964844,1.0,-15800.6640625,302.9518127441406,0.9851738214492798,0.6420078873634338,0.6064683198928833,292.9241943359375,297.1499938964844,293.1499938964844,0.1085600033402443,-12870.3251953125,304.1345520019531,0.5228943824768066,0.0999988690018653,0.4682548940181732,281.3988037109375,291.1499938964844,258.4558410644531,257.47186279296875,279.1372375488281,292.9235534667969,281.3976135253906,1.0,0.509717583656311,0.5699129700660706,0.5699129700660706,1.0,1.0,-2.520667791366577,1.0086960792541504,1.5119715929031372,0.4385123252868652,0.0,0.0,1.0,151.86346435546875,170.0,-40.828887939453125,-5681.33349609375,1562.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,296.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263193190097808,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128198051243,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458820,292.8871154785156,297.1499938964844,293.1499938964844,0.644930362701416,-9966.7109375,304.1098022460937,0.8355928063392639,0.4001844525337219,0.3625978231430053,292.8583068847656,297.1499938964844,293.1499938964844,0.4869697988033294,-8521.884765625,304.1053466796875,0.7803334593772888,0.3242232501506805,0.3100946843624115,292.75103759765625,297.1499938964844,293.1499938964844,0.8945191502571106,-9894.453125,304.06640625,0.9069238305091858,0.5144003629684448,0.3606578409671783,292.6451416015625,297.1499938964844,293.1499938964844,1.0,-15958.37890625,302.8116455078125,0.9849894642829896,0.6518192291259766,0.6157882213592529,292.94561767578125,297.1499938964844,293.1499938964844,0.1108186095952987,-13078.0419921875,304.13592529296875,0.5226672887802124,0.1013740301132202,0.4752451777458191,281.3729248046875,291.1499938964844,258.423828125,257.4183654785156,279.1378173828125,292.9450378417969,281.3718566894531,1.0,0.5163171291351318,0.5687264800071716,0.5687264800071716,1.0,1.0,-2.550302505493164,1.0205124616622925,1.5297900438308716,0.4439550042152405,0.0,0.0,1.0,156.42977905273438,173.0,-36.99225616455078,-5686.15185546875,1622.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,296.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264053285121917,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282853481825,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458880,292.8871154785156,297.1499938964844,293.1499938964844,0.644930362701416,-9966.7109375,304.1098022460937,0.8355928063392639,0.4001844525337219,0.3625978231430053,292.8583068847656,297.1499938964844,293.1499938964844,0.4869697988033294,-8521.884765625,304.1053466796875,0.7803334593772888,0.3242232501506805,0.3100946843624115,292.75103759765625,297.1499938964844,293.1499938964844,0.8945191502571106,-9894.453125,304.06640625,0.9069238305091858,0.5144003629684448,0.3606578409671783,292.6451416015625,297.1499938964844,293.1499938964844,1.0,-15958.37890625,302.8116455078125,0.9849894642829896,0.6518192291259766,0.6157882213592529,292.94561767578125,297.1499938964844,293.1499938964844,0.1108186095952987,-13078.0419921875,304.13592529296875,0.5226672887802124,0.1013740301132202,0.4752451777458191,281.3729248046875,291.1499938964844,258.423828125,257.4183654785156,279.1378173828125,292.9450378417969,281.3718566894531,1.0,0.5163171291351318,0.5687264800071716,0.5687264800071716,1.0,1.0,-2.550302505493164,1.0205124616622925,1.5297900438308716,0.4439550042152405,0.0,0.0,1.0,156.42977905273438,173.0,-36.99225616455078,-5686.15185546875,1622.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,296.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264053285121917,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282853481825,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
458940,292.9127197265625,297.1499938964844,293.1499938964844,0.64996337890625,-10020.2607421875,304.11480712890625,0.8330565690994263,0.401650995016098,0.3640890419483185,292.88153076171875,297.1499938964844,293.1499938964844,0.4936546385288238,-8606.681640625,304.10906982421875,0.7789669632911682,0.3269037902355194,0.3128049373626709,292.77838134765625,297.1499938964844,293.1499938964844,0.9079335331916808,-9998.1630859375,304.0718994140625,0.9054012894630432,0.5189632773399353,0.3639722466468811,292.6602783203125,297.1499938964844,293.1499938964844,1.0,-16112.2548828125,302.6749267578125,0.9852782487869264,0.6615378856658936,0.625023365020752,292.9650573730469,297.1499938964844,293.1499938964844,0.1128664687275886,-13265.4443359375,304.13720703125,0.5225206017494202,0.1026044711470604,0.4815301597118377,281.3492431640625,291.1499938964844,258.3920593261719,257.36505126953125,279.1383056640625,292.96453857421875,281.3482666015625,1.0,0.5223680138587952,0.5675804018974304,0.5675804018974304,1.0,1.0,-2.5779826641082764,1.03147292137146,1.5465096235275269,0.4489697217941284,0.0,0.0,1.0,160.57174682617188,176.0,-33.755645751953125,-5690.39404296875,1679.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410827636719,296.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265454888343811,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284275786019,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459000,292.9127197265625,297.1499938964844,293.1499938964844,0.64996337890625,-10020.2607421875,304.11480712890625,0.8330565690994263,0.401650995016098,0.3640890419483185,292.88153076171875,297.1499938964844,293.1499938964844,0.4936546385288238,-8606.681640625,304.10906982421875,0.7789669632911682,0.3269037902355194,0.3128049373626709,292.77838134765625,297.1499938964844,293.1499938964844,0.9079335331916808,-9998.1630859375,304.0718994140625,0.9054012894630432,0.5189632773399353,0.3639722466468811,292.6602783203125,297.1499938964844,293.1499938964844,1.0,-16112.2548828125,302.6749267578125,0.9852782487869264,0.6615378856658936,0.625023365020752,292.9650573730469,297.1499938964844,293.1499938964844,0.1128664687275886,-13265.4443359375,304.13720703125,0.5225206017494202,0.1026044711470604,0.4815301597118377,281.3492431640625,291.1499938964844,258.3920593261719,257.36505126953125,279.1383056640625,292.96453857421875,281.3482666015625,1.0,0.5223680138587952,0.5675804018974304,0.5675804018974304,1.0,1.0,-2.5779826641082764,1.03147292137146,1.5465096235275269,0.4489697217941284,0.0,0.0,1.0,160.57174682617188,176.0,-33.755645751953125,-5690.39404296875,1679.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410827636719,296.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265454888343811,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284275786019,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459060,292.9364013671875,297.1499938964844,293.1499938964844,0.6542796492576599,-10065.853515625,304.11932373046875,0.8306692838668823,0.4028511643409729,0.3653292059898376,292.9031066894531,297.1499938964844,293.1499938964844,0.4997642636299133,-8683.8134765625,304.1125183105469,0.7776976227760315,0.3293282091617584,0.3152636289596557,292.8040771484375,297.1499938964844,293.1499938964844,0.9204041361808776,-10093.9423828125,304.0771179199219,0.904043674468994,0.5231620073318481,0.3670281767845154,292.6741943359375,297.1499938964844,293.1499938964844,1.0,-16261.7041015625,302.5421447753906,0.9857876896858216,0.6711214184761047,0.6341294050216675,292.9828186035156,297.1499938964844,293.1499938964844,0.1146992817521095,-13432.40625,304.1383972167969,0.5222913026809692,0.1036852523684501,0.4871067106723785,281.3276672363281,291.1499938964844,258.3607788085937,257.3123474121094,279.1387634277344,292.9823303222656,281.3267822265625,1.0,0.5279899835586548,0.5664794445037842,0.5664794445037842,1.0,1.0,-2.6037423610687256,1.0416022539138794,1.5621401071548462,0.453572005033493,0.0,0.0,1.0,164.45367431640625,179.0,-30.79328155517578,-5694.2685546875,1733.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,296.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267268359661102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286116312257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459120,292.9364013671875,297.1499938964844,293.1499938964844,0.6542796492576599,-10065.853515625,304.11932373046875,0.8306692838668823,0.4028511643409729,0.3653292059898376,292.9031066894531,297.1499938964844,293.1499938964844,0.4997642636299133,-8683.8134765625,304.1125183105469,0.7776976227760315,0.3293282091617584,0.3152636289596557,292.8040771484375,297.1499938964844,293.1499938964844,0.9204041361808776,-10093.9423828125,304.0771179199219,0.904043674468994,0.5231620073318481,0.3670281767845154,292.6741943359375,297.1499938964844,293.1499938964844,1.0,-16261.7041015625,302.5421447753906,0.9857876896858216,0.6711214184761047,0.6341294050216675,292.9828186035156,297.1499938964844,293.1499938964844,0.1146992817521095,-13432.40625,304.1383972167969,0.5222913026809692,0.1036852523684501,0.4871067106723785,281.3276672363281,291.1499938964844,258.3607788085937,257.3123474121094,279.1387634277344,292.9823303222656,281.3267822265625,1.0,0.5279899835586548,0.5664794445037842,0.5664794445037842,1.0,1.0,-2.6037423610687256,1.0416022539138794,1.5621401071548462,0.453572005033493,0.0,0.0,1.0,164.45367431640625,179.0,-30.79328155517578,-5694.2685546875,1733.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,296.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267268359661102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286116312257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459180,292.9585266113281,297.1499938964844,293.1499938964844,0.6579059362411499,-10103.7529296875,304.1235046386719,0.8283016085624695,0.4037726819515228,0.3663252294063568,292.9232788085937,297.1499938964844,293.1499938964844,0.5053106546401978,-8753.4736328125,304.1157531738281,0.7764002084732056,0.3314905166625976,0.3174766004085541,292.82830810546875,297.1499938964844,293.1499938964844,0.9319616556167604,-10182.111328125,304.0821533203125,0.9027023911476136,0.5270103812217712,0.3698365390300751,292.68707275390625,297.1499938964844,293.1499938964844,1.0,-16406.67578125,302.413330078125,0.9863739013671876,0.6805591583251953,0.6430954933166504,292.99908447265625,297.1499938964844,293.1499938964844,0.1163247749209404,-13579.873046875,304.1395568847656,0.5219002366065979,0.1046212241053581,0.4920103251934051,281.3080749511719,291.1499938964844,258.3302917480469,257.2607116699219,279.1392517089844,292.9986572265625,281.3072814941406,1.0,0.5332628488540649,0.5654299259185791,0.5654299259185791,1.0,1.0,-2.6276402473449707,1.0509380102157593,1.576702356338501,0.4577857553958893,0.0,0.0,1.0,168.180908203125,182.0,-27.97097587585449,-5697.93505859375,1784.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,296.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269347965717315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288226922042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459240,292.9585266113281,297.1499938964844,293.1499938964844,0.6579059362411499,-10103.7529296875,304.1235046386719,0.8283016085624695,0.4037726819515228,0.3663252294063568,292.9232788085937,297.1499938964844,293.1499938964844,0.5053106546401978,-8753.4736328125,304.1157531738281,0.7764002084732056,0.3314905166625976,0.3174766004085541,292.82830810546875,297.1499938964844,293.1499938964844,0.9319616556167604,-10182.111328125,304.0821533203125,0.9027023911476136,0.5270103812217712,0.3698365390300751,292.68707275390625,297.1499938964844,293.1499938964844,1.0,-16406.67578125,302.413330078125,0.9863739013671876,0.6805591583251953,0.6430954933166504,292.99908447265625,297.1499938964844,293.1499938964844,0.1163247749209404,-13579.873046875,304.1395568847656,0.5219002366065979,0.1046212241053581,0.4920103251934051,281.3080749511719,291.1499938964844,258.3302917480469,257.2607116699219,279.1392517089844,292.9986572265625,281.3072814941406,1.0,0.5332628488540649,0.5654299259185791,0.5654299259185791,1.0,1.0,-2.6276402473449707,1.0509380102157593,1.576702356338501,0.4577857553958893,0.0,0.0,1.0,168.180908203125,182.0,-27.97097587585449,-5697.93505859375,1784.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,296.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269347965717315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288226922042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459300,292.9691772460937,297.1499938964844,293.1499938964844,0.6594288945198059,-10119.412109375,304.12554931640625,0.8270866274833679,0.4041063189506531,0.3667158782482147,292.9329528808594,297.1499938964844,293.1499938964844,0.5078528523445129,-8785.240234375,304.11737060546875,0.775706946849823,0.3324593603610992,0.3184811472892761,292.83990478515625,297.1499938964844,293.1499938964844,0.9374009370803832,-10223.392578125,304.0845947265625,0.902005672454834,0.5288053750991821,0.3711499571800232,292.6932067871094,297.1499938964844,293.1499938964844,1.0,-16477.48828125,302.3504333496094,0.9866673946380616,0.6852214336395264,0.6475247740745544,293.0066833496094,297.1499938964844,293.1499938964844,0.1170612946152687,-13646.498046875,304.1401062011719,0.5216291546821594,0.1050359457731247,0.494217962026596,281.29901123046875,291.1499938964844,258.31549072265625,257.2354431152344,279.1395263671875,293.0062866210937,281.2982788085937,1.0,0.5357806086540222,0.5649272799491882,0.5649272799491882,1.0,1.0,-2.63887095451355,1.0553041696548462,1.5835669040679932,0.459747165441513,0.0,0.0,1.0,170.00794982910156,182.0,-26.58922576904297,-5699.71923828125,1809.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11444091796875,296.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127044677734375,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289341889787,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459360,292.9795837402344,297.1499938964844,293.1499938964844,0.6607438921928406,-10132.69921875,304.1275939941406,0.8258360028266907,0.404353529214859,0.3670280575752258,292.9424133300781,297.1499938964844,293.1499938964844,0.5102308988571167,-8814.8349609375,304.11895751953125,0.7749709486961365,0.3333510160446167,0.3194128274917602,292.8511657714844,297.1499938964844,293.1499938964844,0.9426188468933104,-10262.8583984375,304.08697509765625,0.9012787342071532,0.5305167436599731,0.3724049627780914,292.6990966796875,297.1499938964844,293.1499938964844,1.0,-16547.203125,302.2884826660156,0.9869516491889954,0.6898459792137146,0.6519184708595276,293.0140075683594,297.1499938964844,293.1499938964844,0.1177486106753349,-13708.5634765625,304.1406555175781,0.5213042497634888,0.1054162234067916,0.4962696433067322,281.2904663085937,291.1499938964844,258.3009948730469,257.2105712890625,279.13983154296875,293.0136108398437,281.2897644042969,1.0,0.538224458694458,0.5644409656524658,0.5644409656524658,1.0,1.0,-2.649619579315185,1.0594704151153564,1.5901492834091189,0.4616130590438843,0.0,0.0,1.0,171.81875610351562,185.0,-25.220165252685547,-5701.4814453125,1833.3841552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,296.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271562129259109,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290473883273,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459420,292.9995422363281,297.1499938964844,293.1499938964844,0.6627960801124573,-10152.7626953125,304.1316223144531,0.8232362270355225,0.4046208560466766,0.3674399256706238,292.9606018066406,297.1499938964844,293.1499938964844,0.5145121216773987,-8867.794921875,304.1221618652344,0.7733762264251709,0.334919273853302,0.3210683465003967,292.872802734375,297.1499938964844,293.1499938964844,0.952405571937561,-10336.501953125,304.0916748046875,0.8997333645820618,0.5336970090866089,0.3747449517250061,292.7103576660156,297.1499938964844,293.1499938964844,1.0,-16683.41796875,302.1675109863281,0.9874879121780396,0.6989838480949402,0.6606002449989319,293.0277099609375,297.1499938964844,293.1499938964844,0.1189799308776855,-13819.4794921875,304.1417236328125,0.5204992294311523,0.1060778647661209,0.499921977519989,281.2747497558594,291.1499938964844,258.2731018066406,257.162353515625,279.1404724121094,293.02734375,281.2741394042969,1.0,0.5429040193557739,0.5635194182395935,0.5635194182395935,1.0,1.0,-2.66973876953125,1.0672389268875122,1.6024998426437378,0.4650774002075195,0.0,0.0,1.0,175.39796447753906,188.0,-22.56698989868164,-5704.9765625,1879.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,296.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273783594369888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292728411499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459480,292.9995422363281,297.1499938964844,293.1499938964844,0.6627960801124573,-10152.7626953125,304.1316223144531,0.8232362270355225,0.4046208560466766,0.3674399256706238,292.9606018066406,297.1499938964844,293.1499938964844,0.5145121216773987,-8867.794921875,304.1221618652344,0.7733762264251709,0.334919273853302,0.3210683465003967,292.872802734375,297.1499938964844,293.1499938964844,0.952405571937561,-10336.501953125,304.0916748046875,0.8997333645820618,0.5336970090866089,0.3747449517250061,292.7103576660156,297.1499938964844,293.1499938964844,1.0,-16683.41796875,302.1675109863281,0.9874879121780396,0.6989838480949402,0.6606002449989319,293.0277099609375,297.1499938964844,293.1499938964844,0.1189799308776855,-13819.4794921875,304.1417236328125,0.5204992294311523,0.1060778647661209,0.499921977519989,281.2747497558594,291.1499938964844,258.2731018066406,257.162353515625,279.1404724121094,293.02734375,281.2741394042969,1.0,0.5429040193557739,0.5635194182395935,0.5635194182395935,1.0,1.0,-2.66973876953125,1.0672389268875122,1.6024998426437378,0.4650774002075195,0.0,0.0,1.0,175.39796447753906,188.0,-22.56698989868164,-5704.9765625,1879.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,296.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273783594369888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292728411499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459540,293.0184020996094,297.1499938964844,293.1499938964844,0.6641407012939453,-10164.9365234375,304.135498046875,0.8205134868621826,0.4046062529087066,0.3675965368747711,292.97784423828125,297.1499938964844,293.1499938964844,0.5181927680969238,-8912.94921875,304.12530517578125,0.7716303467750549,0.336214542388916,0.3224644362926483,292.89324951171875,297.1499938964844,293.1499938964844,0.961357355117798,-10403.4033203125,304.09619140625,0.8980695009231567,0.5365676879882812,0.3768682479858398,292.7209167480469,297.1499938964844,293.1499938964844,1.0,-16815.52734375,302.0501708984375,0.9879794120788574,0.707977831363678,0.669145405292511,293.0403137207031,297.1499938964844,293.1499938964844,0.1200310736894607,-13913.8818359375,304.1427307128906,0.5195048451423645,0.1066163256764411,0.5030117034912109,281.26080322265625,291.1499938964844,258.2469787597656,257.1164855957031,279.1411437988281,293.0399780273437,281.26025390625,1.0,0.5473265647888184,0.5626692771911621,0.5626692771911621,1.0,1.0,-2.688138961791992,1.074315905570984,1.6138230562210083,0.4682190418243408,0.0,0.0,1.0,178.9281768798828,191.0,-20.0866813659668,-5708.46240234375,1924.1634521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026306152344,296.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127590924501419,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294885587412,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459600,293.0184020996094,297.1499938964844,293.1499938964844,0.6641407012939453,-10164.9365234375,304.135498046875,0.8205134868621826,0.4046062529087066,0.3675965368747711,292.97784423828125,297.1499938964844,293.1499938964844,0.5181927680969238,-8912.94921875,304.12530517578125,0.7716303467750549,0.336214542388916,0.3224644362926483,292.89324951171875,297.1499938964844,293.1499938964844,0.961357355117798,-10403.4033203125,304.09619140625,0.8980695009231567,0.5365676879882812,0.3768682479858398,292.7209167480469,297.1499938964844,293.1499938964844,1.0,-16815.52734375,302.0501708984375,0.9879794120788574,0.707977831363678,0.669145405292511,293.0403137207031,297.1499938964844,293.1499938964844,0.1200310736894607,-13913.8818359375,304.1427307128906,0.5195048451423645,0.1066163256764411,0.5030117034912109,281.26080322265625,291.1499938964844,258.2469787597656,257.1164855957031,279.1411437988281,293.0399780273437,281.26025390625,1.0,0.5473265647888184,0.5626692771911621,0.5626692771911621,1.0,1.0,-2.688138961791992,1.074315905570984,1.6138230562210083,0.4682190418243408,0.0,0.0,1.0,178.9281768798828,191.0,-20.0866813659668,-5708.46240234375,1924.1634521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026306152344,296.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127590924501419,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294885587412,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459660,293.0362854003906,297.1499938964844,293.1499938964844,0.6647979021072388,-10169.455078125,304.13922119140625,0.8176548480987549,0.4043126702308655,0.3675047159194946,292.9942932128906,297.1499938964844,293.1499938964844,0.521282434463501,-8950.4775390625,304.1283874511719,0.7697332501411438,0.3372395634651184,0.3236065506935119,292.9126281738281,297.1499938964844,293.1499938964844,0.9695033431053162,-10463.86328125,304.1005249023437,0.8962875008583069,0.5391424894332886,0.3787845075130462,292.7308654785156,297.1499938964844,293.1499938964844,1.0,-16943.7265625,301.93634033203125,0.988421618938446,0.71683269739151,0.6775586009025574,293.0519104003906,297.1499938964844,293.1499938964844,0.1209147498011589,-13993.0322265625,304.1436767578125,0.5183387994766235,0.1070412546396255,0.5055835843086243,281.2484436035156,291.1499938964844,258.222900390625,257.07342529296875,279.14190673828125,293.0516052246094,281.2479858398437,1.0,0.5515100955963135,0.5618953704833984,0.5618953704833984,1.0,1.0,-2.7049059867858887,1.080749750137329,1.6241563558578491,0.4710671603679657,0.0,0.0,1.0,182.41896057128903,194.0,-17.79123878479004,-5711.9375,1966.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,296.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277859658002853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296865084441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459720,293.0362854003906,297.1499938964844,293.1499938964844,0.6647979021072388,-10169.455078125,304.13922119140625,0.8176548480987549,0.4043126702308655,0.3675047159194946,292.9942932128906,297.1499938964844,293.1499938964844,0.521282434463501,-8950.4775390625,304.1283874511719,0.7697332501411438,0.3372395634651184,0.3236065506935119,292.9126281738281,297.1499938964844,293.1499938964844,0.9695033431053162,-10463.86328125,304.1005249023437,0.8962875008583069,0.5391424894332886,0.3787845075130462,292.7308654785156,297.1499938964844,293.1499938964844,1.0,-16943.7265625,301.93634033203125,0.988421618938446,0.71683269739151,0.6775586009025574,293.0519104003906,297.1499938964844,293.1499938964844,0.1209147498011589,-13993.0322265625,304.1436767578125,0.5183387994766235,0.1070412546396255,0.5055835843086243,281.2484436035156,291.1499938964844,258.222900390625,257.07342529296875,279.14190673828125,293.0516052246094,281.2479858398437,1.0,0.5515100955963135,0.5618953704833984,0.5618953704833984,1.0,1.0,-2.7049059867858887,1.080749750137329,1.6241563558578491,0.4710671603679657,0.0,0.0,1.0,182.41896057128903,194.0,-17.79123878479004,-5711.9375,1966.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,296.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277859658002853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296865084441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459780,293.05328369140625,297.1499938964844,293.1499938964844,0.6647738814353943,-10166.3798828125,304.1428527832031,0.8146403431892395,0.4037395417690277,0.3671644628047943,293.010009765625,297.1499938964844,293.1499938964844,0.523781418800354,-8980.4169921875,304.13140869140625,0.767682671546936,0.3379934728145599,0.3244947493076324,292.93096923828125,297.1499938964844,293.1499938964844,0.976874828338623,-10518.1884765625,304.104736328125,0.8943899273872375,0.5414352416992188,0.38050377368927,292.7402038574219,297.1499938964844,293.1499938964844,1.0,-17068.205078125,301.8258056640625,0.988812267780304,0.7255533337593079,0.685844898223877,293.0625915527344,297.1499938964844,293.1499938964844,0.1216439977288246,-14058.1943359375,304.1445617675781,0.5170198082923889,0.1073620915412902,0.5076818466186523,281.23760986328125,291.1499938964844,258.2012023925781,257.03350830078125,279.1426696777344,293.06231689453125,281.2372131347656,1.0,0.5554696321487427,0.5612028241157532,0.5612028241157532,1.0,1.0,-2.72011137008667,1.0865827798843384,1.6335285902023315,0.4736478626728058,0.0,0.0,1.0,185.8781280517578,197.0,-15.67169952392578,-5715.37109375,2006.1302490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038513183594,296.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279578506946563,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298609422519,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459840,293.05328369140625,297.1499938964844,293.1499938964844,0.6647738814353943,-10166.3798828125,304.1428527832031,0.8146403431892395,0.4037395417690277,0.3671644628047943,293.010009765625,297.1499938964844,293.1499938964844,0.523781418800354,-8980.4169921875,304.13140869140625,0.767682671546936,0.3379934728145599,0.3244947493076324,292.93096923828125,297.1499938964844,293.1499938964844,0.976874828338623,-10518.1884765625,304.104736328125,0.8943899273872375,0.5414352416992188,0.38050377368927,292.7402038574219,297.1499938964844,293.1499938964844,1.0,-17068.205078125,301.8258056640625,0.988812267780304,0.7255533337593079,0.685844898223877,293.0625915527344,297.1499938964844,293.1499938964844,0.1216439977288246,-14058.1943359375,304.1445617675781,0.5170198082923889,0.1073620915412902,0.5076818466186523,281.23760986328125,291.1499938964844,258.2012023925781,257.03350830078125,279.1426696777344,293.06231689453125,281.2372131347656,1.0,0.5554696321487427,0.5612028241157532,0.5612028241157532,1.0,1.0,-2.72011137008667,1.0865827798843384,1.6335285902023315,0.4736478626728058,0.0,0.0,1.0,185.8781280517578,197.0,-15.67169952392578,-5715.37109375,2006.1302490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038513183594,296.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279578506946563,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298609422519,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
459900,293.0615234375,297.1499938964844,293.1499938964844,0.6645070910453796,-10161.9970703125,304.1446228027344,0.8130675554275513,0.403347760438919,0.366900771856308,293.01763916015625,297.1499938964844,293.1499938964844,0.5248077511787415,-8992.5283203125,304.1329345703125,0.7665993571281433,0.3382678627967834,0.3248428404331207,292.93975830078125,297.1499938964844,293.1499938964844,0.9802784323692322,-10543.1328125,304.10675048828125,0.8933991193771362,0.5424795746803284,0.3812921047210693,292.74468994140625,297.1499938964844,293.1499938964844,1.0,-17129.1015625,301.7717590332031,0.9889882206916808,0.7298647165298462,0.6899417042732239,293.06756591796875,297.1499938964844,293.1499938964844,0.1219543367624282,-14085.876953125,304.1449890136719,0.5163084864616394,0.107486143708229,0.5085655450820923,281.23272705078125,291.1499938964844,258.1913452148437,257.0149230957031,279.1430969238281,293.0673217773437,281.2323608398437,1.0,0.5573689937591553,0.5608887672424316,0.5608887672424316,1.0,1.0,-2.7271461486816406,1.0892852544784546,1.637860894203186,0.4748452305793762,0.0,0.0,1.0,187.5974273681641,197.0,-14.675179481506348,-5717.05859375,2025.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,296.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280339509248733,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000129938183818,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
