time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0695495605469,297.1499938964844,293.1499938964844,0.6640728116035461,-10155.7421875,304.1463928222656,0.8114473819732666,0.4028864800930023,0.3665752410888672,293.0251159667969,297.1499938964844,293.1499938964844,0.5256859064102173,-9002.7470703125,304.1344299316406,0.7654778957366943,0.3384739458560943,0.3251271247863769,292.9483337402344,297.1499938964844,293.1499938964844,0.983500599861145,-10566.6572265625,304.1087646484375,0.8923818469047546,0.5434584021568298,0.3820348680019378,292.7490234375,297.1499938964844,293.1499938964844,1.0,-17189.138671875,301.71844482421875,0.989151656627655,0.7341442704200745,0.6940087080001831,293.0723571777344,297.1499938964844,293.1499938964844,0.1222309097647667,-14110.51953125,304.1453857421875,0.5155662298202515,0.1075875461101532,0.5093467831611633,281.2281494140625,291.1499938964844,258.18218994140625,256.99725341796875,279.1435241699219,293.0721130371094,281.2278137207031,1.0,0.559217095375061,0.5605969429016113,0.5605969429016113,1.0,1.0,-2.733816146850586,1.0918529033660889,1.6419633626937866,0.4759852588176727,0.0,0.0,1.0,189.31060791015625,200.0,-13.718828201293944,-5718.71728515625,2043.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,296.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281031817197799,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300084404647,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460020,293.0851745605469,297.1499938964844,293.1499938964844,0.6627119779586792,-10137.7373046875,304.1498413085937,0.8080523610115051,0.401759922504425,0.365742415189743,293.0397033691406,297.1499938964844,293.1499938964844,0.52699875831604,-9017.5302734375,304.1374206542969,0.7631224989891052,0.33868008852005,0.3255047500133514,292.9647827148437,297.1499938964844,293.1499938964844,0.989421844482422,-10609.64453125,304.11260986328125,0.8902731537818909,0.5452306866645813,0.3833902180194855,292.7573547363281,297.1499938964844,293.1499938964844,1.0,-17306.732421875,301.61407470703125,0.9894424676895142,0.7426128387451172,0.7020565867424011,293.08135986328125,297.1499938964844,293.1499938964844,0.1226893588900566,-14151.3115234375,304.1461486816406,0.513999342918396,0.1077275574207305,0.5106240510940552,281.2199401855469,291.1499938964844,258.1661376953125,256.96502685546875,279.1443786621094,293.0810241699219,281.2196350097656,1.0,0.5627666711807251,0.5600786209106445,0.5600786209106445,1.0,1.0,-2.746105909347534,1.0966025590896606,1.649503231048584,0.4781025946140289,0.0,0.0,1.0,192.7205810546875,203.0,-11.930240631103516,-5721.92724609375,2079.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,296.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282210797071457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301280863117,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460080,293.0851745605469,297.1499938964844,293.1499938964844,0.6627119779586792,-10137.7373046875,304.1498413085937,0.8080523610115051,0.401759922504425,0.365742415189743,293.0397033691406,297.1499938964844,293.1499938964844,0.52699875831604,-9017.5302734375,304.1374206542969,0.7631224989891052,0.33868008852005,0.3255047500133514,292.9647827148437,297.1499938964844,293.1499938964844,0.989421844482422,-10609.64453125,304.11260986328125,0.8902731537818909,0.5452306866645813,0.3833902180194855,292.7573547363281,297.1499938964844,293.1499938964844,1.0,-17306.732421875,301.61407470703125,0.9894424676895142,0.7426128387451172,0.7020565867424011,293.08135986328125,297.1499938964844,293.1499938964844,0.1226893588900566,-14151.3115234375,304.1461486816406,0.513999342918396,0.1077275574207305,0.5106240510940552,281.2199401855469,291.1499938964844,258.1661376953125,256.96502685546875,279.1443786621094,293.0810241699219,281.2196350097656,1.0,0.5627666711807251,0.5600786209106445,0.5600786209106445,1.0,1.0,-2.746105909347534,1.0966025590896606,1.649503231048584,0.4781025946140289,0.0,0.0,1.0,192.7205810546875,203.0,-11.930240631103516,-5721.92724609375,2079.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,296.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282210797071457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301280863117,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460140,293.10015869140625,297.1499938964844,293.1499938964844,0.6606915593147278,-10112.3525390625,304.1532592773437,0.8044250011444092,0.4003586173057556,0.3646644949913025,293.05389404296875,297.1499938964844,293.1499938964844,0.5276872515678406,-9024.345703125,304.14044189453125,0.7606078386306763,0.3385957181453705,0.3256111145019531,292.98028564453125,297.1499938964844,293.1499938964844,0.99467271566391,-10647.4716796875,304.1163024902344,0.8880742788314819,0.546769917011261,0.3845811188220978,292.76519775390625,297.1499938964844,293.1499938964844,1.0,-17421.15234375,301.5125427246094,0.9896883964538574,0.7509660720825195,0.7099944949150085,293.0896301269531,297.1499938964844,293.1499938964844,0.1230286881327629,-14181.4345703125,304.1468811035156,0.5123345255851746,0.1077887564897537,0.5115436315536499,281.2129211425781,291.1499938964844,258.1534118652344,256.937255859375,279.1453552246094,293.0893859863281,281.2126770019531,1.0,0.5661247372627258,0.5596624612808228,0.5596624612808228,1.0,1.0,-2.7570154666900635,1.1008691787719729,1.6561462879180908,0.4800287783145904,0.0,0.0,1.0,196.10916137695312,206.0,-10.25097942352295,-5724.93115234375,2113.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,296.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283115297555923,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302198943449,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460200,293.10015869140625,297.1499938964844,293.1499938964844,0.6606915593147278,-10112.3525390625,304.1532592773437,0.8044250011444092,0.4003586173057556,0.3646644949913025,293.05389404296875,297.1499938964844,293.1499938964844,0.5276872515678406,-9024.345703125,304.14044189453125,0.7606078386306763,0.3385957181453705,0.3256111145019531,292.98028564453125,297.1499938964844,293.1499938964844,0.99467271566391,-10647.4716796875,304.1163024902344,0.8880742788314819,0.546769917011261,0.3845811188220978,292.76519775390625,297.1499938964844,293.1499938964844,1.0,-17421.15234375,301.5125427246094,0.9896883964538574,0.7509660720825195,0.7099944949150085,293.0896301269531,297.1499938964844,293.1499938964844,0.1230286881327629,-14181.4345703125,304.1468811035156,0.5123345255851746,0.1077887564897537,0.5115436315536499,281.2129211425781,291.1499938964844,258.1534118652344,256.937255859375,279.1453552246094,293.0893859863281,281.2126770019531,1.0,0.5661247372627258,0.5596624612808228,0.5596624612808228,1.0,1.0,-2.7570154666900635,1.1008691787719729,1.6561462879180908,0.4800287783145904,0.0,0.0,1.0,196.10916137695312,206.0,-10.25097942352295,-5724.93115234375,2113.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,296.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283115297555923,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302198943449,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460260,293.1145935058594,297.1499938964844,293.1499938964844,0.6580369472503662,-10079.8583984375,304.1565856933594,0.8006333112716675,0.3986924290657043,0.3633498847484588,293.0676574707031,297.1499938964844,293.1499938964844,0.5277732610702515,-9023.50390625,304.1434936523437,0.7579502463340759,0.3382363617420196,0.3254570066928863,292.99493408203125,297.1499938964844,293.1499938964844,0.9995043873786926,-10681.1669921875,304.119384765625,0.8858041167259216,0.548099935054779,0.385624349117279,292.7725830078125,297.1499938964844,293.1499938964844,1.0,-17532.62890625,301.4136047363281,0.9898982048034668,0.7592145800590515,0.7178325653076172,293.0971984863281,297.1499938964844,293.1499938964844,0.1232624277472496,-14202.1162109375,304.14752197265625,0.5105940699577332,0.1077808663249015,0.5121482014656067,281.2070007324219,291.1499938964844,258.144287109375,256.9143981933594,279.1464233398437,293.0974426269531,281.206787109375,1.0,0.5693050622940063,0.559360146522522,0.559360146522522,1.0,1.0,-2.766651391983032,1.1047180891036987,1.6619333028793335,0.4818050563335418,0.0,0.0,1.0,199.47589111328125,209.0,-8.68258285522461,-5727.6875,2144.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,296.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283768415451049,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302861783187,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460320,293.1145935058594,297.1499938964844,293.1499938964844,0.6580369472503662,-10079.8583984375,304.1565856933594,0.8006333112716675,0.3986924290657043,0.3633498847484588,293.0676574707031,297.1499938964844,293.1499938964844,0.5277732610702515,-9023.50390625,304.1434936523437,0.7579502463340759,0.3382363617420196,0.3254570066928863,292.99493408203125,297.1499938964844,293.1499938964844,0.9995043873786926,-10681.1669921875,304.119384765625,0.8858041167259216,0.548099935054779,0.385624349117279,292.7725830078125,297.1499938964844,293.1499938964844,1.0,-17532.62890625,301.4136047363281,0.9898982048034668,0.7592145800590515,0.7178325653076172,293.0971984863281,297.1499938964844,293.1499938964844,0.1232624277472496,-14202.1162109375,304.14752197265625,0.5105940699577332,0.1077808663249015,0.5121482014656067,281.2070007324219,291.1499938964844,258.144287109375,256.9143981933594,279.1464233398437,293.0974426269531,281.206787109375,1.0,0.5693050622940063,0.559360146522522,0.559360146522522,1.0,1.0,-2.766651391983032,1.1047180891036987,1.6619333028793335,0.4818050563335418,0.0,0.0,1.0,199.47589111328125,209.0,-8.68258285522461,-5727.6875,2144.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,296.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283768415451049,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302861783187,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460380,293.1285095214844,297.1499938964844,293.1499938964844,0.6547654271125793,-10040.4326171875,304.1598205566406,0.796722412109375,0.3967673182487488,0.3618030846118927,293.0810241699219,297.1499938964844,293.1499938964844,0.5272733569145203,-9015.240234375,304.146484375,0.7551719546318054,0.3376088440418243,0.3250496089458465,293.0079040527344,297.1499938964844,293.1499938964844,1.0,-10701.2119140625,304.10601806640625,0.883538007736206,0.5493934154510498,0.3865949511528015,292.779541015625,297.1499938964844,293.1499938964844,1.0,-17641.36328125,301.317138671875,0.990088701248169,0.7673656344413757,0.7255772352218628,293.1041259765625,297.1499938964844,293.1499938964844,0.1234021931886673,-14214.4150390625,304.1481018066406,0.5088034272193909,0.1077130362391471,0.5124732255935669,281.2020568847656,291.1499938964844,258.1390686035156,256.8968200683594,279.1475830078125,293.10528564453125,281.2018737792969,1.0,0.5723215937614441,0.5591763854026794,0.5591763854026794,1.0,1.0,-2.7751684188842773,1.108227252960205,1.6669411659240725,0.4834717214107513,0.0,0.0,1.0,202.810287475586,212.0,-7.297181129455566,-5730.18505859375,2174.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,296.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284196674823761,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303296303376,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460440,293.1285095214844,297.1499938964844,293.1499938964844,0.6547654271125793,-10040.4326171875,304.1598205566406,0.796722412109375,0.3967673182487488,0.3618030846118927,293.0810241699219,297.1499938964844,293.1499938964844,0.5272733569145203,-9015.240234375,304.146484375,0.7551719546318054,0.3376088440418243,0.3250496089458465,293.0079040527344,297.1499938964844,293.1499938964844,1.0,-10701.2119140625,304.10601806640625,0.883538007736206,0.5493934154510498,0.3865949511528015,292.779541015625,297.1499938964844,293.1499938964844,1.0,-17641.36328125,301.317138671875,0.990088701248169,0.7673656344413757,0.7255772352218628,293.1041259765625,297.1499938964844,293.1499938964844,0.1234021931886673,-14214.4150390625,304.1481018066406,0.5088034272193909,0.1077130362391471,0.5124732255935669,281.2020568847656,291.1499938964844,258.1390686035156,256.8968200683594,279.1475830078125,293.10528564453125,281.2018737792969,1.0,0.5723215937614441,0.5591763854026794,0.5591763854026794,1.0,1.0,-2.7751684188842773,1.108227252960205,1.6669411659240725,0.4834717214107513,0.0,0.0,1.0,202.810287475586,212.0,-7.297181129455566,-5730.18505859375,2174.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,296.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284196674823761,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303296303376,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460500,293.13525390625,297.1499938964844,293.1499938964844,0.6529056429862976,-10018.1982421875,304.16143798828125,0.7947319149971008,0.3957099616527557,0.3609442114830017,293.08758544921875,297.1499938964844,293.1499938964844,0.5268082618713379,-9008.3857421875,304.1479797363281,0.7537464499473572,0.3371961414813995,0.3247520625591278,293.0135192871094,297.1499938964844,293.1499938964844,1.0,-10710.978515625,304.09039306640625,0.8824591636657715,0.5500895380973816,0.3871098458766937,292.7828674316406,297.1499938964844,293.1499938964844,1.0,-17694.775390625,301.2697448730469,0.9901851415634156,0.7714071869850159,0.7294163703918457,293.1073608398437,297.1499938964844,293.1499938964844,0.1234423369169235,-14217.919921875,304.1483764648437,0.5079012513160706,0.1076609939336776,0.5125472545623779,281.1998596191406,291.1499938964844,258.1380310058594,256.8901672363281,279.1481628417969,293.1091003417969,281.19970703125,1.0,0.5737764239311218,0.559128999710083,0.559128999710083,1.0,1.0,-2.7791006565093994,1.1098963022232056,1.6692043542861938,0.4842854142189026,0.0,0.0,1.0,204.45968627929688,212.0,-6.710803508758545,-5731.34375,2189.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,296.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284337341785431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303439057664,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460560,293.14190673828125,297.1499938964844,293.1499938964844,0.6509001851081848,-9994.32421875,304.1629943847656,0.7927162647247314,0.3945934772491455,0.3600296974182129,293.09405517578125,297.1499938964844,293.1499938964844,0.5262002944946289,-8999.724609375,304.1494445800781,0.7522944808006287,0.3367173373699188,0.3243921399116516,293.018798828125,297.1499938964844,293.1499938964844,1.0,-10720.8447265625,304.0785522460937,0.8814041614532471,0.5507794618606567,0.3876336216926574,292.7860717773437,297.1499938964844,293.1499938964844,1.0,-17747.587890625,301.2228698730469,0.990280032157898,0.7754275798797607,0.7332348823547363,293.11041259765625,297.1499938964844,293.1499938964844,0.1234653517603874,-14219.9052734375,304.14862060546875,0.506995439529419,0.1075977981090545,0.5125707387924194,281.1978454589844,291.1499938964844,258.1380615234375,256.8849792480469,279.1487731933594,293.1128845214844,281.1976928710937,1.0,0.5751977562904358,0.5591124892234802,0.5591124892234802,1.0,1.0,-2.7828164100646973,1.1115103960037231,1.6713058948516846,0.4850883483886719,0.0,0.0,1.0,206.10040283203125,215.0,-6.173465251922607,-5732.43505859375,2203.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,296.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284434795379638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303538010688,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460620,293.1545715332031,297.1499938964844,293.1499938964844,0.6465251445770264,-9942.5478515625,304.1659240722656,0.788624107837677,0.3922229707241058,0.3580675721168518,293.106689453125,297.1499938964844,293.1499938964844,0.5245595574378967,-8977.0234375,304.15234375,0.7493026256561279,0.3355630338191986,0.3234866559505462,293.0287475585937,297.1499938964844,293.1499938964844,1.0,-10739.720703125,304.0559997558594,0.8793008923530579,0.5520846843719482,0.388642817735672,292.7921447753906,297.1499938964844,293.1499938964844,1.0,-17851.4921875,301.13067626953125,0.9904549717903136,0.7834089398384094,0.7408146262168884,293.1161499023437,297.1499938964844,293.1499938964844,0.1234572753310203,-14219.05859375,304.14910888671875,0.505160927772522,0.1074339002370834,0.5124565362930298,281.1943359375,291.1499938964844,258.1416015625,256.8792724609375,279.1500244140625,293.1203308105469,281.1942138671875,1.0,0.5779425501823425,0.5591777563095093,0.5591777563095093,1.0,1.0,-2.78955602645874,1.114563226699829,1.6749926805496216,0.486659824848175,0.0,0.0,1.0,209.36805725097656,218.0,-5.167327880859375,-5734.388671875,2230.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381530761719,296.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284520477056503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303625031141,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460680,293.1545715332031,297.1499938964844,293.1499938964844,0.6465251445770264,-9942.5478515625,304.1659240722656,0.788624107837677,0.3922229707241058,0.3580675721168518,293.106689453125,297.1499938964844,293.1499938964844,0.5245595574378967,-8977.0234375,304.15234375,0.7493026256561279,0.3355630338191986,0.3234866559505462,293.0287475585937,297.1499938964844,293.1499938964844,1.0,-10739.720703125,304.0559997558594,0.8793008923530579,0.5520846843719482,0.388642817735672,292.7921447753906,297.1499938964844,293.1499938964844,1.0,-17851.4921875,301.13067626953125,0.9904549717903136,0.7834089398384094,0.7408146262168884,293.1161499023437,297.1499938964844,293.1499938964844,0.1234572753310203,-14219.05859375,304.14910888671875,0.505160927772522,0.1074339002370834,0.5124565362930298,281.1943359375,291.1499938964844,258.1416015625,256.8792724609375,279.1500244140625,293.1203308105469,281.1942138671875,1.0,0.5779425501823425,0.5591777563095093,0.5591777563095093,1.0,1.0,-2.78955602645874,1.114563226699829,1.6749926805496216,0.486659824848175,0.0,0.0,1.0,209.36805725097656,218.0,-5.167327880859375,-5734.388671875,2230.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381530761719,296.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284520477056503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303625031141,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460740,293.16656494140625,297.1499938964844,293.1499938964844,0.6417126059532166,-9885.91015625,304.1686096191406,0.7844616174697876,0.3896729946136474,0.3559458553791046,293.1190185546875,297.1499938964844,293.1499938964844,0.5223754644393921,-8947.4404296875,304.1551818847656,0.7461983561515808,0.3341584503650665,0.3223441839218139,293.0380859375,297.1499938964844,293.1499938964844,1.0,-10756.84765625,304.0355529785156,0.877173662185669,0.5532553195953369,0.3895660638809204,292.7978515625,297.1499938964844,293.1499938964844,1.0,-17953.236328125,301.0404052734375,0.9906077980995178,0.7913185954093933,0.7483255863189697,293.12139892578125,297.1499938964844,293.1499938964844,0.1233792752027511,-14211.9765625,304.1495361328125,0.5032944679260254,0.1072235032916069,0.5121336579322815,281.1915283203125,291.1499938964844,258.1499938964844,256.8801574707031,279.1513366699219,293.1277160644531,281.1914367675781,1.0,0.5805626511573792,0.5593808889389038,0.5593808889389038,1.0,1.0,-2.795382261276245,1.1173964738845823,1.677985668182373,0.4881955981254577,0.0,0.0,1.0,212.6237945556641,221.0,-4.2062273025512695,-5736.02392578125,2255.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,296.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284493803977966,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303597964579,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460800,293.16656494140625,297.1499938964844,293.1499938964844,0.6417126059532166,-9885.91015625,304.1686096191406,0.7844616174697876,0.3896729946136474,0.3559458553791046,293.1190185546875,297.1499938964844,293.1499938964844,0.5223754644393921,-8947.4404296875,304.1551818847656,0.7461983561515808,0.3341584503650665,0.3223441839218139,293.0380859375,297.1499938964844,293.1499938964844,1.0,-10756.84765625,304.0355529785156,0.877173662185669,0.5532553195953369,0.3895660638809204,292.7978515625,297.1499938964844,293.1499938964844,1.0,-17953.236328125,301.0404052734375,0.9906077980995178,0.7913185954093933,0.7483255863189697,293.12139892578125,297.1499938964844,293.1499938964844,0.1233792752027511,-14211.9765625,304.1495361328125,0.5032944679260254,0.1072235032916069,0.5121336579322815,281.1915283203125,291.1499938964844,258.1499938964844,256.8801574707031,279.1513366699219,293.1277160644531,281.1914367675781,1.0,0.5805626511573792,0.5593808889389038,0.5593808889389038,1.0,1.0,-2.795382261276245,1.1173964738845823,1.677985668182373,0.4881955981254577,0.0,0.0,1.0,212.6237945556641,221.0,-4.2062273025512695,-5736.02392578125,2255.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,296.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284493803977966,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303597964579,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460860,293.178955078125,297.1499938964844,293.1499938964844,0.636254608631134,-9821.658203125,304.1715393066406,0.7800336480140686,0.386743813753128,0.3535638749599457,293.13201904296875,297.1499938964844,293.1499938964844,0.5194566249847412,-8908.2607421875,304.1583251953125,0.7428036332130432,0.3323114216327667,0.3208669126033783,293.0478515625,297.1499938964844,293.1499938964844,1.0,-10770.7421875,304.0189514160156,0.8748264312744141,0.5541157722473145,0.390325516462326,292.8039855957031,297.1499938964844,293.1499938964844,1.0,-18051.60546875,300.953125,0.9905895590782166,0.7989985346794128,0.7556877136230469,293.1270751953125,297.1499938964844,293.1499938964844,0.1231060400605201,-14187.236328125,304.150146484375,0.5011671185493469,0.1068033650517463,0.5111932158470154,281.18975830078125,291.1499938964844,258.1630249023437,256.88653564453125,279.1530456542969,293.13592529296875,281.1897277832031,1.0,0.5830163359642029,0.5597681403160095,0.5597681403160095,1.0,1.0,-2.799377679824829,1.1196593046188354,1.679718255996704,0.4895740151405334,0.0,0.0,1.0,215.98797607421875,224.0,-2.711299180984497,-5737.1025390625,2278.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,296.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284387856721878,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303490425925,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460920,293.178955078125,297.1499938964844,293.1499938964844,0.636254608631134,-9821.658203125,304.1715393066406,0.7800336480140686,0.386743813753128,0.3535638749599457,293.13201904296875,297.1499938964844,293.1499938964844,0.5194566249847412,-8908.2607421875,304.1583251953125,0.7428036332130432,0.3323114216327667,0.3208669126033783,293.0478515625,297.1499938964844,293.1499938964844,1.0,-10770.7421875,304.0189514160156,0.8748264312744141,0.5541157722473145,0.390325516462326,292.8039855957031,297.1499938964844,293.1499938964844,1.0,-18051.60546875,300.953125,0.9905895590782166,0.7989985346794128,0.7556877136230469,293.1270751953125,297.1499938964844,293.1499938964844,0.1231060400605201,-14187.236328125,304.150146484375,0.5011671185493469,0.1068033650517463,0.5111932158470154,281.18975830078125,291.1499938964844,258.1630249023437,256.88653564453125,279.1530456542969,293.13592529296875,281.1897277832031,1.0,0.5830163359642029,0.5597681403160095,0.5597681403160095,1.0,1.0,-2.799377679824829,1.1196593046188354,1.679718255996704,0.4895740151405334,0.0,0.0,1.0,215.98797607421875,224.0,-2.711299180984497,-5737.1025390625,2278.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,296.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284387856721878,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303490425925,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
460980,293.1920471191406,297.1499938964844,293.1499938964844,0.6297705769538879,-9745.056640625,304.1751403808594,0.7751275300979614,0.3833521604537964,0.3507592678070068,293.1460876464844,297.1499938964844,293.1499938964844,0.5154052972793579,-8854.06640625,304.1623229980469,0.7389007806777954,0.3299090564250946,0.3188672065734863,293.05828857421875,297.1499938964844,293.1499938964844,1.0,-10779.3193359375,304.0087280273437,0.8720743656158447,0.5545867085456848,0.390819102525711,292.81085205078125,297.1499938964844,293.1499938964844,1.0,-18144.37109375,300.870849609375,0.9902535676956176,0.8063705563545227,0.7627645134925842,293.1333312988281,297.1499938964844,293.1499938964844,0.1224452182650566,-14127.4541015625,304.1512145996094,0.4985041916370392,0.1061145961284637,0.5090276002883911,281.1900329589844,291.1499938964844,258.1800537109375,256.8969116210937,279.15509033203125,293.14532470703125,281.1900939941406,1.0,0.5851895809173584,0.5603801012039185,0.5603801012039185,1.0,1.0,-2.80010199546814,1.12077534198761,1.6793266534805298,0.4905111789703369,0.0,0.0,1.0,219.5438537597656,227.0,-0.2556748390197754,-5737.36865234375,2296.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,296.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284216344356537,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303316385019,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461040,293.1920471191406,297.1499938964844,293.1499938964844,0.6297705769538879,-9745.056640625,304.1751403808594,0.7751275300979614,0.3833521604537964,0.3507592678070068,293.1460876464844,297.1499938964844,293.1499938964844,0.5154052972793579,-8854.06640625,304.1623229980469,0.7389007806777954,0.3299090564250946,0.3188672065734863,293.05828857421875,297.1499938964844,293.1499938964844,1.0,-10779.3193359375,304.0087280273437,0.8720743656158447,0.5545867085456848,0.390819102525711,292.81085205078125,297.1499938964844,293.1499938964844,1.0,-18144.37109375,300.870849609375,0.9902535676956176,0.8063705563545227,0.7627645134925842,293.1333312988281,297.1499938964844,293.1499938964844,0.1224452182650566,-14127.4541015625,304.1512145996094,0.4985041916370392,0.1061145961284637,0.5090276002883911,281.1900329589844,291.1499938964844,258.1800537109375,256.8969116210937,279.15509033203125,293.14532470703125,281.1900939941406,1.0,0.5851895809173584,0.5603801012039185,0.5603801012039185,1.0,1.0,-2.80010199546814,1.12077534198761,1.6793266534805298,0.4905111789703369,0.0,0.0,1.0,219.5438537597656,227.0,-0.2556748390197754,-5737.36865234375,2296.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,296.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284216344356537,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303316385019,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461100,293.198486328125,297.1499938964844,293.1499938964844,0.6262480616569519,-9703.48046875,304.1769714355469,0.7726002931594849,0.3815549314022064,0.3492485284805298,293.1531982421875,297.1499938964844,293.1499938964844,0.5130323767662048,-8822.451171875,304.16436767578125,0.7368451952934265,0.3285618722438812,0.3177122473716736,293.06365966796875,297.1499938964844,293.1499938964844,1.0,-10781.8056640625,304.0057983398437,0.8706249594688416,0.5546894073486328,0.3909738957881927,292.8143920898437,297.1499938964844,293.1499938964844,1.0,-18189.044921875,300.83123779296875,0.9900364279747008,0.8099675178527832,0.7662171721458435,293.1365051269531,297.1499938964844,293.1499938964844,0.1220089867711067,-14088.021484375,304.1517639160156,0.4970621764659881,0.1057028844952583,0.5076135993003845,281.1907958984375,291.1499938964844,258.19000244140625,256.90350341796875,279.15594482421875,293.149658203125,281.1908569335937,1.0,0.5861704349517822,0.5607436895370483,0.5607436895370483,1.0,1.0,-2.7995355129241943,1.12100088596344,1.6785346269607544,0.4908417761325836,0.0,0.0,1.0,221.3289794921875,227.0,0.8511745929718018,-5737.31640625,2303.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,296.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128410667181015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303205062868,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461160,293.2047119140625,297.1499938964844,293.1499938964844,0.6226004362106323,-9660.4921875,304.1786804199219,0.7700633406639099,0.3797136545181274,0.3476927280426025,293.16021728515625,297.1499938964844,293.1499938964844,0.510487973690033,-8788.6533203125,304.1663818359375,0.7347556948661804,0.3271439671516418,0.3164833784103393,293.069091796875,297.1499938964844,293.1499938964844,1.0,-10783.205078125,304.004150390625,0.8691504001617432,0.554714024066925,0.3910715878009796,292.81805419921875,297.1499938964844,293.1499938964844,1.0,-18232.64453125,300.7926025390625,0.9898039698600768,0.8134980201721191,0.7696117162704468,293.1396484375,297.1499938964844,293.1499938964844,0.1215186715126037,-14043.712890625,304.15234375,0.4955754578113556,0.1052562966942787,0.5060299634933472,281.1918029785156,291.1499938964844,258.2008972167969,256.9110107421875,279.1567077636719,293.15350341796875,281.19189453125,1.0,0.58708655834198,0.5611354112625122,0.5611354112625122,1.0,1.0,-2.798483371734619,1.1210485696792605,1.6774349212646484,0.4910959303379059,0.0,0.0,1.0,223.1015625,230.0,1.7993446588516235,-5737.169921875,2310.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,296.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283981949090957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303078461205,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461220,293.2165832519531,297.1499938964844,293.1499938964844,0.6150018572807312,-9571.1064453125,304.1817626953125,0.7650002241134644,0.3759205937385559,0.3444755375385284,293.1737670898437,297.1499938964844,293.1499938964844,0.5049744248390198,-8715.685546875,304.17010498046875,0.7305096983909607,0.3241314589977264,0.3138471245765686,293.0799865722656,297.1499938964844,293.1499938964844,1.0,-10783.123046875,304.0043640136719,0.8661588430404663,0.5545554161071777,0.3911164999008178,292.82568359375,297.1499938964844,293.1499938964844,1.0,-18316.501953125,300.71826171875,0.989303708076477,0.8203607201576233,0.7762128710746765,293.145751953125,297.1499938964844,293.1499938964844,0.1204034909605979,-13942.93359375,304.1534118652344,0.4925005435943603,0.1042760163545608,0.5024423599243164,281.19464111328125,291.1499938964844,258.2252197265625,256.9286193847656,279.1580810546875,293.1607360839844,281.1947631835937,1.0,0.5887424945831299,0.5620154142379761,0.5620154142379761,1.0,1.0,-2.795125722885132,1.1207104921340942,1.6744153499603271,0.4914312660694122,0.0,0.0,1.0,226.5968475341797,233.0,3.449467420578003,-5736.595703125,2321.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,296.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283691674470901,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302783930441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461280,293.2165832519531,297.1499938964844,293.1499938964844,0.6150018572807312,-9571.1064453125,304.1817626953125,0.7650002241134644,0.3759205937385559,0.3444755375385284,293.1737670898437,297.1499938964844,293.1499938964844,0.5049744248390198,-8715.685546875,304.17010498046875,0.7305096983909607,0.3241314589977264,0.3138471245765686,293.0799865722656,297.1499938964844,293.1499938964844,1.0,-10783.123046875,304.0043640136719,0.8661588430404663,0.5545554161071777,0.3911164999008178,292.82568359375,297.1499938964844,293.1499938964844,1.0,-18316.501953125,300.71826171875,0.989303708076477,0.8203607201576233,0.7762128710746765,293.145751953125,297.1499938964844,293.1499938964844,0.1204034909605979,-13942.93359375,304.1534118652344,0.4925005435943603,0.1042760163545608,0.5024423599243164,281.19464111328125,291.1499938964844,258.2252197265625,256.9286193847656,279.1580810546875,293.1607360839844,281.1947631835937,1.0,0.5887424945831299,0.5620154142379761,0.5620154142379761,1.0,1.0,-2.795125722885132,1.1207104921340942,1.6744153499603271,0.4914312660694122,0.0,0.0,1.0,226.5968475341797,233.0,3.449467420578003,-5736.595703125,2321.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,296.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283691674470901,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302783930441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461340,293.22760009765625,297.1499938964844,293.1499938964844,0.6070536971092224,-9477.7275390625,304.1844177246094,0.7599769234657288,0.3719949722290039,0.341135561466217,293.1866760253906,297.1499938964844,293.1499938964844,0.4989767670631408,-8636.5732421875,304.1733703613281,0.7261848449707031,0.3209133744239807,0.3110086619853973,293.0907592773437,297.1499938964844,293.1499938964844,1.0,-10779.5771484375,304.0087280273437,0.8631359338760376,0.554143488407135,0.3909810185432434,292.8334655761719,297.1499938964844,293.1499938964844,1.0,-18396.396484375,300.6474914550781,0.9887757301330566,0.8270013332366943,0.7825944423675537,293.1515808105469,297.1499938964844,293.1499938964844,0.1191402822732925,-13828.6806640625,304.1543884277344,0.4893084466457367,0.1031990945339202,0.4983920753002167,281.19842529296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1593933105469,293.167724609375,281.1985778808594,1.0,0.5901913642883301,0.5630214810371399,0.5630214810371399,1.0,1.0,-2.7903406620025635,1.1198983192443848,1.6704423427581787,0.4915864765644073,0.0,0.0,1.0,230.02215576171875,236.0,4.864509582519531,-5735.6982421875,2329.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,296.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283352822065353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302440068684,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461400,293.22760009765625,297.1499938964844,293.1499938964844,0.6070536971092224,-9477.7275390625,304.1844177246094,0.7599769234657288,0.3719949722290039,0.341135561466217,293.1866760253906,297.1499938964844,293.1499938964844,0.4989767670631408,-8636.5732421875,304.1733703613281,0.7261848449707031,0.3209133744239807,0.3110086619853973,293.0907592773437,297.1499938964844,293.1499938964844,1.0,-10779.5771484375,304.0087280273437,0.8631359338760376,0.554143488407135,0.3909810185432434,292.8334655761719,297.1499938964844,293.1499938964844,1.0,-18396.396484375,300.6474914550781,0.9887757301330566,0.8270013332366943,0.7825944423675537,293.1515808105469,297.1499938964844,293.1499938964844,0.1191402822732925,-13828.6806640625,304.1543884277344,0.4893084466457367,0.1031990945339202,0.4983920753002167,281.19842529296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1593933105469,293.167724609375,281.1985778808594,1.0,0.5901913642883301,0.5630214810371399,0.5630214810371399,1.0,1.0,-2.7903406620025635,1.1198983192443848,1.6704423427581787,0.4915864765644073,0.0,0.0,1.0,230.02215576171875,236.0,4.864509582519531,-5735.6982421875,2329.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,296.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283352822065353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302440068684,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461460,293.23785400390625,297.1499938964844,293.1499938964844,0.5988019108772278,-9380.7763671875,304.1866760253906,0.7550023198127747,0.3679474592208862,0.3376838862895965,293.1988525390625,297.1499938964844,293.1499938964844,0.4925585985183716,-8552.0380859375,304.17626953125,0.7217575907707214,0.3175094127655029,0.3079907894134521,293.1013488769531,297.1499938964844,293.1499938964844,1.0,-10772.8681640625,304.01690673828125,0.8600903749465942,0.5534959435462952,0.390679657459259,292.8411865234375,297.1499938964844,293.1499938964844,1.0,-18472.8984375,300.5797424316406,0.9882292151451112,0.8334495425224304,0.788790225982666,293.1571044921875,297.1499938964844,293.1499938964844,0.1177575960755348,-13703.43359375,304.1552124023437,0.4859897792339325,0.1020424365997314,0.4939643740653991,281.2030334472656,291.1499938964844,258.283447265625,256.9733581542969,279.1605834960937,293.1744384765625,281.2032165527344,1.0,0.5914630889892578,0.5641427636146545,0.5641427636146545,1.0,1.0,-2.7843291759490967,1.118681788444519,1.665647268295288,0.4915877878665924,0.0,0.0,1.0,233.38638305664065,239.0,6.062644958496094,-5734.5244140625,2335.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564025878906,296.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282971650362014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302053133258,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461520,293.23785400390625,297.1499938964844,293.1499938964844,0.5988019108772278,-9380.7763671875,304.1866760253906,0.7550023198127747,0.3679474592208862,0.3376838862895965,293.1988525390625,297.1499938964844,293.1499938964844,0.4925585985183716,-8552.0380859375,304.17626953125,0.7217575907707214,0.3175094127655029,0.3079907894134521,293.1013488769531,297.1499938964844,293.1499938964844,1.0,-10772.8681640625,304.01690673828125,0.8600903749465942,0.5534959435462952,0.390679657459259,292.8411865234375,297.1499938964844,293.1499938964844,1.0,-18472.8984375,300.5797424316406,0.9882292151451112,0.8334495425224304,0.788790225982666,293.1571044921875,297.1499938964844,293.1499938964844,0.1177575960755348,-13703.43359375,304.1552124023437,0.4859897792339325,0.1020424365997314,0.4939643740653991,281.2030334472656,291.1499938964844,258.283447265625,256.9733581542969,279.1605834960937,293.1744384765625,281.2032165527344,1.0,0.5914630889892578,0.5641427636146545,0.5641427636146545,1.0,1.0,-2.7843291759490967,1.118681788444519,1.665647268295288,0.4915877878665924,0.0,0.0,1.0,233.38638305664065,239.0,6.062644958496094,-5734.5244140625,2335.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564025878906,296.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282971650362014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302053133258,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461580,293.24737548828125,297.1499938964844,293.1499938964844,0.5902817845344543,-9280.5625,304.1886291503906,0.7500763535499573,0.3637868762016296,0.3341287672519684,293.2103881835937,297.1499938964844,293.1499938964844,0.4857596158981323,-8462.48828125,304.1788330078125,0.7171762585639954,0.3139304518699646,0.3048054873943329,293.1117248535156,297.1499938964844,293.1499938964844,1.0,-10763.166015625,304.0286865234375,0.8570207953453064,0.5526229739189148,0.3902206718921661,292.8488464355469,297.1499938964844,293.1499938964844,1.0,-18546.318359375,300.5147399902344,0.9876625537872314,0.839719831943512,0.7948166728019714,293.1622314453125,297.1499938964844,293.1499938964844,0.1162751391530036,-13568.87109375,304.15594482421875,0.4825063943862915,0.1008173301815986,0.4892168343067169,281.2083435058594,291.1499938964844,258.3168029785156,257.0000305175781,279.1617126464844,293.1808166503906,281.20855712890625,1.0,0.592581033706665,0.565370500087738,0.565370500087738,1.0,1.0,-2.777214765548706,1.117099404335022,1.6601152420043943,0.491446852684021,0.0,0.0,1.0,236.7027130126953,242.0,7.108626842498779,-5733.1015625,2338.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,296.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282553374767303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301628508372,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461640,293.24737548828125,297.1499938964844,293.1499938964844,0.5902817845344543,-9280.5625,304.1886291503906,0.7500763535499573,0.3637868762016296,0.3341287672519684,293.2103881835937,297.1499938964844,293.1499938964844,0.4857596158981323,-8462.48828125,304.1788330078125,0.7171762585639954,0.3139304518699646,0.3048054873943329,293.1117248535156,297.1499938964844,293.1499938964844,1.0,-10763.166015625,304.0286865234375,0.8570207953453064,0.5526229739189148,0.3902206718921661,292.8488464355469,297.1499938964844,293.1499938964844,1.0,-18546.318359375,300.5147399902344,0.9876625537872314,0.839719831943512,0.7948166728019714,293.1622314453125,297.1499938964844,293.1499938964844,0.1162751391530036,-13568.87109375,304.15594482421875,0.4825063943862915,0.1008173301815986,0.4892168343067169,281.2083435058594,291.1499938964844,258.3168029785156,257.0000305175781,279.1617126464844,293.1808166503906,281.20855712890625,1.0,0.592581033706665,0.565370500087738,0.565370500087738,1.0,1.0,-2.777214765548706,1.117099404335022,1.6601152420043943,0.491446852684021,0.0,0.0,1.0,236.7027130126953,242.0,7.108626842498779,-5733.1015625,2338.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,296.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282553374767303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301628508372,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461700,293.2518920898437,297.1499938964844,293.1499938964844,0.5859279036521912,-9229.2861328125,304.18951416015625,0.7476300597190857,0.3616656363010406,0.3323138058185577,293.2159118652344,297.1499938964844,293.1499938964844,0.4822224080562591,-8415.8681640625,304.17999267578125,0.71480393409729,0.3120759427547455,0.3031508028507232,293.1168212890625,297.1499938964844,293.1499938964844,1.0,-10757.1923828125,304.035888671875,0.8554748296737671,0.5521014928817749,0.3899319767951965,292.8526306152344,297.1499938964844,293.1499938964844,1.0,-18581.90625,300.4832458496094,0.98736971616745,0.8427884578704834,0.7977672815322876,293.1646728515625,297.1499938964844,293.1499938964844,0.1154999807476997,-13498.380859375,304.1562805175781,0.480682760477066,0.100180983543396,0.4867328107357025,281.21124267578125,291.1499938964844,258.3344421386719,257.0143127441406,279.1622314453125,293.18389892578125,281.21148681640625,1.0,0.5930863618850708,0.5660226345062256,0.5660226345062256,1.0,1.0,-2.773258924484253,1.1161739826202393,1.6570849418640137,0.491322785615921,0.0,0.0,1.0,238.3461303710937,242.0,7.588196277618408,-5732.30078125,2339.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,296.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282331198453903,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301403244724,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
