time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2562255859375,297.1499938964844,293.1499938964844,0.5815219283103943,-9177.3369140625,304.1903381347656,0.745195746421814,0.3595209419727325,0.3304772078990936,293.2213134765625,297.1499938964844,293.1499938964844,0.4786056280136108,-8368.1572265625,304.1811218261719,0.7123644948005676,0.3101827800273895,0.3014593124389648,293.12188720703125,297.1499938964844,293.1499938964844,1.0,-10750.544921875,304.0439453125,0.8539233207702637,0.5515287518501282,0.3896076679229736,292.8563842773437,297.1499938964844,293.1499938964844,1.0,-18616.814453125,300.4523620605469,0.9870710968971252,0.8458169102668762,0.8006802797317505,293.16705322265625,297.1499938964844,293.1499938964844,0.1147061139345169,-13426.0888671875,304.1565856933594,0.4787933230400085,0.0995310917496681,0.4841868281364441,281.2143249511719,291.1499938964844,258.3526611328125,257.0292053222656,279.1627197265625,293.1869201660156,281.2145690917969,1.0,0.5935612916946411,0.5666979551315308,0.5666979551315308,1.0,1.0,-2.769070625305176,1.115169882774353,1.6539008617401123,0.4911665022373199,0.0,0.0,1.0,239.98211669921875,245.0,8.05240249633789,-5731.4453125,2340.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,296.2773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282101720571518,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301170268561,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461820,293.2644348144531,297.1499938964844,293.1499938964844,0.5725582838058472,-9071.44140625,304.1918334960937,0.740356981754303,0.3551614880561828,0.3267399668693542,293.23162841796875,297.1499938964844,293.1499938964844,0.4711307883262634,-8269.390625,304.1831970214844,0.7072290182113647,0.3062775731086731,0.2979629933834076,293.1318054199219,297.1499938964844,293.1499938964844,1.0,-10735.126953125,304.06256103515625,0.8507979512214661,0.5502220988273621,0.3888472318649292,292.8638000488281,297.1499938964844,293.1499938964844,1.0,-18684.533203125,300.3924255371094,0.9864522218704224,0.8517470955848694,0.8063877820968628,293.1715087890625,297.1499938964844,293.1499938964844,0.1130632013082504,-13276.138671875,304.1571044921875,0.4747604429721832,0.0981910750269889,0.4789103269577026,281.2209167480469,291.1499938964844,258.3907470703125,257.0606689453125,279.1636962890625,293.19268798828125,281.22119140625,1.0,0.5944201350212097,0.5681177973747253,0.5681177973747253,1.0,1.0,-2.759982109069824,1.1129168272018433,1.6470654010772705,0.4907518327236175,0.0,0.0,1.0,243.2340087890625,248.0,8.939972877502441,-5729.57421875,2339.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,296.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281620413064956,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300681760767,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461880,293.2644348144531,297.1499938964844,293.1499938964844,0.5725582838058472,-9071.44140625,304.1918334960937,0.740356981754303,0.3551614880561828,0.3267399668693542,293.23162841796875,297.1499938964844,293.1499938964844,0.4711307883262634,-8269.390625,304.1831970214844,0.7072290182113647,0.3062775731086731,0.2979629933834076,293.1318054199219,297.1499938964844,293.1499938964844,1.0,-10735.126953125,304.06256103515625,0.8507979512214661,0.5502220988273621,0.3888472318649292,292.8638000488281,297.1499938964844,293.1499938964844,1.0,-18684.533203125,300.3924255371094,0.9864522218704224,0.8517470955848694,0.8063877820968628,293.1715087890625,297.1499938964844,293.1499938964844,0.1130632013082504,-13276.138671875,304.1571044921875,0.4747604429721832,0.0981910750269889,0.4789103269577026,281.2209167480469,291.1499938964844,258.3907470703125,257.0606689453125,279.1636962890625,293.19268798828125,281.22119140625,1.0,0.5944201350212097,0.5681177973747253,0.5681177973747253,1.0,1.0,-2.759982109069824,1.1129168272018433,1.6470654010772705,0.4907518327236175,0.0,0.0,1.0,243.2340087890625,248.0,8.939972877502441,-5729.57421875,2339.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,296.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281620413064956,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300681760767,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
461940,293.27203369140625,297.1499938964844,293.1499938964844,0.5634179711341858,-8963.1357421875,304.193115234375,0.7355502247810364,0.3507177233695984,0.3229251801967621,293.2414245605469,297.1499938964844,293.1499938964844,0.4633579552173614,-8166.40380859375,304.18505859375,0.7018870115280151,0.3022218644618988,0.2943231761455536,293.1415405273437,297.1499938964844,293.1499938964844,1.0,-10716.9443359375,304.08447265625,0.8476433157920837,0.5487055778503418,0.387941300868988,292.8711242675781,297.1499938964844,293.1499938964844,1.0,-18749.533203125,300.3349304199219,0.9858031272888184,0.8575102090835571,0.8119395971298218,293.1756591796875,297.1499938964844,293.1499938964844,0.1113547086715698,-13119.6884765625,304.1575927734375,0.4702811539173126,0.096802033483982,0.4734100699424743,281.22808837890625,291.1499938964844,258.4308166503906,257.0941772460937,279.16461181640625,293.1982116699219,281.2283935546875,1.0,0.5951674580574036,0.5696247816085815,0.5696247816085815,1.0,1.0,-2.74999737739563,1.1103500127792358,1.639647364616394,0.4902024269104004,0.0,0.0,1.0,246.46372985839844,236.0,9.784279823303224,-5727.4990234375,2337.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,296.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281110346317291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300164149142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462000,293.27203369140625,297.1499938964844,293.1499938964844,0.5634179711341858,-8963.1357421875,304.193115234375,0.7355502247810364,0.3507177233695984,0.3229251801967621,293.2414245605469,297.1499938964844,293.1499938964844,0.4633579552173614,-8166.40380859375,304.18505859375,0.7018870115280151,0.3022218644618988,0.2943231761455536,293.1415405273437,297.1499938964844,293.1499938964844,1.0,-10716.9443359375,304.08447265625,0.8476433157920837,0.5487055778503418,0.387941300868988,292.8711242675781,297.1499938964844,293.1499938964844,1.0,-18749.533203125,300.3349304199219,0.9858031272888184,0.8575102090835571,0.8119395971298218,293.1756591796875,297.1499938964844,293.1499938964844,0.1113547086715698,-13119.6884765625,304.1575927734375,0.4702811539173126,0.096802033483982,0.4734100699424743,281.22808837890625,291.1499938964844,258.4308166503906,257.0941772460937,279.16461181640625,293.1982116699219,281.2283935546875,1.0,0.5951674580574036,0.5696247816085815,0.5696247816085815,1.0,1.0,-2.74999737739563,1.1103500127792358,1.639647364616394,0.4902024269104004,0.0,0.0,1.0,246.46372985839844,236.0,9.784279823303224,-5727.4990234375,2337.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,296.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281110346317291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300164149142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462060,293.2787780761719,297.1499938964844,293.1499938964844,0.5536750555038452,-8846.8076171875,304.1949768066406,0.7342761158943176,0.3462589681148529,0.3188336789608001,293.2504577636719,297.1499938964844,293.1499938964844,0.4548648595809936,-8053.08642578125,304.1875305175781,0.7002628445625305,0.2980717420578003,0.2903222143650055,293.1510009765625,297.1499938964844,293.1499938964844,1.0,-10692.5830078125,304.1137390136719,0.848725438117981,0.5470029711723328,0.3867155015468597,292.8783569335937,297.1499938964844,293.1499938964844,1.0,-18808.271484375,300.28302001953125,0.9894484281539916,0.8631083965301514,0.8170871138572693,293.1792907714844,297.1499938964844,293.1499938964844,0.1092695668339729,-12927.6103515625,304.1585388183594,0.4686060845851898,0.0954190641641616,0.4666432738304138,281.23687744140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1658020019531,293.20318603515625,281.2372741699219,1.0,0.5914183259010315,0.5712658166885376,0.5712658166885376,1.0,1.0,-2.736856460571289,1.106506109237671,1.6303503513336182,0.48909392952919,0.0,0.0,1.0,243.1861114501953,224.0,11.842177391052246,-5724.69775390625,2300.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,296.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280567348003387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299613068113,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462120,293.2787780761719,297.1499938964844,293.1499938964844,0.5536750555038452,-8846.8076171875,304.1949768066406,0.7342761158943176,0.3462589681148529,0.3188336789608001,293.2504577636719,297.1499938964844,293.1499938964844,0.4548648595809936,-8053.08642578125,304.1875305175781,0.7002628445625305,0.2980717420578003,0.2903222143650055,293.1510009765625,297.1499938964844,293.1499938964844,1.0,-10692.5830078125,304.1137390136719,0.848725438117981,0.5470029711723328,0.3867155015468597,292.8783569335937,297.1499938964844,293.1499938964844,1.0,-18808.271484375,300.28302001953125,0.9894484281539916,0.8631083965301514,0.8170871138572693,293.1792907714844,297.1499938964844,293.1499938964844,0.1092695668339729,-12927.6103515625,304.1585388183594,0.4686060845851898,0.0954190641641616,0.4666432738304138,281.23687744140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1658020019531,293.20318603515625,281.2372741699219,1.0,0.5914183259010315,0.5712658166885376,0.5712658166885376,1.0,1.0,-2.736856460571289,1.106506109237671,1.6303503513336182,0.48909392952919,0.0,0.0,1.0,243.1861114501953,224.0,11.842177391052246,-5724.69775390625,2300.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,296.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280567348003387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299613068113,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462180,293.28448486328125,297.1499938964844,293.1499938964844,0.5436574816703796,-8726.7861328125,304.1966857910156,0.7351917028427124,0.3418367505073547,0.3146288692951202,293.25860595703125,297.1499938964844,293.1499938964844,0.4459485411643982,-7933.6826171875,304.1898803710937,0.7009392380714417,0.2938720881938934,0.2861193418502807,293.1601257324219,297.1499938964844,293.1499938964844,0.999289572238922,-10661.591796875,304.14532470703125,0.8524346351623535,0.5451273322105408,0.3852533400058746,292.8856506347656,297.1499938964844,293.1499938964844,1.0,-18861.904296875,300.2356872558594,0.995397925376892,0.8685131669044495,0.8219088315963745,293.18218994140625,297.1499938964844,293.1499938964844,0.1070353537797927,-12720.9306640625,304.159423828125,0.4689839482307434,0.094087116420269,0.4593758583068847,281.24713134765625,291.1499938964844,258.51580810546875,257.1664123535156,279.16680908203125,293.2074890136719,281.24755859375,1.0,0.5854371190071106,0.5730013847351074,0.5730013847351074,1.0,1.0,-2.7220571041107178,1.1020079851150513,1.620049238204956,0.4876517355442047,0.0,0.0,1.0,236.03448486328125,212.0,13.697105407714844,-5721.58251953125,2241.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,296.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279970109462738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299006835324,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462240,293.28448486328125,297.1499938964844,293.1499938964844,0.5436574816703796,-8726.7861328125,304.1966857910156,0.7351917028427124,0.3418367505073547,0.3146288692951202,293.25860595703125,297.1499938964844,293.1499938964844,0.4459485411643982,-7933.6826171875,304.1898803710937,0.7009392380714417,0.2938720881938934,0.2861193418502807,293.1601257324219,297.1499938964844,293.1499938964844,0.999289572238922,-10661.591796875,304.14532470703125,0.8524346351623535,0.5451273322105408,0.3852533400058746,292.8856506347656,297.1499938964844,293.1499938964844,1.0,-18861.904296875,300.2356872558594,0.995397925376892,0.8685131669044495,0.8219088315963745,293.18218994140625,297.1499938964844,293.1499938964844,0.1070353537797927,-12720.9306640625,304.159423828125,0.4689839482307434,0.094087116420269,0.4593758583068847,281.24713134765625,291.1499938964844,258.51580810546875,257.1664123535156,279.16680908203125,293.2074890136719,281.24755859375,1.0,0.5854371190071106,0.5730013847351074,0.5730013847351074,1.0,1.0,-2.7220571041107178,1.1020079851150513,1.620049238204956,0.4876517355442047,0.0,0.0,1.0,236.03448486328125,212.0,13.697105407714844,-5721.58251953125,2241.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,296.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279970109462738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299006835324,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462300,293.2870178222656,297.1499938964844,293.1499938964844,0.538600742816925,-8666.064453125,304.1973876953125,0.736165463924408,0.3396360874176025,0.3125065267086029,293.26239013671875,297.1499938964844,293.1499938964844,0.4413901269435882,-7872.48388671875,304.19091796875,0.7018083930015564,0.2917540371417999,0.2839690148830414,293.1640625,297.1499938964844,293.1499938964844,0.9970986843109132,-10640.2880859375,304.150146484375,0.8549470901489258,0.5442245006561279,0.3844885528087616,292.8893127441406,297.1499938964844,293.1499938964844,1.0,-18885.125,300.21514892578125,0.9987035393714904,0.8711423277854919,0.8240504860877991,293.18341064453125,297.1499938964844,293.1499938964844,0.1058988645672798,-12615.453125,304.1597595214844,0.4696669578552246,0.0934382230043411,0.4556716680526733,281.2525939941406,291.1499938964844,258.53790283203125,257.1853942871094,279.1673278808594,293.2094116210937,281.2530517578125,1.0,0.5818988680839539,0.5739043354988098,0.5739043354988098,1.0,1.0,-2.7141153812408447,1.0995397567749023,1.6145756244659424,0.4868437647819519,0.0,0.0,1.0,231.64569091796875,212.0,14.483807563781738,-5719.91015625,2208.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,296.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279647499322891,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298679562751,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462360,293.28924560546875,297.1499938964844,293.1499938964844,0.5335608124732971,-8605.4912109375,304.19793701171875,0.7368229031562805,0.3374631404876709,0.3104218542575836,293.265869140625,297.1499938964844,293.1499938964844,0.4368248581886291,-7811.11669921875,304.1917724609375,0.7023189067840576,0.2896483540534973,0.2818421423435211,293.1673278808594,297.1499938964844,293.1499938964844,0.9948059916496276,-10619.265625,304.1542663574219,0.8571174144744873,0.5434059500694275,0.3837926089763641,292.8931884765625,297.1499938964844,293.1499938964844,1.0,-18839.947265625,300.2537536621094,0.9990000128746032,0.8736804127693176,0.8206717371940613,293.18438720703125,297.1499938964844,293.1499938964844,0.1048139706254005,-12514.4931640625,304.1599426269531,0.4700961112976074,0.0928234532475471,0.4521777331829071,281.2601623535156,291.1499938964844,258.56024169921875,257.20465087890625,279.16925048828125,293.2119140625,281.2609558105469,1.0,0.5778412222862244,0.5750049948692322,0.5750049948692322,1.0,1.0,-2.699981451034546,1.094480037689209,1.6055015325546265,0.4850076138973236,0.0,0.0,1.0,227.6650848388672,200.0,18.59624481201172,-5716.6689453125,2166.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,296.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279305070638656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298332063015,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462420,293.2933654785156,297.1499938964844,293.1499938964844,0.5232921838760376,-8481.5693359375,304.1990661621094,0.7382266521453857,0.3331023156642914,0.306279182434082,293.2723999023437,297.1499938964844,293.1499938964844,0.4274781346321106,-7684.94873046875,304.19342041015625,0.7033941745758057,0.285386323928833,0.2775804102420807,293.1729431152344,297.1499938964844,293.1499938964844,0.9897352457046508,-10574.7568359375,304.1612548828125,0.861693799495697,0.5418275594711304,0.382496565580368,292.90411376953125,297.1499938964844,293.1499938964844,1.0,-18631.736328125,300.4389953613281,0.9990000128746032,0.877981424331665,0.8048149347305298,293.1861572265625,297.1499938964844,293.1499938964844,0.1026645377278328,-12313.2001953125,304.16021728515625,0.4710994660854339,0.0915909260511398,0.4453983902931213,281.2852783203125,291.1499938964844,258.6056213378906,257.2439880371094,279.17364501953125,293.218017578125,281.28643798828125,1.0,0.5683363080024719,0.5775970220565796,0.5775970220565796,1.0,1.0,-2.661134958267212,1.0800849199295044,1.581050157546997,0.4790348708629608,0.0,0.0,1.0,219.3756256103516,188.0,31.24085807800293,-5707.927734375,2066.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,296.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278459429740905,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297473936574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462480,293.2933654785156,297.1499938964844,293.1499938964844,0.5232921838760376,-8481.5693359375,304.1990661621094,0.7382266521453857,0.3331023156642914,0.306279182434082,293.2723999023437,297.1499938964844,293.1499938964844,0.4274781346321106,-7684.94873046875,304.19342041015625,0.7033941745758057,0.285386323928833,0.2775804102420807,293.1729431152344,297.1499938964844,293.1499938964844,0.9897352457046508,-10574.7568359375,304.1612548828125,0.861693799495697,0.5418275594711304,0.382496565580368,292.90411376953125,297.1499938964844,293.1499938964844,1.0,-18631.736328125,300.4389953613281,0.9990000128746032,0.877981424331665,0.8048149347305298,293.1861572265625,297.1499938964844,293.1499938964844,0.1026645377278328,-12313.2001953125,304.16021728515625,0.4710994660854339,0.0915909260511398,0.4453983902931213,281.2852783203125,291.1499938964844,258.6056213378906,257.2439880371094,279.17364501953125,293.218017578125,281.28643798828125,1.0,0.5683363080024719,0.5775970220565796,0.5775970220565796,1.0,1.0,-2.661134958267212,1.0800849199295044,1.581050157546997,0.4790348708629608,0.0,0.0,1.0,219.3756256103516,188.0,31.24085807800293,-5707.927734375,2066.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,296.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278459429740905,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297473936574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462540,293.2971496582031,297.1499938964844,293.1499938964844,0.512772798538208,-8353.90625,304.2002258300781,0.740419864654541,0.3287024796009063,0.3020602166652679,293.2786560058594,297.1499938964844,293.1499938964844,0.4177972376346588,-7553.4833984375,304.195068359375,0.7052351236343384,0.2810174226760864,0.2731799185276031,293.177978515625,297.1499938964844,293.1499938964844,0.9840270280838012,-10526.431640625,304.1669921875,0.8674168586730957,0.5402252674102783,0.3811672627925873,292.91802978515625,297.1499938964844,293.1499938964844,1.0,-18382.7421875,300.66070556640625,0.9990000128746032,0.8813930153846741,0.7862064838409424,293.1880798339844,297.1499938964844,293.1499938964844,0.1003690809011459,-12096.865234375,304.16064453125,0.4726296663284302,0.0902886018157005,0.4381554722785949,281.31561279296875,291.1499938964844,258.6517028808594,257.2841796875,279.1771545410156,293.22412109375,281.31695556640625,1.0,0.557594358921051,0.5804959535598755,0.5804959535598755,1.0,1.0,-2.618119716644287,1.0640463829040527,1.554073452949524,0.4723087251186371,0.0,0.0,1.0,209.9576416015625,176.0,39.7566032409668,-5698.50341796875,1956.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,296.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277286410331726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296283444389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462600,293.2971496582031,297.1499938964844,293.1499938964844,0.512772798538208,-8353.90625,304.2002258300781,0.740419864654541,0.3287024796009063,0.3020602166652679,293.2786560058594,297.1499938964844,293.1499938964844,0.4177972376346588,-7553.4833984375,304.195068359375,0.7052351236343384,0.2810174226760864,0.2731799185276031,293.177978515625,297.1499938964844,293.1499938964844,0.9840270280838012,-10526.431640625,304.1669921875,0.8674168586730957,0.5402252674102783,0.3811672627925873,292.91802978515625,297.1499938964844,293.1499938964844,1.0,-18382.7421875,300.66070556640625,0.9990000128746032,0.8813930153846741,0.7862064838409424,293.1880798339844,297.1499938964844,293.1499938964844,0.1003690809011459,-12096.865234375,304.16064453125,0.4726296663284302,0.0902886018157005,0.4381554722785949,281.31561279296875,291.1499938964844,258.6517028808594,257.2841796875,279.1771545410156,293.22412109375,281.31695556640625,1.0,0.557594358921051,0.5804959535598755,0.5804959535598755,1.0,1.0,-2.618119716644287,1.0640463829040527,1.554073452949524,0.4723087251186371,0.0,0.0,1.0,209.9576416015625,176.0,39.7566032409668,-5698.50341796875,1956.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,296.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277286410331726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296283444389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462660,293.30047607421875,297.1499938964844,293.1499938964844,0.5021358132362366,-8224.173828125,304.2012023925781,0.7432950735092163,0.3242972791194916,0.2978067398071289,293.2845153808594,297.1499938964844,293.1499938964844,0.4078833162784576,-7418.07177734375,304.1965637207031,0.707695722579956,0.2765660881996155,0.2686712443828583,293.1825256347656,297.1499938964844,293.1499938964844,0.9777971506118774,-10474.9365234375,304.17169189453125,0.8741347789764404,0.5385934710502625,0.3797996640205383,292.9332580566406,297.1499938964844,293.1499938964844,1.0,-18101.328125,300.9112854003906,0.9990000128746032,0.8841835260391235,0.7656074166297913,293.1899719238281,297.1499938964844,293.1499938964844,0.0979635119438171,-11868.921875,304.1611022949219,0.4745320081710815,0.0889358818531036,0.4305422306060791,281.3497009277344,291.1499938964844,258.6982116699219,257.3249816894531,279.1800842285156,293.2301330566406,281.3512268066406,1.0,0.5459461808204651,0.5836554169654846,0.5836554169654846,1.0,1.0,-2.572050809860229,1.0467759370803833,1.5252748727798462,0.4650048613548279,0.0,0.0,1.0,199.8299102783203,164.0,45.84697341918945,-5688.4677734375,1842.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,296.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275739818811416,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294713729294,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462720,293.30047607421875,297.1499938964844,293.1499938964844,0.5021358132362366,-8224.173828125,304.2012023925781,0.7432950735092163,0.3242972791194916,0.2978067398071289,293.2845153808594,297.1499938964844,293.1499938964844,0.4078833162784576,-7418.07177734375,304.1965637207031,0.707695722579956,0.2765660881996155,0.2686712443828583,293.1825256347656,297.1499938964844,293.1499938964844,0.9777971506118774,-10474.9365234375,304.17169189453125,0.8741347789764404,0.5385934710502625,0.3797996640205383,292.9332580566406,297.1499938964844,293.1499938964844,1.0,-18101.328125,300.9112854003906,0.9990000128746032,0.8841835260391235,0.7656074166297913,293.1899719238281,297.1499938964844,293.1499938964844,0.0979635119438171,-11868.921875,304.1611022949219,0.4745320081710815,0.0889358818531036,0.4305422306060791,281.3497009277344,291.1499938964844,258.6982116699219,257.3249816894531,279.1800842285156,293.2301330566406,281.3512268066406,1.0,0.5459461808204651,0.5836554169654846,0.5836554169654846,1.0,1.0,-2.572050809860229,1.0467759370803833,1.5252748727798462,0.4650048613548279,0.0,0.0,1.0,199.8299102783203,164.0,45.84697341918945,-5688.4677734375,1842.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,296.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275739818811416,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294713729294,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462780,293.3033752441406,297.1499938964844,293.1499938964844,0.4914593994617462,-8093.3046875,304.2019348144531,0.7468118071556091,0.3198989927768707,0.2935425043106079,293.2900085449219,297.1499938964844,293.1499938964844,0.3978103101253509,-7279.66064453125,304.19781494140625,0.7106752395629883,0.2720454335212707,0.2640790641307831,293.1866455078125,297.1499938964844,293.1499938964844,0.9711465835571288,-10420.8505859375,304.1755065917969,0.8817842602729797,0.5369312167167664,0.3783997297286987,292.9486694335937,297.1499938964844,293.1499938964844,1.0,-17791.693359375,301.1868896484375,0.9990000128746032,0.8865435719490051,0.7434548139572144,293.1918029785156,297.1499938964844,293.1499938964844,0.0954901129007339,-11633.6455078125,304.1615295410156,0.4767539799213409,0.0875527337193489,0.4226978123188019,281.3868713378906,291.1499938964844,258.744873046875,257.3661804199219,279.1825866699219,293.23602294921875,281.3885498046875,1.0,0.5336064696311951,0.5870440602302551,0.5870440602302551,1.0,1.0,-2.52368688583374,1.02855122089386,1.4951356649398804,0.4572372734546661,0.0,0.0,1.0,189.26345825195312,167.0,50.64205932617188,-5677.81640625,1727.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,296.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273806095123291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292751258006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462840,293.3033752441406,297.1499938964844,293.1499938964844,0.4914593994617462,-8093.3046875,304.2019348144531,0.7468118071556091,0.3198989927768707,0.2935425043106079,293.2900085449219,297.1499938964844,293.1499938964844,0.3978103101253509,-7279.66064453125,304.19781494140625,0.7106752395629883,0.2720454335212707,0.2640790641307831,293.1866455078125,297.1499938964844,293.1499938964844,0.9711465835571288,-10420.8505859375,304.1755065917969,0.8817842602729797,0.5369312167167664,0.3783997297286987,292.9486694335937,297.1499938964844,293.1499938964844,1.0,-17791.693359375,301.1868896484375,0.9990000128746032,0.8865435719490051,0.7434548139572144,293.1918029785156,297.1499938964844,293.1499938964844,0.0954901129007339,-11633.6455078125,304.1615295410156,0.4767539799213409,0.0875527337193489,0.4226978123188019,281.3868713378906,291.1499938964844,258.744873046875,257.3661804199219,279.1825866699219,293.23602294921875,281.3885498046875,1.0,0.5336064696311951,0.5870440602302551,0.5870440602302551,1.0,1.0,-2.52368688583374,1.02855122089386,1.4951356649398804,0.4572372734546661,0.0,0.0,1.0,189.26345825195312,167.0,50.64205932617188,-5677.81640625,1727.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,296.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273806095123291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292751258006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462900,293.3048095703125,297.1499938964844,293.1499938964844,0.4862655997276306,-8029.5517578125,304.2019348144531,0.7475055456161499,0.3176737427711487,0.2914593815803528,293.2927551269531,297.1499938964844,293.1499938964844,0.3928623795509338,-7211.4873046875,304.1981201171875,0.7110158205032349,0.269732117652893,0.2618084549903869,293.188720703125,297.1499938964844,293.1499938964844,0.9678820967674256,-10394.7470703125,304.1767883300781,0.8842754364013672,0.5360609292984009,0.3777277767658233,292.9562683105469,297.1499938964844,293.1499938964844,1.0,-17683.69140625,301.2846069335937,0.9990000128746032,0.8876028060913086,0.7360248565673828,293.1928100585937,297.1499938964844,293.1499938964844,0.0943166390061378,-11521.98046875,304.1615600585937,0.4769887924194336,0.0868245437741279,0.4189701378345489,281.4047241210937,291.1499938964844,258.7681884765625,257.3868713378906,279.1822509765625,293.2384338378906,281.4061889648437,1.0,0.5293436050415039,0.5886339545249939,0.5886339545249939,1.0,1.0,-2.5042290687561035,1.0214431285858154,1.4827860593795776,0.4541431963443756,0.0,0.0,1.0,185.6702880859375,167.0,49.41171646118164,-5673.82177734375,1684.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,296.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272699832916259,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291628577746,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
462960,293.3062438964844,297.1499938964844,293.1499938964844,0.4811875522136688,-7967.12744140625,304.20172119140625,0.7474297881126404,0.3154290616512298,0.289388358592987,293.2955322265625,297.1499938964844,293.1499938964844,0.3879845738410949,-7144.12890625,304.1982421875,0.7105531692504883,0.2673815488815307,0.2595341503620147,293.1907653808594,297.1499938964844,293.1499938964844,0.9647421836853028,-10369.87890625,304.1776428222656,0.8858020305633545,0.5351663827896118,0.377061128616333,292.9634704589844,297.1499938964844,293.1499938964844,1.0,-17609.126953125,301.3516845703125,0.9990000128746032,0.8886443376541138,0.7310279011726379,293.19390869140625,297.1499938964844,293.1499938964844,0.0931679010391235,-11412.7705078125,304.1615600585937,0.4765832722187042,0.0860704407095909,0.4152755737304687,281.4197998046875,291.1499938964844,258.7914428710937,257.40753173828125,279.18145751953125,293.2405090332031,281.42108154296875,1.0,0.5259122848510742,0.5901486873626709,0.5901486873626709,1.0,1.0,-2.487760543823242,1.0155553817749023,1.4722051620483398,0.4517043232917785,0.0,0.0,1.0,183.1629943847656,170.0,45.70720291137695,-5670.5322265625,1651.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,296.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271526664495468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290437940042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463020,293.3090209960937,297.1499938964844,293.1499938964844,0.4712848663330078,-7845.00390625,304.20098876953125,0.7457445859909058,0.3109061419963836,0.2852801382541656,293.30096435546875,297.1499938964844,293.1499938964844,0.3783580064773559,-7010.63232421875,304.1981811523437,0.7079581022262573,0.2625915706157684,0.2549695074558258,293.1947631835937,297.1499938964844,293.1499938964844,0.9586995840072632,-10322.4619140625,304.178466796875,0.8869186639785767,0.5333266854286194,0.37574303150177,292.9765930175781,297.1499938964844,293.1499938964844,1.0,-17526.107421875,301.4268798828125,0.9990000128746032,0.8907017111778259,0.7257953882217407,293.1960754394531,297.1499938964844,293.1499938964844,0.0909241512417793,-11199.7724609375,304.16143798828125,0.4744454324245453,0.0845140814781189,0.4079833626747131,281.4450988769531,291.1499938964844,258.83770751953125,257.44879150390625,279.1793212890625,293.2439880371094,281.4461364746094,1.0,0.5210238099098206,0.5929760932922363,0.5929760932922363,1.0,1.0,-2.4607033729553223,1.006157159805298,1.4545462131500244,0.4479237496852875,0.0,0.0,1.0,180.2320709228516,173.0,37.466094970703125,-5665.1640625,1602.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,296.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269090622663498,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287965569645,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463080,293.3090209960937,297.1499938964844,293.1499938964844,0.4712848663330078,-7845.00390625,304.20098876953125,0.7457445859909058,0.3109061419963836,0.2852801382541656,293.30096435546875,297.1499938964844,293.1499938964844,0.3783580064773559,-7010.63232421875,304.1981811523437,0.7079581022262573,0.2625915706157684,0.2549695074558258,293.1947631835937,297.1499938964844,293.1499938964844,0.9586995840072632,-10322.4619140625,304.178466796875,0.8869186639785767,0.5333266854286194,0.37574303150177,292.9765930175781,297.1499938964844,293.1499938964844,1.0,-17526.107421875,301.4268798828125,0.9990000128746032,0.8907017111778259,0.7257953882217407,293.1960754394531,297.1499938964844,293.1499938964844,0.0909241512417793,-11199.7724609375,304.16143798828125,0.4744454324245453,0.0845140814781189,0.4079833626747131,281.4450988769531,291.1499938964844,258.83770751953125,257.44879150390625,279.1793212890625,293.2439880371094,281.4461364746094,1.0,0.5210238099098206,0.5929760932922363,0.5929760932922363,1.0,1.0,-2.4607033729553223,1.006157159805298,1.4545462131500244,0.4479237496852875,0.0,0.0,1.0,180.2320709228516,173.0,37.466094970703125,-5665.1640625,1602.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,296.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269090622663498,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287965569645,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463140,293.3116149902344,297.1499938964844,293.1499938964844,0.4616684019565582,-7725.7998046875,304.20001220703125,0.7425901293754578,0.3063528537750244,0.2812067568302154,293.3062438964844,297.1499938964844,293.1499938964844,0.3688563704490661,-6878.02734375,304.1979675292969,0.7036704421043396,0.2576968669891357,0.2503714859485626,293.1985168457031,297.1499938964844,293.1499938964844,0.9529157280921936,-10277.3955078125,304.1786193847656,0.8861420750617981,0.5314266681671143,0.3744328916072845,292.9884338378906,297.1499938964844,293.1499938964844,1.0,-17507.287109375,301.4447326660156,0.9990000128746032,0.8926909565925598,0.7251183390617371,293.1982116699219,297.1499938964844,293.1499938964844,0.0887364298105239,-10992.6708984375,304.1612548828125,0.4708242118358612,0.0829130485653877,0.4007982611656189,281.4652099609375,291.1499938964844,258.8833312988281,257.4897155761719,279.1770935058594,293.2467956542969,281.4660339355469,1.0,0.5180285573005676,0.5955700874328613,0.5955700874328613,1.0,1.0,-2.4392614364624023,0.998987317085266,1.4402742385864258,0.4451541900634765,0.0,0.0,1.0,179.2670440673828,176.0,30.100345611572266,-5660.7236328125,1569.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,296.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266672164201736,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285511243622,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463200,293.3116149902344,297.1499938964844,293.1499938964844,0.4616684019565582,-7725.7998046875,304.20001220703125,0.7425901293754578,0.3063528537750244,0.2812067568302154,293.3062438964844,297.1499938964844,293.1499938964844,0.3688563704490661,-6878.02734375,304.1979675292969,0.7036704421043396,0.2576968669891357,0.2503714859485626,293.1985168457031,297.1499938964844,293.1499938964844,0.9529157280921936,-10277.3955078125,304.1786193847656,0.8861420750617981,0.5314266681671143,0.3744328916072845,292.9884338378906,297.1499938964844,293.1499938964844,1.0,-17507.287109375,301.4447326660156,0.9990000128746032,0.8926909565925598,0.7251183390617371,293.1982116699219,297.1499938964844,293.1499938964844,0.0887364298105239,-10992.6708984375,304.1612548828125,0.4708242118358612,0.0829130485653877,0.4007982611656189,281.4652099609375,291.1499938964844,258.8833312988281,257.4897155761719,279.1770935058594,293.2467956542969,281.4660339355469,1.0,0.5180285573005676,0.5955700874328613,0.5955700874328613,1.0,1.0,-2.4392614364624023,0.998987317085266,1.4402742385864258,0.4451541900634765,0.0,0.0,1.0,179.2670440673828,176.0,30.100345611572266,-5660.7236328125,1569.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,296.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266672164201736,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285511243622,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463260,293.31396484375,297.1499938964844,293.1499938964844,0.4522792994976043,-7608.732421875,304.198974609375,0.7384779453277588,0.3017808794975281,0.2771579325199127,293.3113098144531,297.1499938964844,293.1499938964844,0.359429270029068,-6745.53955078125,304.1976928710937,0.6982141137123108,0.2527087032794952,0.2457288801670074,293.2021179199219,297.1499938964844,293.1499938964844,0.9473096132278442,-10233.7998046875,304.17840576171875,0.8840864300727844,0.5294700264930725,0.373117059469223,292.9993896484375,297.1499938964844,293.1499938964844,1.0,-17531.720703125,301.4239501953125,0.9990000128746032,0.894566535949707,0.7274957299232483,293.20025634765625,297.1499938964844,293.1499938964844,0.0865829586982727,-10789.55859375,304.1611022949219,0.4658009111881256,0.0812802389264106,0.3936798870563507,281.48150634765625,291.1499938964844,258.9281005859375,257.53009033203125,279.1750793457031,293.2491149902344,281.482177734375,1.0,0.5163065791130066,0.5979763269424438,0.5979763269424438,1.0,1.0,-2.4215404987335205,0.9932566285133362,1.4282838106155396,0.4430243968963623,0.0,0.0,1.0,179.61329650878906,179.0,24.38227081298828,-5656.6953125,1547.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,296.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264397054910659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001283202291233,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463320,293.31396484375,297.1499938964844,293.1499938964844,0.4522792994976043,-7608.732421875,304.198974609375,0.7384779453277588,0.3017808794975281,0.2771579325199127,293.3113098144531,297.1499938964844,293.1499938964844,0.359429270029068,-6745.53955078125,304.1976928710937,0.6982141137123108,0.2527087032794952,0.2457288801670074,293.2021179199219,297.1499938964844,293.1499938964844,0.9473096132278442,-10233.7998046875,304.17840576171875,0.8840864300727844,0.5294700264930725,0.373117059469223,292.9993896484375,297.1499938964844,293.1499938964844,1.0,-17531.720703125,301.4239501953125,0.9990000128746032,0.894566535949707,0.7274957299232483,293.20025634765625,297.1499938964844,293.1499938964844,0.0865829586982727,-10789.55859375,304.1611022949219,0.4658009111881256,0.0812802389264106,0.3936798870563507,281.48150634765625,291.1499938964844,258.9281005859375,257.53009033203125,279.1750793457031,293.2491149902344,281.482177734375,1.0,0.5163065791130066,0.5979763269424438,0.5979763269424438,1.0,1.0,-2.4215404987335205,0.9932566285133362,1.4282838106155396,0.4430243968963623,0.0,0.0,1.0,179.61329650878906,179.0,24.38227081298828,-5656.6953125,1547.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,296.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264397054910659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001283202291233,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463380,293.3161315917969,297.1499938964844,293.1499938964844,0.4430618584156036,-7493.0771484375,304.1980285644531,0.7337558269500732,0.2971862554550171,0.2731222212314605,293.31622314453125,297.1499938964844,293.1499938964844,0.3500306606292724,-6612.46337890625,304.19744873046875,0.6919460296630859,0.247623786330223,0.2410296946763992,293.2055358886719,297.1499938964844,293.1499938964844,0.9418094158172609,-10190.9638671875,304.1781005859375,0.8811898231506348,0.5274584293365479,0.3717859387397766,293.0096435546875,297.1499938964844,293.1499938964844,1.0,-17584.70703125,301.37762451171875,0.9990000128746032,0.8962973952293396,0.7319073677062988,293.2021484375,297.1499938964844,293.1499938964844,0.0844449326395988,-10588.81640625,304.1609802246094,0.4593973755836487,0.0796226263046264,0.3865924775600433,281.49517822265625,291.1499938964844,258.9717712402344,257.56964111328125,279.1734619140625,293.2510986328125,281.49578857421875,1.0,0.5154345631599426,0.6002378463745117,0.6002378463745117,1.0,1.0,-2.406231164932251,0.9884282946586608,1.4178029298782349,0.441287636756897,0.0,0.0,1.0,180.83888244628903,182.0,20.27810859680176,-5652.78662109375,1532.9320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,296.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262351721525192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281126460526,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463440,293.3161315917969,297.1499938964844,293.1499938964844,0.4430618584156036,-7493.0771484375,304.1980285644531,0.7337558269500732,0.2971862554550171,0.2731222212314605,293.31622314453125,297.1499938964844,293.1499938964844,0.3500306606292724,-6612.46337890625,304.19744873046875,0.6919460296630859,0.247623786330223,0.2410296946763992,293.2055358886719,297.1499938964844,293.1499938964844,0.9418094158172609,-10190.9638671875,304.1781005859375,0.8811898231506348,0.5274584293365479,0.3717859387397766,293.0096435546875,297.1499938964844,293.1499938964844,1.0,-17584.70703125,301.37762451171875,0.9990000128746032,0.8962973952293396,0.7319073677062988,293.2021484375,297.1499938964844,293.1499938964844,0.0844449326395988,-10588.81640625,304.1609802246094,0.4593973755836487,0.0796226263046264,0.3865924775600433,281.49517822265625,291.1499938964844,258.9717712402344,257.56964111328125,279.1734619140625,293.2510986328125,281.49578857421875,1.0,0.5154345631599426,0.6002378463745117,0.6002378463745117,1.0,1.0,-2.406231164932251,0.9884282946586608,1.4178029298782349,0.441287636756897,0.0,0.0,1.0,180.83888244628903,182.0,20.27810859680176,-5652.78662109375,1532.9320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,296.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262351721525192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281126460526,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463500,293.3173522949219,297.1499938964844,293.1499938964844,0.4384695589542389,-7435.13427734375,304.1976318359375,0.7312167882919312,0.2948452830314636,0.2710888087749481,293.3188171386719,297.1499938964844,293.1499938964844,0.3452997207641601,-6545.06005859375,304.19744873046875,0.6885664463043213,0.2450114637613296,0.2386382669210434,293.2071838378906,297.1499938964844,293.1499938964844,0.939078450202942,-10169.640625,304.1779479980469,0.8795167207717896,0.5264304280281067,0.3711119592189789,293.0146179199219,297.1499938964844,293.1499938964844,1.0,-17618.87890625,301.3475952148437,0.9990000128746032,0.8971009850502014,0.7346710562705994,293.2030334472656,297.1499938964844,293.1499938964844,0.0833771154284477,-10488.955078125,304.1609191894531,0.4559791982173919,0.0787856429815292,0.3830523490905761,281.5013427734375,291.1499938964844,258.9931030273437,257.58905029296875,279.1728210449219,293.2521667480469,281.5019226074219,1.0,0.5152263641357422,0.6013301610946655,0.6013301610946655,1.0,1.0,-2.39917254447937,0.9862299561500548,1.41294264793396,0.4405136704444885,0.0,0.0,1.0,181.69500732421875,182.0,18.785907745361328,-5650.8154296875,1527.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,296.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261432617902755,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128019368276,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
