time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.3187255859375,297.1499938964844,293.1499938964844,0.4338312149047851,-7376.34765625,304.1974182128906,0.7285581231117249,0.2924566566944122,0.2690183222293854,293.3215637207031,297.1499938964844,293.1499938964844,0.3404932022094726,-6476.25390625,304.1975402832031,0.6850259304046631,0.2423301637172699,0.2361899465322494,293.20880126953125,297.1499938964844,293.1499938964844,0.9363470077514648,-10148.2626953125,304.1778564453125,0.8777279853820801,0.5253866910934448,0.3704306185245514,293.0194702148437,297.1499938964844,293.1499938964844,1.0,-17656.98828125,301.3140563964844,0.9990000128746032,0.8978597521781921,0.7377296090126038,293.20391845703125,297.1499938964844,293.1499938964844,0.08230771869421,-10389.2373046875,304.160888671875,0.4524959027767181,0.0779432505369186,0.3795106709003448,281.5072326660156,291.1499938964844,259.0140686035156,257.6081848144531,279.1723022460937,293.2533874511719,281.5077819824219,1.0,0.5151292085647583,0.60240638256073,0.60240638256073,1.0,1.0,-2.39234471321106,0.9841098785400392,1.4082348346710205,0.4397738873958587,0.0,0.0,1.0,182.67971801757807,185.0,17.649890899658203,-5648.80419921875,1522.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,296.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12605881690979,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001279336720472,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463620,293.3214111328125,297.1499938964844,293.1499938964844,0.424500823020935,-7257.44287109375,304.1971740722656,0.7229753136634827,0.2876348793506622,0.2648166120052337,293.32720947265625,297.1499938964844,293.1499938964844,0.3307088911533355,-6335.2705078125,304.197998046875,0.6776058077812195,0.2368430644273758,0.2311586588621139,293.2119445800781,297.1499938964844,293.1499938964844,0.9308665990829468,-10105.216796875,304.1777038574219,0.8739170432090759,0.5232579708099365,0.3690456449985504,293.0289306640625,297.1499938964844,293.1499938964844,1.0,-17741.359375,301.2396850585937,0.9990000128746032,0.8992460370063782,0.7444780468940735,293.20556640625,297.1499938964844,293.1499938964844,0.0801568478345871,-10189.65234375,304.16082763671875,0.4454540610313415,0.0762429758906364,0.3724063038825989,281.5184326171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1714782714844,293.2558898925781,281.5189514160156,1.0,0.5151771903038025,0.6045107841491699,0.6045107841491699,1.0,1.0,-2.3791606426239014,0.980008065700531,1.3991526365280151,0.4383472800254822,0.0,0.0,1.0,184.9327850341797,188.0,16.104806900024414,-5644.69482421875,1514.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,296.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259120106697082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277846895391,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463680,293.3214111328125,297.1499938964844,293.1499938964844,0.424500823020935,-7257.44287109375,304.1971740722656,0.7229753136634827,0.2876348793506622,0.2648166120052337,293.32720947265625,297.1499938964844,293.1499938964844,0.3307088911533355,-6335.2705078125,304.197998046875,0.6776058077812195,0.2368430644273758,0.2311586588621139,293.2119445800781,297.1499938964844,293.1499938964844,0.9308665990829468,-10105.216796875,304.1777038574219,0.8739170432090759,0.5232579708099365,0.3690456449985504,293.0289306640625,297.1499938964844,293.1499938964844,1.0,-17741.359375,301.2396850585937,0.9990000128746032,0.8992460370063782,0.7444780468940735,293.20556640625,297.1499938964844,293.1499938964844,0.0801568478345871,-10189.65234375,304.16082763671875,0.4454540610313415,0.0762429758906364,0.3724063038825989,281.5184326171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1714782714844,293.2558898925781,281.5189514160156,1.0,0.5151771903038025,0.6045107841491699,0.6045107841491699,1.0,1.0,-2.3791606426239014,0.980008065700531,1.3991526365280151,0.4383472800254822,0.0,0.0,1.0,184.9327850341797,188.0,16.104806900024414,-5644.69482421875,1514.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,296.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259120106697082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277846895391,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463740,293.32373046875,297.1499938964844,293.1499938964844,0.4152498245239258,-7138.8388671875,304.1968688964844,0.7171202898025513,0.2828210890293121,0.2606158852577209,293.3325500488281,297.1499938964844,293.1499938964844,0.3208401501178741,-6191.92626953125,304.1984558105469,0.6699569821357727,0.2312641441822052,0.2260310798883438,293.2149353027344,297.1499938964844,293.1499938964844,0.9253532886505128,-10061.728515625,304.1776733398437,0.8699263334274292,0.5210800170898438,0.3676323890686035,293.0380554199219,297.1499938964844,293.1499938964844,1.0,-17832.453125,301.15924072265625,0.9990000128746032,0.9004581570625305,0.7517771124839783,293.20709228515625,297.1499938964844,293.1499938964844,0.0779835730791091,-9989.4736328125,304.1608581542969,0.4384659230709076,0.0745249092578888,0.3652633130550384,281.52911376953125,291.1499938964844,259.093505859375,257.68121337890625,279.1707458496094,293.2582092285156,281.52960205078125,1.0,0.5154546499252319,0.6065489053726196,0.6065489053726196,1.0,1.0,-2.3664438724517822,0.9760180115699768,1.3904258012771606,0.4369567930698395,0.0,0.0,1.0,187.4495086669922,191.0,15.142499923706056,-5640.529296875,1508.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,296.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257935911417007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276645052712,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463800,293.32373046875,297.1499938964844,293.1499938964844,0.4152498245239258,-7138.8388671875,304.1968688964844,0.7171202898025513,0.2828210890293121,0.2606158852577209,293.3325500488281,297.1499938964844,293.1499938964844,0.3208401501178741,-6191.92626953125,304.1984558105469,0.6699569821357727,0.2312641441822052,0.2260310798883438,293.2149353027344,297.1499938964844,293.1499938964844,0.9253532886505128,-10061.728515625,304.1776733398437,0.8699263334274292,0.5210800170898438,0.3676323890686035,293.0380554199219,297.1499938964844,293.1499938964844,1.0,-17832.453125,301.15924072265625,0.9990000128746032,0.9004581570625305,0.7517771124839783,293.20709228515625,297.1499938964844,293.1499938964844,0.0779835730791091,-9989.4736328125,304.1608581542969,0.4384659230709076,0.0745249092578888,0.3652633130550384,281.52911376953125,291.1499938964844,259.093505859375,257.68121337890625,279.1707458496094,293.2582092285156,281.52960205078125,1.0,0.5154546499252319,0.6065489053726196,0.6065489053726196,1.0,1.0,-2.3664438724517822,0.9760180115699768,1.3904258012771606,0.4369567930698395,0.0,0.0,1.0,187.4495086669922,191.0,15.142499923706056,-5640.529296875,1508.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,296.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257935911417007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276645052712,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463860,293.3256225585937,297.1499938964844,293.1499938964844,0.406126469373703,-7021.18310546875,304.1964416503906,0.7109473943710327,0.2780345976352691,0.2564430236816406,293.3375549316406,297.1499938964844,293.1499938964844,0.3109606206417084,-6047.27197265625,304.1987609863281,0.6622465252876282,0.2256270945072174,0.2208489179611206,293.2178039550781,297.1499938964844,293.1499938964844,0.919795572757721,-10017.72265625,304.1777038574219,0.8658575415611267,0.5188572406768799,0.3661919236183166,293.0469055175781,297.1499938964844,293.1499938964844,1.0,-17927.041015625,301.07568359375,0.9990000128746032,0.901497483253479,0.7594006061553955,293.20849609375,297.1499938964844,293.1499938964844,0.075784757733345,-9788.6494140625,304.160888671875,0.4316662549972534,0.0727931410074234,0.358083963394165,281.5394287109375,291.1499938964844,259.130126953125,257.7152099609375,279.1700744628906,293.26025390625,281.5399169921875,1.0,0.5158805251121521,0.6085212826728821,0.6085212826728821,1.0,1.0,-2.354008436203003,0.9720590114593506,1.3819494247436523,0.4355658292770386,0.0,0.0,1.0,190.13864135742188,194.0,14.562466621398926,-5636.35595703125,1503.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,296.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125700831413269,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275703689316,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463920,293.3256225585937,297.1499938964844,293.1499938964844,0.406126469373703,-7021.18310546875,304.1964416503906,0.7109473943710327,0.2780345976352691,0.2564430236816406,293.3375549316406,297.1499938964844,293.1499938964844,0.3109606206417084,-6047.27197265625,304.1987609863281,0.6622465252876282,0.2256270945072174,0.2208489179611206,293.2178039550781,297.1499938964844,293.1499938964844,0.919795572757721,-10017.72265625,304.1777038574219,0.8658575415611267,0.5188572406768799,0.3661919236183166,293.0469055175781,297.1499938964844,293.1499938964844,1.0,-17927.041015625,301.07568359375,0.9990000128746032,0.901497483253479,0.7594006061553955,293.20849609375,297.1499938964844,293.1499938964844,0.075784757733345,-9788.6494140625,304.160888671875,0.4316662549972534,0.0727931410074234,0.358083963394165,281.5394287109375,291.1499938964844,259.130126953125,257.7152099609375,279.1700744628906,293.26025390625,281.5399169921875,1.0,0.5158805251121521,0.6085212826728821,0.6085212826728821,1.0,1.0,-2.354008436203003,0.9720590114593506,1.3819494247436523,0.4355658292770386,0.0,0.0,1.0,190.13864135742188,194.0,14.562466621398926,-5636.35595703125,1503.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,296.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125700831413269,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275703689316,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
463980,293.3271484375,297.1499938964844,293.1499938964844,0.3971319198608398,-6904.48388671875,304.1959533691406,0.7044002413749695,0.2732780873775482,0.2523002028465271,293.3421630859375,297.1499938964844,293.1499938964844,0.3010909557342529,-5901.55419921875,304.1989440917969,0.6545751094818115,0.2199414521455764,0.2156228721141815,293.2204895019531,297.1499938964844,293.1499938964844,0.9141838550567628,-9973.1357421875,304.1778259277344,0.861772894859314,0.5165926814079285,0.3647250831127167,293.0555114746094,297.1499938964844,293.1499938964844,1.0,-18023.12890625,300.99072265625,0.9990000128746032,0.902365505695343,0.7672087550163269,293.20977783203125,297.1499938964844,293.1499938964844,0.0735586881637573,-9587.25390625,304.1609802246094,0.4251396656036377,0.0710509419441223,0.350874125957489,281.549560546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1694030761719,293.2620849609375,281.550048828125,1.0,0.5164003968238831,0.6104279160499573,0.6104279160499573,1.0,1.0,-2.341710329055786,0.9680684804916382,1.373641848564148,0.4341460466384887,0.0,0.0,1.0,192.94235229492188,197.0,14.265201568603516,-5632.21484375,1499.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,296.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125629723072052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000127498191432,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464040,293.3271484375,297.1499938964844,293.1499938964844,0.3971319198608398,-6904.48388671875,304.1959533691406,0.7044002413749695,0.2732780873775482,0.2523002028465271,293.3421630859375,297.1499938964844,293.1499938964844,0.3010909557342529,-5901.55419921875,304.1989440917969,0.6545751094818115,0.2199414521455764,0.2156228721141815,293.2204895019531,297.1499938964844,293.1499938964844,0.9141838550567628,-9973.1357421875,304.1778259277344,0.861772894859314,0.5165926814079285,0.3647250831127167,293.0555114746094,297.1499938964844,293.1499938964844,1.0,-18023.12890625,300.99072265625,0.9990000128746032,0.902365505695343,0.7672087550163269,293.20977783203125,297.1499938964844,293.1499938964844,0.0735586881637573,-9587.25390625,304.1609802246094,0.4251396656036377,0.0710509419441223,0.350874125957489,281.549560546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1694030761719,293.2620849609375,281.550048828125,1.0,0.5164003968238831,0.6104279160499573,0.6104279160499573,1.0,1.0,-2.341710329055786,0.9680684804916382,1.373641848564148,0.4341460466384887,0.0,0.0,1.0,192.94235229492188,197.0,14.265201568603516,-5632.21484375,1499.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,296.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125629723072052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000127498191432,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464100,293.3277587890625,297.1499938964844,293.1499938964844,0.3926823735237121,-6846.48388671875,304.1956787109375,0.7010914087295532,0.2709114253520965,0.2502400875091553,293.3443298339844,297.1499938964844,293.1499938964844,0.2961615920066833,-5828.3037109375,304.1990051269531,0.6507744193077087,0.2170810550451278,0.2129939794540405,293.2217712402344,297.1499938964844,293.1499938964844,0.9113548994064332,-9950.60546875,304.17791748046875,0.859736979007721,0.5154452919960022,0.3639818429946899,293.0597229003906,297.1499938964844,293.1499938964844,1.0,-18071.330078125,300.9480895996094,0.9990000128746032,0.9027345180511476,0.771153450012207,293.2103576660156,297.1499938964844,293.1499938964844,0.0724348574876785,-9486.3603515625,304.1610107421875,0.4219917058944702,0.0701766684651374,0.3472592234611511,281.5546264648437,291.1499938964844,259.18048095703125,257.762451171875,279.1690673828125,293.2629089355469,281.5551147460937,1.0,0.5166839957237244,0.6113559007644653,0.6113559007644653,1.0,1.0,-2.335580825805664,0.96604722738266,1.369533658027649,0.4334188103675842,0.0,0.0,1.0,194.37510681152344,197.0,14.200246810913086,-5630.16796875,1497.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,296.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256009340286255,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274689857382,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464160,293.32830810546875,297.1499938964844,293.1499938964844,0.3882636725902557,-6788.70361328125,304.1954345703125,0.6977788805961609,0.2685526311397552,0.2481871992349624,293.3464050292969,297.1499938964844,293.1499938964844,0.2912367582321167,-5754.79541015625,304.1990661621094,0.6470044851303101,0.2142094373703003,0.2103547304868698,293.2230224609375,297.1499938964844,293.1499938964844,0.9085100889205932,-9927.9150390625,304.1780090332031,0.8577106595039368,0.5142884850502014,0.3632323145866394,293.0638732910156,297.1499938964844,293.1499938964844,1.0,-18119.458984375,300.905517578125,0.9990000128746032,0.9030611515045166,0.7751123905181885,293.2109375,297.1499938964844,293.1499938964844,0.0713035985827446,-9385.353515625,304.1610717773437,0.418921947479248,0.0693006068468093,0.3436385989189148,281.5596923828125,291.1499938964844,259.1958923339844,257.7770690917969,279.1687316894531,293.2637023925781,281.5602111816406,1.0,0.5169782638549805,0.6122668981552124,0.6122668981552124,1.0,1.0,-2.3294503688812256,0.9640021324157716,1.365448236465454,0.4326770007610321,0.0,0.0,1.0,195.82296752929688,185.0,14.17923641204834,-5628.140625,1495.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,296.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255757212638855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274433889193,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464220,293.3287658691406,297.1499938964844,293.1499938964844,0.3791437745094299,-6668.50927734375,304.19549560546875,0.6944019794464111,0.2639387845993042,0.2439859211444854,293.3499755859375,297.1499938964844,293.1499938964844,0.2810785472393036,-5601.82763671875,304.1996459960937,0.642236053943634,0.208510547876358,0.204920619726181,293.2251281738281,297.1499938964844,293.1499938964844,0.9021654725074768,-9876.5458984375,304.1792907714844,0.8574230074882507,0.512015700340271,0.3616198301315307,293.0726318359375,297.1499938964844,293.1499938964844,1.0,-18076.681640625,300.9422607421875,0.9990000128746032,0.9034681916236876,0.7724615931510925,293.21160888671875,297.1499938964844,293.1499938964844,0.0688074603676796,-9163.8759765625,304.1615600585937,0.4151833951473236,0.067622423171997,0.3357887864112854,281.57720947265625,291.1499938964844,259.2245483398437,257.804443359375,279.1717529296875,293.26611328125,281.578369140625,1.0,0.5124238729476929,0.6145790815353394,0.6145790815353394,1.0,1.0,-2.3033413887023926,0.9538841843605042,1.3494571447372437,0.4284455776214599,0.0,0.0,1.0,193.9439849853516,173.0,23.942291259765625,-5619.75537109375,1455.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,296.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255295276641845,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001273965172003,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464280,293.3287658691406,297.1499938964844,293.1499938964844,0.3791437745094299,-6668.50927734375,304.19549560546875,0.6944019794464111,0.2639387845993042,0.2439859211444854,293.3499755859375,297.1499938964844,293.1499938964844,0.2810785472393036,-5601.82763671875,304.1996459960937,0.642236053943634,0.208510547876358,0.204920619726181,293.2251281738281,297.1499938964844,293.1499938964844,0.9021654725074768,-9876.5458984375,304.1792907714844,0.8574230074882507,0.512015700340271,0.3616198301315307,293.0726318359375,297.1499938964844,293.1499938964844,1.0,-18076.681640625,300.9422607421875,0.9990000128746032,0.9034681916236876,0.7724615931510925,293.21160888671875,297.1499938964844,293.1499938964844,0.0688074603676796,-9163.8759765625,304.1615600585937,0.4151833951473236,0.067622423171997,0.3357887864112854,281.57720947265625,291.1499938964844,259.2245483398437,257.804443359375,279.1717529296875,293.26611328125,281.578369140625,1.0,0.5124238729476929,0.6145790815353394,0.6145790815353394,1.0,1.0,-2.3033413887023926,0.9538841843605042,1.3494571447372437,0.4284455776214599,0.0,0.0,1.0,193.9439849853516,173.0,23.942291259765625,-5619.75537109375,1455.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,296.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255295276641845,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001273965172003,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464340,293.3286437988281,297.1499938964844,293.1499938964844,0.3698494434356689,-6545.01611328125,304.1958312988281,0.6934511065483093,0.2594342231750488,0.2397724688053131,293.3529357910156,297.1499938964844,293.1499938964844,0.2707092761993408,-5443.99853515625,304.20037841796875,0.6394082307815552,0.2028410136699676,0.1993969976902008,293.22686767578125,297.1499938964844,293.1499938964844,0.8950713872909546,-9818.70703125,304.1813659667969,0.8599315285682678,0.5097561478614807,0.3599322438240051,293.0835266113281,297.1499938964844,293.1499938964844,1.0,-17928.34375,301.07403564453125,0.9990000128746032,0.903221309185028,0.7620499134063721,293.2118530273437,297.1499938964844,293.1499938964844,0.0661587491631507,-8931.35546875,304.162109375,0.4131758511066437,0.0660080388188362,0.3276823163032532,281.6058349609375,291.1499938964844,259.25,257.8291015625,279.17559814453125,293.2691345214844,281.6075134277344,1.0,0.5047056674957275,0.6173312664031982,0.6173312664031982,1.0,1.0,-2.2673802375793457,0.9395555853843688,1.3278247117996216,0.4220901429653168,0.0,0.0,1.0,188.60745239257807,176.0,36.8790397644043,-5608.771484375,1390.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,296.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254679262638092,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001273340021725,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464400,293.3286437988281,297.1499938964844,293.1499938964844,0.3698494434356689,-6545.01611328125,304.1958312988281,0.6934511065483093,0.2594342231750488,0.2397724688053131,293.3529357910156,297.1499938964844,293.1499938964844,0.2707092761993408,-5443.99853515625,304.20037841796875,0.6394082307815552,0.2028410136699676,0.1993969976902008,293.22686767578125,297.1499938964844,293.1499938964844,0.8950713872909546,-9818.70703125,304.1813659667969,0.8599315285682678,0.5097561478614807,0.3599322438240051,293.0835266113281,297.1499938964844,293.1499938964844,1.0,-17928.34375,301.07403564453125,0.9990000128746032,0.903221309185028,0.7620499134063721,293.2118530273437,297.1499938964844,293.1499938964844,0.0661587491631507,-8931.35546875,304.162109375,0.4131758511066437,0.0660080388188362,0.3276823163032532,281.6058349609375,291.1499938964844,259.25,257.8291015625,279.17559814453125,293.2691345214844,281.6075134277344,1.0,0.5047056674957275,0.6173312664031982,0.6173312664031982,1.0,1.0,-2.2673802375793457,0.9395555853843688,1.3278247117996216,0.4220901429653168,0.0,0.0,1.0,188.60745239257807,176.0,36.8790397644043,-5608.771484375,1390.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,296.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254679262638092,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001273340021725,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464460,293.3277282714844,297.1499938964844,293.1499938964844,0.3610065579414367,-6427.11669921875,304.1952514648437,0.6909000277519226,0.2550902366638183,0.2357630580663681,293.35504150390625,297.1499938964844,293.1499938964844,0.2606999278068542,-5290.41259765625,304.2002258300781,0.635201632976532,0.1972700804471969,0.1940228939056396,293.2279663085937,297.1499938964844,293.1499938964844,0.8881816267967224,-9763.23828125,304.1823425292969,0.8605259656906128,0.5075816512107849,0.3583451807498932,293.09521484375,297.1499938964844,293.1499938964844,1.0,-17849.880859375,301.1458740234375,0.9990000128746032,0.9025384783744812,0.7571008205413818,293.2114562988281,297.1499938964844,293.1499938964844,0.0637399181723594,-8722.0712890625,304.1620788574219,0.4102983474731445,0.0645203590393066,0.3204188942909241,281.6349182128906,291.1499938964844,259.27301025390625,257.851806640625,279.1751708984375,293.2709655761719,281.63623046875,1.0,0.500051736831665,0.6198509335517883,0.6198509335517883,1.0,1.0,-2.2395193576812744,0.928741455078125,1.3107779026031494,0.4172541797161102,0.0,0.0,1.0,185.7777709960937,179.0,38.00822448730469,-5601.095703125,1346.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,296.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253758519887924,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001272405497729,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464520,293.3277282714844,297.1499938964844,293.1499938964844,0.3610065579414367,-6427.11669921875,304.1952514648437,0.6909000277519226,0.2550902366638183,0.2357630580663681,293.35504150390625,297.1499938964844,293.1499938964844,0.2606999278068542,-5290.41259765625,304.2002258300781,0.635201632976532,0.1972700804471969,0.1940228939056396,293.2279663085937,297.1499938964844,293.1499938964844,0.8881816267967224,-9763.23828125,304.1823425292969,0.8605259656906128,0.5075816512107849,0.3583451807498932,293.09521484375,297.1499938964844,293.1499938964844,1.0,-17849.880859375,301.1458740234375,0.9990000128746032,0.9025384783744812,0.7571008205413818,293.2114562988281,297.1499938964844,293.1499938964844,0.0637399181723594,-8722.0712890625,304.1620788574219,0.4102983474731445,0.0645203590393066,0.3204188942909241,281.6349182128906,291.1499938964844,259.27301025390625,257.851806640625,279.1751708984375,293.2709655761719,281.63623046875,1.0,0.500051736831665,0.6198509335517883,0.6198509335517883,1.0,1.0,-2.2395193576812744,0.928741455078125,1.3107779026031494,0.4172541797161102,0.0,0.0,1.0,185.7777709960937,179.0,38.00822448730469,-5601.095703125,1346.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,296.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253758519887924,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001272405497729,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464580,293.3260498046875,297.1499938964844,293.1499938964844,0.3528183400630951,-6317.61474609375,304.1938171386719,0.6872045993804932,0.2509292960166931,0.2319938391447067,293.35614013671875,297.1499938964844,293.1499938964844,0.2512621283531189,-5144.46484375,304.19921875,0.630067765712738,0.1918530017137527,0.1888684332370758,293.2283020019531,297.1499938964844,293.1499938964844,0.8819769024848938,-9714.080078125,304.181884765625,0.8596882820129395,0.5055398941040039,0.3569063544273376,293.1055908203125,297.1499938964844,293.1499938964844,1.0,-17828.318359375,301.1661376953125,0.9990000128746032,0.9018197059631348,0.7562928795814514,293.2101745605469,297.1499938964844,293.1499938964844,0.0617010481655597,-8548.23046875,304.16143798828125,0.4070980250835418,0.0632234662771225,0.314357727766037,281.65753173828125,291.1499938964844,259.2945251464844,257.8734741210937,279.173095703125,293.2715759277344,281.6585693359375,1.0,0.4972592294216156,0.6220614314079285,0.6220614314079285,1.0,1.0,-2.218817234039306,0.9208977818489076,1.297919511795044,0.4139192104339599,0.0,0.0,1.0,184.8516845703125,182.0,32.60883712768555,-5595.81005859375,1319.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,296.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252612471580505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001271242508664,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464640,293.3260498046875,297.1499938964844,293.1499938964844,0.3528183400630951,-6317.61474609375,304.1938171386719,0.6872045993804932,0.2509292960166931,0.2319938391447067,293.35614013671875,297.1499938964844,293.1499938964844,0.2512621283531189,-5144.46484375,304.19921875,0.630067765712738,0.1918530017137527,0.1888684332370758,293.2283020019531,297.1499938964844,293.1499938964844,0.8819769024848938,-9714.080078125,304.181884765625,0.8596882820129395,0.5055398941040039,0.3569063544273376,293.1055908203125,297.1499938964844,293.1499938964844,1.0,-17828.318359375,301.1661376953125,0.9990000128746032,0.9018197059631348,0.7562928795814514,293.2101745605469,297.1499938964844,293.1499938964844,0.0617010481655597,-8548.23046875,304.16143798828125,0.4070980250835418,0.0632234662771225,0.314357727766037,281.65753173828125,291.1499938964844,259.2945251464844,257.8734741210937,279.173095703125,293.2715759277344,281.6585693359375,1.0,0.4972592294216156,0.6220614314079285,0.6220614314079285,1.0,1.0,-2.218817234039306,0.9208977818489076,1.297919511795044,0.4139192104339599,0.0,0.0,1.0,184.8516845703125,182.0,32.60883712768555,-5595.81005859375,1319.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,296.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252612471580505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001271242508664,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464700,293.3251037597656,297.1499938964844,293.1499938964844,0.3488955795764923,-6264.95703125,304.1929626464844,0.6850589513778687,0.2488875687122345,0.2301657050848007,293.3564758300781,297.1499938964844,293.1499938964844,0.2466933280229568,-5073.33447265625,304.1985778808594,0.6272488832473755,0.1891719549894333,0.1863408833742141,293.2283630371094,297.1499938964844,293.1499938964844,0.87905353307724,-9691.044921875,304.181396484375,0.858897864818573,0.5045390129089355,0.3562179505825043,293.1103210449219,297.1499938964844,293.1499938964844,1.0,-17832.197265625,301.16314697265625,0.9990000128746032,0.9014509320259094,0.7569478154182434,293.2093811035156,297.1499938964844,293.1499938964844,0.060778971761465,-8470.3642578125,304.1610412597656,0.4054133296012878,0.0626175627112388,0.3116315007209778,281.66705322265625,291.1499938964844,259.3047790527344,257.8839416503906,279.171875,293.27166748046875,281.66796875,1.0,0.4963823556900024,0.6230636239051819,0.6230636239051819,1.0,1.0,-2.2102694511413574,0.9177094101905824,1.2925599813461304,0.4125993549823761,0.0,0.0,1.0,184.8712615966797,182.0,29.55143547058105,-5593.69677734375,1309.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,296.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251990497112274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001270611246582,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464760,293.3240966796875,297.1499938964844,293.1499938964844,0.3450642824172973,-6213.376953125,304.192138671875,0.6827567219734192,0.2468659430742263,0.2283653020858764,293.3567810058594,297.1499938964844,293.1499938964844,0.242200419306755,-5003.0498046875,304.1979064941406,0.6242767572402954,0.1865010112524032,0.1838339865207672,293.2283630371094,297.1499938964844,293.1499938964844,0.8762228488922119,-9668.7685546875,304.18084716796875,0.8579111695289612,0.5035447478294373,0.3555419743061065,293.11480712890625,297.1499938964844,293.1499938964844,1.0,-17843.814453125,301.1532287597656,0.9990000128746032,0.901073396205902,0.7581611275672913,293.2085266113281,297.1499938964844,293.1499938964844,0.0599035695195198,-8396.8642578125,304.1606140136719,0.4036697745323181,0.0620315857231617,0.3090496957302093,281.675537109375,291.1499938964844,259.314697265625,257.8941955566406,279.170654296875,293.271728515625,281.6763610839844,1.0,0.4957762062549591,0.6240045428276062,0.6240045428276062,1.0,1.0,-2.202638864517212,0.9148879051208496,1.2877509593963623,0.4114506840705871,0.0,0.0,1.0,185.14468383789065,185.0,26.635961532592773,-5591.818359375,1301.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,296.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251351088285446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269962231162,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464820,293.3228759765625,297.1499938964844,293.1499938964844,0.3405720591545105,-6152.69482421875,304.1911315917969,0.6798341870307922,0.244463101029396,0.2262356430292129,293.3570556640625,297.1499938964844,293.1499938964844,0.2368924170732498,-4919.56494140625,304.1971130371094,0.6205117106437683,0.183304414153099,0.1808450520038604,293.22833251953125,297.1499938964844,293.1499938964844,0.8729291558265686,-9642.8466796875,304.1801147460937,0.8565223217010498,0.5023565888404846,0.3547422885894775,293.119873046875,297.1499938964844,293.1499938964844,1.0,-17865.9375,301.1340026855469,0.9990000128746032,0.9006058573722839,0.7602077126502991,293.2074890136719,297.1499938964844,293.1499938964844,0.0588999390602111,-8313.1015625,304.16015625,0.4014979898929596,0.0613471083343029,0.3060960173606872,281.6845397949219,291.1499938964844,259.32623291015625,257.9062194824219,279.16912841796875,293.2710876464844,281.6852722167969,1.0,0.4953348934650421,0.6250419616699219,0.6250419616699219,1.0,1.0,-2.194439649581909,0.9118659496307372,1.2825735807418823,0.410232812166214,0.0,0.0,1.0,185.7423095703125,185.0,23.38831329345703,-5589.81005859375,1294.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,296.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250575184822082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269174827029,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464880,293.322021484375,297.1499938964844,293.1499938964844,0.3376345932483673,-6112.8896484375,304.1904602050781,0.6778099536895752,0.2428743690252304,0.2248323708772659,293.3572082519531,297.1499938964844,293.1499938964844,0.2333975434303283,-4864.32080078125,304.1966247558594,0.6178718209266663,0.1811769604682922,0.1788611561059951,293.22833251953125,297.1499938964844,293.1499938964844,0.8707873821258545,-9625.9775390625,304.1796264648437,0.8554960489273071,0.5015665888786316,0.3542143702507019,293.1230773925781,297.1499938964844,293.1499938964844,1.0,-17884.767578125,301.1175231933594,0.9990000128746032,0.9002841114997864,0.7618680000305176,293.206787109375,297.1499938964844,293.1499938964844,0.0582519993185997,-8259.3046875,304.15985107421875,0.3999954760074615,0.0608988218009471,0.3041921555995941,281.68994140625,291.1499938964844,259.33367919921875,257.9140930175781,279.16815185546875,293.2705383300781,281.69061279296875,1.0,0.4951834678649902,0.6256908178329468,0.6256908178329468,1.0,1.0,-2.189443826675415,0.9100306630134584,1.2794132232666016,0.4095007181167602,0.0,0.0,1.0,186.2764129638672,188.0,21.4625301361084,-5588.5615234375,1290.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,296.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1250059753656387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001268651685677,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
464940,293.3199157714844,297.1499938964844,293.1499938964844,0.3304700851440429,-6015.3662109375,304.1889343261719,0.672563374042511,0.2389472723007202,0.2213775664567947,293.35748291015625,297.1499938964844,293.1499938964844,0.224791407585144,-4727.30712890625,304.1954345703125,0.6107011437416077,0.1758671402931213,0.1739241778850555,293.228271484375,297.1499938964844,293.1499938964844,0.8655847311019897,-9584.9033203125,304.17840576171875,0.8526641130447388,0.4995958507061004,0.352908194065094,293.130615234375,297.1499938964844,293.1499938964844,1.0,-17942.94140625,301.06640625,0.9990000128746032,0.8994362950325012,0.7668384313583374,293.2051086425781,297.1499938964844,293.1499938964844,0.0566912405192852,-8130.5849609375,304.1591796875,0.3960197567939758,0.0598044916987419,0.2996187210083008,281.70184326171875,291.1499938964844,259.3515930175781,257.9332275390625,279.16607666015625,293.2691650390625,281.7024230957031,1.0,0.4952053725719452,0.6271915435791016,0.6271915435791016,1.0,1.0,-2.1782712936401367,0.90594482421875,1.2723263502120972,0.4078956544399261,0.0,0.0,1.0,187.9930419921875,191.0,17.62978172302246,-5585.638671875,1284.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790466308594,296.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1248804926872253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001267378247575,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465000,293.3199157714844,297.1499938964844,293.1499938964844,0.3304700851440429,-6015.3662109375,304.1889343261719,0.672563374042511,0.2389472723007202,0.2213775664567947,293.35748291015625,297.1499938964844,293.1499938964844,0.224791407585144,-4727.30712890625,304.1954345703125,0.6107011437416077,0.1758671402931213,0.1739241778850555,293.228271484375,297.1499938964844,293.1499938964844,0.8655847311019897,-9584.9033203125,304.17840576171875,0.8526641130447388,0.4995958507061004,0.352908194065094,293.130615234375,297.1499938964844,293.1499938964844,1.0,-17942.94140625,301.06640625,0.9990000128746032,0.8994362950325012,0.7668384313583374,293.2051086425781,297.1499938964844,293.1499938964844,0.0566912405192852,-8130.5849609375,304.1591796875,0.3960197567939758,0.0598044916987419,0.2996187210083008,281.70184326171875,291.1499938964844,259.3515930175781,257.9332275390625,279.16607666015625,293.2691650390625,281.7024230957031,1.0,0.4952053725719452,0.6271915435791016,0.6271915435791016,1.0,1.0,-2.1782712936401367,0.90594482421875,1.2723263502120972,0.4078956544399261,0.0,0.0,1.0,187.9930419921875,191.0,17.62978172302246,-5585.638671875,1284.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790466308594,296.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1248804926872253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001267378247575,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465060,293.3177185058594,297.1499938964844,293.1499938964844,0.3235329687595367,-5920.32666015625,304.1875305175781,0.6671730279922485,0.2350831627845764,0.2179923206567764,293.3576965332031,297.1499938964844,293.1499938964844,0.2163471430540084,-4591.470703125,304.1943664550781,0.6027953028678894,0.1705677658319473,0.1690110713243484,293.2281799316406,297.1499938964844,293.1499938964844,0.8605526089668274,-9545.00390625,304.1773376464844,0.8495804071426392,0.4976288378238678,0.3516153991222381,293.1375732421875,297.1499938964844,293.1499938964844,1.0,-18012.25,301.0052795410156,0.9990000128746032,0.8985174894332886,0.7726489305496216,293.20343017578125,297.1499938964844,293.1499938964844,0.0552014522254467,-8008.822265625,304.1585998535156,0.3916628956794739,0.0587452575564384,0.2952729761600494,281.7120361328125,291.1499938964844,259.3685302734375,257.95172119140625,279.1644592285156,293.2678527832031,281.7125244140625,1.0,0.4956505596637726,0.6285533308982849,0.6285533308982849,1.0,1.0,-2.168509721755981,0.9023905992507936,1.266119122505188,0.4065271317958832,0.0,0.0,1.0,190.11143493652344,179.0,14.926825523376465,-5582.87646484375,1281.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,296.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247633323073387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001266189210582,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465120,293.3177185058594,297.1499938964844,293.1499938964844,0.3235329687595367,-5920.32666015625,304.1875305175781,0.6671730279922485,0.2350831627845764,0.2179923206567764,293.3576965332031,297.1499938964844,293.1499938964844,0.2163471430540084,-4591.470703125,304.1943664550781,0.6027953028678894,0.1705677658319473,0.1690110713243484,293.2281799316406,297.1499938964844,293.1499938964844,0.8605526089668274,-9545.00390625,304.1773376464844,0.8495804071426392,0.4976288378238678,0.3516153991222381,293.1375732421875,297.1499938964844,293.1499938964844,1.0,-18012.25,301.0052795410156,0.9990000128746032,0.8985174894332886,0.7726489305496216,293.20343017578125,297.1499938964844,293.1499938964844,0.0552014522254467,-8008.822265625,304.1585998535156,0.3916628956794739,0.0587452575564384,0.2952729761600494,281.7120361328125,291.1499938964844,259.3685302734375,257.95172119140625,279.1644592285156,293.2678527832031,281.7125244140625,1.0,0.4956505596637726,0.6285533308982849,0.6285533308982849,1.0,1.0,-2.168509721755981,0.9023905992507936,1.266119122505188,0.4065271317958832,0.0,0.0,1.0,190.11143493652344,179.0,14.926825523376465,-5582.87646484375,1281.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,296.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247633323073387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001266189210582,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465180,293.31512451171875,297.1499938964844,293.1499938964844,0.3164523541927337,-5822.35595703125,304.18682861328125,0.6647481918334961,0.2313601672649383,0.2145547866821289,293.3574523925781,297.1499938964844,293.1499938964844,0.2077599167823791,-4451.60107421875,304.19390869140625,0.5972893238067627,0.1653529405593872,0.1639906167984008,293.227783203125,297.1499938964844,293.1499938964844,0.8550403714179993,-9500.3466796875,304.1774597167969,0.849988579750061,0.4957285523414612,0.350235253572464,293.1446228027344,297.1499938964844,293.1499938964844,1.0,-17950.3828125,301.0589599609375,0.9990000128746032,0.8974027633666992,0.7684688568115234,293.2014465332031,297.1499938964844,293.1499938964844,0.0535457842051982,-7874.0126953125,304.15850830078125,0.3893821239471435,0.0577933639287948,0.2905248701572418,281.72869873046875,291.1499938964844,259.3847045898437,257.9696655273437,279.16729736328125,293.26715087890625,281.7299499511719,1.0,0.4911895096302032,0.6304063200950623,0.6304063200950623,1.0,1.0,-2.145984411239624,0.8932291269302368,1.2527554035186768,0.4025358259677887,0.0,0.0,1.0,187.77175903320312,167.0,23.548816680908203,-5575.27783203125,1247.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,296.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246532872319221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001265072351088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465240,293.31512451171875,297.1499938964844,293.1499938964844,0.3164523541927337,-5822.35595703125,304.18682861328125,0.6647481918334961,0.2313601672649383,0.2145547866821289,293.3574523925781,297.1499938964844,293.1499938964844,0.2077599167823791,-4451.60107421875,304.19390869140625,0.5972893238067627,0.1653529405593872,0.1639906167984008,293.227783203125,297.1499938964844,293.1499938964844,0.8550403714179993,-9500.3466796875,304.1774597167969,0.849988579750061,0.4957285523414612,0.350235253572464,293.1446228027344,297.1499938964844,293.1499938964844,1.0,-17950.3828125,301.0589599609375,0.9990000128746032,0.8974027633666992,0.7684688568115234,293.2014465332031,297.1499938964844,293.1499938964844,0.0535457842051982,-7874.0126953125,304.15850830078125,0.3893821239471435,0.0577933639287948,0.2905248701572418,281.72869873046875,291.1499938964844,259.3847045898437,257.9696655273437,279.16729736328125,293.26715087890625,281.7299499511719,1.0,0.4911895096302032,0.6304063200950623,0.6304063200950623,1.0,1.0,-2.145984411239624,0.8932291269302368,1.2527554035186768,0.4025358259677887,0.0,0.0,1.0,187.77175903320312,167.0,23.548816680908203,-5575.27783203125,1247.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,296.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246532872319221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001265072351088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465300,293.3136901855469,297.1499938964844,293.1499938964844,0.3128719329833984,-5772.4873046875,304.1866455078125,0.6644383668899536,0.2295537739992141,0.2128433138132095,293.357177734375,297.1499938964844,293.1499938964844,0.2034365981817245,-4380.52490234375,304.1937866210937,0.595302402973175,0.1627796292304992,0.1614674925804138,293.2275085449219,297.1499938964844,293.1499938964844,0.8520400524139404,-9475.7890625,304.17791748046875,0.8512617945671082,0.4947981238365173,0.3495270907878876,293.1488342285156,297.1499938964844,293.1499938964844,1.0,-17878.376953125,301.1228332519531,0.9990000128746032,0.8966434001922607,0.7633647322654724,293.2003479003906,297.1499938964844,293.1499938964844,0.0526882372796535,-7804.31689453125,304.15850830078125,0.3890233933925628,0.0573573298752307,0.2881216704845428,281.7416381835937,291.1499938964844,259.3925476074219,257.9784545898437,279.1693115234375,293.2669982910156,281.7431335449219,1.0,0.4877516329288482,0.6315231323242188,0.6315231323242188,1.0,1.0,-2.1310343742370605,0.8870782852172852,1.2439560890197754,0.3997265100479126,0.0,0.0,1.0,185.2731170654297,167.0,30.0146541595459,-5570.2529296875,1222.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,296.7669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245949640870094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001264480524696,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
