time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.3121643066406,297.1499938964844,293.1499938964844,0.3092837929725647,-5722.31494140625,304.1864929199219,0.6645747423171997,0.2277798354625702,0.2111402153968811,293.3568420410156,297.1499938964844,293.1499938964844,0.1991115063428878,-4308.98681640625,304.1936950683594,0.5936898589134216,0.1602260023355484,0.1589408069849014,293.2272033691406,297.1499938964844,293.1499938964844,0.848909318447113,-9450.0751953125,304.17852783203125,0.8530745506286621,0.493877649307251,0.348809540271759,293.153564453125,297.1499938964844,293.1499938964844,1.0,-17786.046875,301.20489501953125,0.9990000128746032,0.8957343101501465,0.756808340549469,293.19921875,297.1499938964844,293.1499938964844,0.0518185384571552,-7733.7705078125,304.1585388183594,0.3890748023986816,0.0569427907466888,0.2857139706611633,281.75689697265625,291.1499938964844,259.40020751953125,257.9871520996094,279.1714782714844,293.2669372558594,281.7586669921875,1.0,0.4836915135383606,0.6327582001686096,0.6327582001686096,1.0,1.0,-2.114328622817993,0.880187451839447,1.234141230583191,0.39655202627182,0.0,0.0,1.0,182.15576171875,170.0,36.49469375610352,-5564.66845703125,1192.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,296.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245312467217445,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001263833837583,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465420,293.309326171875,297.1499938964844,293.1499938964844,0.3024550676345825,-5626.60009765625,304.1856994628906,0.6628010272979736,0.2242457568645477,0.2078829109668731,293.35626220703125,297.1499938964844,293.1499938964844,0.1907623261213302,-4169.87060546875,304.1930236816406,0.5883079767227173,0.1551002115011215,0.1540116071701049,293.226806640625,297.1499938964844,293.1499938964844,0.8429200053215027,-9401.3408203125,304.1789855957031,0.8541606068611145,0.4920011162757873,0.3474501073360443,293.1638488769531,297.1499938964844,293.1499938964844,1.0,-17695.275390625,301.2877197265625,0.9990000128746032,0.8935592174530029,0.7509117722511292,293.1972351074219,297.1499938964844,293.1499938964844,0.0502822212874889,-7609.900390625,304.15826416015625,0.3875276148319244,0.056096889078617,0.281503826379776,281.7857360839844,291.1499938964844,259.4151916503906,258.0042724609375,279.1715393066406,293.2667541503906,281.7871398925781,1.0,0.4793549478054046,0.634933352470398,0.634933352470398,1.0,1.0,-2.0907137393951416,0.8707395792007446,1.219974160194397,0.3922053277492523,0.0,0.0,1.0,179.1405029296875,173.0,37.57508087158203,-5557.419921875,1156.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,296.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243853569030761,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001262353325728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465480,293.309326171875,297.1499938964844,293.1499938964844,0.3024550676345825,-5626.60009765625,304.1856994628906,0.6628010272979736,0.2242457568645477,0.2078829109668731,293.35626220703125,297.1499938964844,293.1499938964844,0.1907623261213302,-4169.87060546875,304.1930236816406,0.5883079767227173,0.1551002115011215,0.1540116071701049,293.226806640625,297.1499938964844,293.1499938964844,0.8429200053215027,-9401.3408203125,304.1789855957031,0.8541606068611145,0.4920011162757873,0.3474501073360443,293.1638488769531,297.1499938964844,293.1499938964844,1.0,-17695.275390625,301.2877197265625,0.9990000128746032,0.8935592174530029,0.7509117722511292,293.1972351074219,297.1499938964844,293.1499938964844,0.0502822212874889,-7609.900390625,304.15826416015625,0.3875276148319244,0.056096889078617,0.281503826379776,281.7857360839844,291.1499938964844,259.4151916503906,258.0042724609375,279.1715393066406,293.2667541503906,281.7871398925781,1.0,0.4793549478054046,0.634933352470398,0.634933352470398,1.0,1.0,-2.0907137393951416,0.8707395792007446,1.219974160194397,0.3922053277492523,0.0,0.0,1.0,179.1405029296875,173.0,37.57508087158203,-5557.419921875,1156.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,296.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243853569030761,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001262353325728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465540,293.3066711425781,297.1499938964844,293.1499938964844,0.2959628701210022,-5535.18603515625,304.18463134765625,0.6596998572349548,0.2207469493150711,0.2047204226255417,293.3558349609375,297.1499938964844,293.1499938964844,0.1826811283826828,-4033.802490234375,304.192138671875,0.581317126750946,0.1499656289815902,0.149141177535057,293.2265319824219,297.1499938964844,293.1499938964844,0.8373164534568787,-9356.076171875,304.1786499023437,0.8535715937614441,0.490112841129303,0.3461291491985321,293.173828125,297.1499938964844,293.1499938964844,1.0,-17667.83984375,301.3132019042969,0.9990000128746032,0.8911814093589783,0.7496464848518372,293.195556640625,297.1499938964844,293.1499938964844,0.0488609746098518,-7496.40087890625,304.1578674316406,0.3848079741001129,0.0552458241581916,0.277588427066803,281.8082275390625,291.1499938964844,259.4298095703125,258.0211486816406,279.1701354980469,293.2666931152344,281.8093566894531,1.0,0.4768990278244018,0.6368825435638428,0.6368825435638428,1.0,1.0,-2.073254346847534,0.8639238476753235,1.209330439567566,0.3892399668693542,0.0,0.0,1.0,178.1686553955078,176.0,32.31884002685547,-5552.2900390625,1135.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,296.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124226875603199,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260744902538,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465600,293.3066711425781,297.1499938964844,293.1499938964844,0.2959628701210022,-5535.18603515625,304.18463134765625,0.6596998572349548,0.2207469493150711,0.2047204226255417,293.3558349609375,297.1499938964844,293.1499938964844,0.1826811283826828,-4033.802490234375,304.192138671875,0.581317126750946,0.1499656289815902,0.149141177535057,293.2265319824219,297.1499938964844,293.1499938964844,0.8373164534568787,-9356.076171875,304.1786499023437,0.8535715937614441,0.490112841129303,0.3461291491985321,293.173828125,297.1499938964844,293.1499938964844,1.0,-17667.83984375,301.3132019042969,0.9990000128746032,0.8911814093589783,0.7496464848518372,293.195556640625,297.1499938964844,293.1499938964844,0.0488609746098518,-7496.40087890625,304.1578674316406,0.3848079741001129,0.0552458241581916,0.277588427066803,281.8082275390625,291.1499938964844,259.4298095703125,258.0211486816406,279.1701354980469,293.2666931152344,281.8093566894531,1.0,0.4768990278244018,0.6368825435638428,0.6368825435638428,1.0,1.0,-2.073254346847534,0.8639238476753235,1.209330439567566,0.3892399668693542,0.0,0.0,1.0,178.1686553955078,176.0,32.31884002685547,-5552.2900390625,1135.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,296.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124226875603199,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260744902538,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465660,293.3041381835937,297.1499938964844,293.1499938964844,0.2897515892982483,-5447.27734375,304.1834411621094,0.6558237671852112,0.2172944843769073,0.2016406804323196,293.3554077148437,297.1499938964844,293.1499938964844,0.1748205423355102,-3899.9931640625,304.1911926269531,0.5732018947601318,0.1448322981595993,0.144315093755722,293.2262878417969,297.1499938964844,293.1499938964844,0.8320251107215881,-9313.4697265625,304.17791748046875,0.8519431352615356,0.488222599029541,0.344839483499527,293.18316650390625,297.1499938964844,293.1499938964844,1.0,-17680.287109375,301.30303955078125,0.9990000128746032,0.888681948184967,0.7512657642364502,293.1940002441406,297.1499938964844,293.1499938964844,0.0475315861403942,-7391.083984375,304.157470703125,0.3813820779323578,0.0544021651148796,0.2739124000072479,281.8261413574219,291.1499938964844,259.44415283203125,258.037841796875,279.1683654785156,293.26678466796875,281.8270263671875,1.0,0.4757438600063324,0.6386281847953796,0.6386281847953796,1.0,1.0,-2.0597383975982666,0.8587670922279358,1.2009713649749756,0.3870903253555298,0.0,0.0,1.0,178.46270751953125,179.0,26.37576675415039,-5548.31396484375,1122.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,296.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240679174661636,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259131677215,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465720,293.3041381835937,297.1499938964844,293.1499938964844,0.2897515892982483,-5447.27734375,304.1834411621094,0.6558237671852112,0.2172944843769073,0.2016406804323196,293.3554077148437,297.1499938964844,293.1499938964844,0.1748205423355102,-3899.9931640625,304.1911926269531,0.5732018947601318,0.1448322981595993,0.144315093755722,293.2262878417969,297.1499938964844,293.1499938964844,0.8320251107215881,-9313.4697265625,304.17791748046875,0.8519431352615356,0.488222599029541,0.344839483499527,293.18316650390625,297.1499938964844,293.1499938964844,1.0,-17680.287109375,301.30303955078125,0.9990000128746032,0.888681948184967,0.7512657642364502,293.1940002441406,297.1499938964844,293.1499938964844,0.0475315861403942,-7391.083984375,304.157470703125,0.3813820779323578,0.0544021651148796,0.2739124000072479,281.8261413574219,291.1499938964844,259.44415283203125,258.037841796875,279.1683654785156,293.26678466796875,281.8270263671875,1.0,0.4757438600063324,0.6386281847953796,0.6386281847953796,1.0,1.0,-2.0597383975982666,0.8587670922279358,1.2009713649749756,0.3870903253555298,0.0,0.0,1.0,178.46270751953125,179.0,26.37576675415039,-5548.31396484375,1122.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,296.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240679174661636,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259131677215,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465780,293.3016357421875,297.1499938964844,293.1499938964844,0.2837858498096466,-5362.38525390625,304.1822204589844,0.651491641998291,0.213894248008728,0.1986353099346161,293.35504150390625,297.1499938964844,293.1499938964844,0.1671542972326278,-3768.01123046875,304.19024658203125,0.5642649531364441,0.1397081464529037,0.1395259797573089,293.22607421875,297.1499938964844,293.1499938964844,0.8269907236099243,-9272.939453125,304.177001953125,0.8496370911598206,0.4863313734531402,0.3435715436935425,293.1918640136719,297.1499938964844,293.1499938964844,1.0,-17719.53515625,301.26885986328125,0.9990000128746032,0.8860800266265869,0.7548167705535889,293.1925964355469,297.1499938964844,293.1499938964844,0.0462795980274677,-7292.56689453125,304.1570739746094,0.3775109052658081,0.0535724870860576,0.2704385221004486,281.84039306640625,291.1499938964844,259.4583740234375,258.05450439453125,279.1666564941406,293.2670288085937,281.84112548828125,1.0,0.4754754602909088,0.6402051448822021,0.6402051448822021,1.0,1.0,-2.048945665359497,0.854738175868988,1.1942075490951538,0.3854879438877105,0.0,0.0,1.0,179.61090087890625,182.0,21.181861877441406,-5544.9873046875,1115.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,296.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239171102643013,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001257601106772,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465840,293.3016357421875,297.1499938964844,293.1499938964844,0.2837858498096466,-5362.38525390625,304.1822204589844,0.651491641998291,0.213894248008728,0.1986353099346161,293.35504150390625,297.1499938964844,293.1499938964844,0.1671542972326278,-3768.01123046875,304.19024658203125,0.5642649531364441,0.1397081464529037,0.1395259797573089,293.22607421875,297.1499938964844,293.1499938964844,0.8269907236099243,-9272.939453125,304.177001953125,0.8496370911598206,0.4863313734531402,0.3435715436935425,293.1918640136719,297.1499938964844,293.1499938964844,1.0,-17719.53515625,301.26885986328125,0.9990000128746032,0.8860800266265869,0.7548167705535889,293.1925964355469,297.1499938964844,293.1499938964844,0.0462795980274677,-7292.56689453125,304.1570739746094,0.3775109052658081,0.0535724870860576,0.2704385221004486,281.84039306640625,291.1499938964844,259.4583740234375,258.05450439453125,279.1666564941406,293.2670288085937,281.84112548828125,1.0,0.4754754602909088,0.6402051448822021,0.6402051448822021,1.0,1.0,-2.048945665359497,0.854738175868988,1.1942075490951538,0.3854879438877105,0.0,0.0,1.0,179.61090087890625,182.0,21.181861877441406,-5544.9873046875,1115.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,296.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239171102643013,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001257601106772,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465900,293.3004150390625,297.1499938964844,293.1499938964844,0.2808866500854492,-5320.95751953125,304.181640625,0.6492248177528381,0.21221524477005,0.1971591264009475,293.3548278808594,297.1499938964844,293.1499938964844,0.1633887290954589,-3702.619384765625,304.1897888183594,0.5595670342445374,0.1371518224477768,0.137144461274147,293.2259826660156,297.1499938964844,293.1499938964844,0.8245531916618347,-9253.2900390625,304.176513671875,0.8483092784881592,0.4853852391242981,0.342943400144577,293.1959533691406,297.1499938964844,293.1499938964844,1.0,-17746.3359375,301.2453308105469,0.9990000128746032,0.8847411870956421,0.7571126818656921,293.1919250488281,297.1499938964844,293.1499938964844,0.0456793121993541,-7245.533203125,304.1568603515625,0.375466525554657,0.0531641729176044,0.268769234418869,281.846435546875,291.1499938964844,259.4654846191406,258.06280517578125,279.1658935546875,293.2672119140625,281.8471069335937,1.0,0.4755853116512298,0.6409416198730469,0.6409416198730469,1.0,1.0,-2.0443103313446045,0.8530358076095581,1.191274642944336,0.3848369121551513,0.0,0.0,1.0,180.4187164306641,182.0,19.000703811645508,-5543.4716796875,1113.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,296.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1238468065857887,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001256887626368,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
465960,293.2991943359375,297.1499938964844,293.1499938964844,0.2780392467975616,-5280.1552734375,304.1810607910156,0.6469192504882812,0.2105511277914047,0.1956999599933624,293.3546142578125,297.1499938964844,293.1499938964844,0.1596660315990448,-3637.591064453125,304.1893310546875,0.5547548532485962,0.1346005946397781,0.1347714215517044,293.2259216308594,297.1499938964844,293.1499938964844,0.8221603035926819,-9233.97265625,304.1760559082031,0.8468977212905884,0.4844385981559753,0.3423180282115936,293.199951171875,297.1499938964844,293.1499938964844,1.0,-17776.72265625,301.2185974121094,0.9990000128746032,0.8833766579627991,0.7596713900566101,293.1912841796875,297.1499938964844,293.1499938964844,0.0450946390628814,-7199.83349609375,304.1566772460937,0.3733739852905273,0.0527606382966041,0.2671413719654083,281.8518981933594,291.1499938964844,259.4725952148437,258.0711669921875,279.16522216796875,293.2674560546875,281.8525085449219,1.0,0.4758211374282837,0.6416494250297546,0.6416494250297546,1.0,1.0,-2.040074586868286,0.8514962792396545,1.1885783672332764,0.3842638432979584,0.0,0.0,1.0,181.3468170166016,170.0,17.102792739868164,-5542.02099609375,1112.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,296.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237807497382164,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001256217219633,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466020,293.2963562011719,297.1499938964844,293.1499938964844,0.2721607983112335,-5195.251953125,304.1805419921875,0.6450291275978088,0.2073424905538559,0.1927131861448288,293.353759765625,297.1499938964844,293.1499938964844,0.1520933508872985,-3503.891357421875,304.1888427734375,0.5478368997573853,0.1295879334211349,0.1299252957105636,293.2254638671875,297.1499938964844,293.1499938964844,0.8168741464614868,-9190.466796875,304.1762084960937,0.8475764989852905,0.4826048910617828,0.3409775495529175,293.2080078125,297.1499938964844,293.1499938964844,1.0,-17704.982421875,301.2810363769531,0.9990000128746032,0.8804799318313599,0.7548048496246338,293.189697265625,297.1499938964844,293.1499938964844,0.0437361560761928,-7093.3203125,304.15673828125,0.3716756403446197,0.0520398691296577,0.2634007930755615,281.86944580078125,291.1499938964844,259.48699951171875,258.08795166015625,279.16851806640625,293.2681884765625,281.870849609375,1.0,0.4713368415832519,0.6436448693275452,0.6436448693275452,1.0,1.0,-2.0187344551086426,0.8427671790122986,1.1759672164916992,0.3804250657558441,0.0,0.0,1.0,178.8328094482422,158.0,25.301193237304688,-5533.828125,1081.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,296.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236577033996582,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254968519788,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466080,293.2963562011719,297.1499938964844,293.1499938964844,0.2721607983112335,-5195.251953125,304.1805419921875,0.6450291275978088,0.2073424905538559,0.1927131861448288,293.353759765625,297.1499938964844,293.1499938964844,0.1520933508872985,-3503.891357421875,304.1888427734375,0.5478368997573853,0.1295879334211349,0.1299252957105636,293.2254638671875,297.1499938964844,293.1499938964844,0.8168741464614868,-9190.466796875,304.1762084960937,0.8475764989852905,0.4826048910617828,0.3409775495529175,293.2080078125,297.1499938964844,293.1499938964844,1.0,-17704.982421875,301.2810363769531,0.9990000128746032,0.8804799318313599,0.7548048496246338,293.189697265625,297.1499938964844,293.1499938964844,0.0437361560761928,-7093.3203125,304.15673828125,0.3716756403446197,0.0520398691296577,0.2634007930755615,281.86944580078125,291.1499938964844,259.48699951171875,258.08795166015625,279.16851806640625,293.2681884765625,281.870849609375,1.0,0.4713368415832519,0.6436448693275452,0.6436448693275452,1.0,1.0,-2.0187344551086426,0.8427671790122986,1.1759672164916992,0.3804250657558441,0.0,0.0,1.0,178.8328094482422,158.0,25.301193237304688,-5533.828125,1081.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,296.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236577033996582,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254968519788,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466140,293.293212890625,297.1499938964844,293.1499938964844,0.2661990523338318,-5108.4169921875,304.1802978515625,0.6452088952064514,0.2042756080627441,0.1897511482238769,293.3524780273437,297.1499938964844,293.1499938964844,0.1445236951112747,-3368.35888671875,304.1885070800781,0.5429171323776245,0.1246837154030799,0.1250709444284439,293.224853515625,297.1499938964844,293.1499938964844,0.810951828956604,-9141.13671875,304.1773681640625,0.8509263396263123,0.4808146953582763,0.3395899832248688,293.21759033203125,297.1499938964844,293.1499938964844,1.0,-17530.544921875,301.4359130859375,0.9990000128746032,0.8770709037780762,0.7425680160522461,293.18780517578125,297.1499938964844,293.1499938964844,0.042310681194067,-6980.9384765625,304.1568603515625,0.3720574378967285,0.0514150373637676,0.2595780491828918,281.89923095703125,291.1499938964844,259.501708984375,258.10498046875,279.17340087890625,293.2695617675781,281.9012451171875,1.0,0.4638412594795227,0.6462258100509644,0.6462258100509644,1.0,1.0,-1.9884005784988403,0.8302221298217773,1.158178448677063,0.3746044933795929,0.0,0.0,1.0,173.16702270507812,161.0,38.85149002075195,-5522.33203125,1032.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,296.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1235268265008926,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253640220966,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466200,293.293212890625,297.1499938964844,293.1499938964844,0.2661990523338318,-5108.4169921875,304.1802978515625,0.6452088952064514,0.2042756080627441,0.1897511482238769,293.3524780273437,297.1499938964844,293.1499938964844,0.1445236951112747,-3368.35888671875,304.1885070800781,0.5429171323776245,0.1246837154030799,0.1250709444284439,293.224853515625,297.1499938964844,293.1499938964844,0.810951828956604,-9141.13671875,304.1773681640625,0.8509263396263123,0.4808146953582763,0.3395899832248688,293.21759033203125,297.1499938964844,293.1499938964844,1.0,-17530.544921875,301.4359130859375,0.9990000128746032,0.8770709037780762,0.7425680160522461,293.18780517578125,297.1499938964844,293.1499938964844,0.042310681194067,-6980.9384765625,304.1568603515625,0.3720574378967285,0.0514150373637676,0.2595780491828918,281.89923095703125,291.1499938964844,259.501708984375,258.10498046875,279.17340087890625,293.2695617675781,281.9012451171875,1.0,0.4638412594795227,0.6462258100509644,0.6462258100509644,1.0,1.0,-1.9884005784988403,0.8302221298217773,1.158178448677063,0.3746044933795929,0.0,0.0,1.0,173.16702270507812,161.0,38.85149002075195,-5522.33203125,1032.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,296.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1235268265008926,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253640220966,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466260,293.2901916503906,297.1499938964844,293.1499938964844,0.2605525255203247,-5025.83154296875,304.1795959472656,0.6439165472984314,0.2012588381767273,0.1869481354951858,293.3512268066406,297.1499938964844,293.1499938964844,0.1372753530740738,-3236.955810546875,304.187744140625,0.5363108515739441,0.1198104619979858,0.1203625276684761,293.2244873046875,297.1499938964844,293.1499938964844,0.8051424622535706,-9093.0947265625,304.1778869628906,0.852249801158905,0.478995680809021,0.3382652997970581,293.2284240722656,297.1499938964844,293.1499938964844,1.0,-17430.68359375,301.5268859863281,0.9990000128746032,0.8731633424758911,0.7361242175102234,293.1861267089844,297.1499938964844,293.1499938964844,0.0410936027765274,-6884.83740234375,304.1565856933594,0.3712286949157715,0.0507995598018169,0.2563634514808655,281.9301452636719,291.1499938964844,259.5168151855469,258.122314453125,279.1739807128906,293.2714538574219,281.9317321777344,1.0,0.4595420062541961,0.6486765146255493,0.6486765146255493,1.0,1.0,-1.9661790132522583,0.8213506937026978,1.1448283195495603,0.3705087900161743,0.0,0.0,1.0,170.06141662597656,164.0,40.13336563110352,-5514.5439453125,1000.9036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,296.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233743652701377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252093061339,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466320,293.2901916503906,297.1499938964844,293.1499938964844,0.2605525255203247,-5025.83154296875,304.1795959472656,0.6439165472984314,0.2012588381767273,0.1869481354951858,293.3512268066406,297.1499938964844,293.1499938964844,0.1372753530740738,-3236.955810546875,304.187744140625,0.5363108515739441,0.1198104619979858,0.1203625276684761,293.2244873046875,297.1499938964844,293.1499938964844,0.8051424622535706,-9093.0947265625,304.1778869628906,0.852249801158905,0.478995680809021,0.3382652997970581,293.2284240722656,297.1499938964844,293.1499938964844,1.0,-17430.68359375,301.5268859863281,0.9990000128746032,0.8731633424758911,0.7361242175102234,293.1861267089844,297.1499938964844,293.1499938964844,0.0410936027765274,-6884.83740234375,304.1565856933594,0.3712286949157715,0.0507995598018169,0.2563634514808655,281.9301452636719,291.1499938964844,259.5168151855469,258.122314453125,279.1739807128906,293.2714538574219,281.9317321777344,1.0,0.4595420062541961,0.6486765146255493,0.6486765146255493,1.0,1.0,-1.9661790132522583,0.8213506937026978,1.1448283195495603,0.3705087900161743,0.0,0.0,1.0,170.06141662597656,164.0,40.13336563110352,-5514.5439453125,1000.9036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,296.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233743652701377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252093061339,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466380,293.2873840332031,297.1499938964844,293.1499938964844,0.2552218437194824,-4947.55810546875,304.1786193847656,0.6413763761520386,0.1982783675193786,0.1842419356107711,293.3500366210937,297.1499938964844,293.1499938964844,0.130312979221344,-3109.17822265625,304.186767578125,0.5283246636390686,0.1149556413292884,0.1157402396202087,293.2242431640625,297.1499938964844,293.1499938964844,0.7997233271598816,-9048.615234375,304.1776123046875,0.8518416881561279,0.4771590530872345,0.3369756639003753,293.23883056640625,297.1499938964844,293.1499938964844,1.0,-17396.44140625,301.5585021972656,0.9990000128746032,0.869062066078186,0.7344038486480713,293.1847229003906,297.1499938964844,293.1499938964844,0.0399943850934505,-6798.37646484375,304.1562194824219,0.3691930174827575,0.0501665584743022,0.2534197270870209,281.9540405273437,291.1499938964844,259.53253173828125,258.1400451660156,279.1729431152344,293.2735595703125,281.955322265625,1.0,0.4571733474731445,0.6509227156639099,0.6509227156639099,1.0,1.0,-1.9502254724502563,0.8151988387107849,1.1350266933441162,0.3678602576255798,0.0,0.0,1.0,168.99090576171875,167.0,34.295291900634766,-5509.16845703125,982.2906494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,296.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232118383049964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250443601747,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466440,293.2873840332031,297.1499938964844,293.1499938964844,0.2552218437194824,-4947.55810546875,304.1786193847656,0.6413763761520386,0.1982783675193786,0.1842419356107711,293.3500366210937,297.1499938964844,293.1499938964844,0.130312979221344,-3109.17822265625,304.186767578125,0.5283246636390686,0.1149556413292884,0.1157402396202087,293.2242431640625,297.1499938964844,293.1499938964844,0.7997233271598816,-9048.615234375,304.1776123046875,0.8518416881561279,0.4771590530872345,0.3369756639003753,293.23883056640625,297.1499938964844,293.1499938964844,1.0,-17396.44140625,301.5585021972656,0.9990000128746032,0.869062066078186,0.7344038486480713,293.1847229003906,297.1499938964844,293.1499938964844,0.0399943850934505,-6798.37646484375,304.1562194824219,0.3691930174827575,0.0501665584743022,0.2534197270870209,281.9540405273437,291.1499938964844,259.53253173828125,258.1400451660156,279.1729431152344,293.2735595703125,281.955322265625,1.0,0.4571733474731445,0.6509227156639099,0.6509227156639099,1.0,1.0,-1.9502254724502563,0.8151988387107849,1.1350266933441162,0.3678602576255798,0.0,0.0,1.0,168.99090576171875,167.0,34.295291900634766,-5509.16845703125,982.2906494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,296.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232118383049964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250443601747,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466500,293.2860107421875,297.1499938964844,293.1499938964844,0.2526565194129944,-4909.7626953125,304.1780700683594,0.6398189663887024,0.1968047022819519,0.1829201281070709,293.34942626953125,297.1499938964844,293.1499938964844,0.12692292034626,-3046.365966796875,304.1862487792969,0.5240368247032166,0.1125375255942344,0.1134550496935844,293.2241516113281,297.1499938964844,293.1499938964844,0.7971358895301819,-9027.4375,304.17730712890625,0.8512173295021057,0.4762369990348816,0.3363412022590637,293.2436828613281,297.1499938964844,293.1499938964844,1.0,-17395.431640625,301.5598449707031,0.9990000128746032,0.8669838309288025,0.7346855998039246,293.18414306640625,297.1499938964844,293.1499938964844,0.0394801162183284,-6760.02392578125,304.15234375,0.3680319488048553,0.050000000745058,0.2521873712539673,281.9639587402344,291.1499938964844,259.5406188964844,258.14910888671875,279.1720886230469,293.2746276855469,281.965087890625,1.0,0.4565290212631225,0.6519649028778076,0.6519649028778076,1.0,1.0,-1.9439886808395384,0.812872052192688,1.1311166286468506,0.3669043481349945,0.0,0.0,1.0,168.94842529296875,167.0,30.82190704345703,-5507.0947265625,976.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,296.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231308802962303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001249622000614,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466560,293.2846984863281,297.1499938964844,293.1499938964844,0.250149518251419,-4872.74462890625,304.1775207519531,0.6381832957267761,0.1953406929969787,0.1816123723983764,293.3488464355469,297.1499938964844,293.1499938964844,0.1235847622156143,-2984.119140625,304.18572998046875,0.5196854472160339,0.1101246997714042,0.111180379986763,293.2240905761719,297.1499938964844,293.1499938964844,0.7946307063102722,-9006.9580078125,304.1768798828125,0.8504659533500671,0.475311279296875,0.3357081711292267,293.2483215332031,297.1499938964844,293.1499938964844,1.0,-17399.787109375,301.55633544921875,0.9990000128746032,0.8648880124092102,0.7353120446205139,293.1837463378906,297.1499938964844,293.1499938964844,0.0393289849162101,-6750.00048828125,304.14324951171875,0.3676807284355163,0.050000000745058,0.252001017332077,281.97222900390625,291.1499938964844,259.5489196777344,258.1583251953125,279.1709289550781,293.2757263183594,281.97314453125,1.0,0.4561927020549774,0.652923047542572,0.652923047542572,1.0,1.0,-1.9394530057907104,0.8112788200378418,1.1281741857528689,0.3663162291049957,0.0,0.0,1.0,169.08380126953125,170.0,26.60758399963379,-5505.63916015625,972.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,296.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230519711971283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00012488210632,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466620,293.2821655273437,297.1499938964844,293.1499938964844,0.2453128844499588,-4801.0908203125,304.1764221191406,0.6345813274383545,0.1924436539411544,0.1790456771850586,293.34771728515625,297.1499938964844,293.1499938964844,0.1170697957277298,-2861.450439453125,304.1846923828125,0.5107637643814087,0.1053200662136077,0.1066716760396957,293.22393798828125,297.1499938964844,293.1499938964844,0.7898813486099243,-8968.1884765625,304.17584228515625,0.848446249961853,0.4734607636928558,0.3344563841819763,293.25689697265625,297.1499938964844,293.1499938964844,1.0,-17429.68359375,301.53045654296875,0.9990000128746032,0.8606570363044739,0.7380045652389526,293.1837463378906,297.1499938964844,293.1499938964844,0.0391992889344692,-6745.056640625,304.1218566894531,0.3670484125614166,0.050000000745058,0.2521997690200805,281.9841613769531,291.1499938964844,259.5661315917969,258.1771850585937,279.168701171875,293.2779235839844,281.9847412109375,1.0,0.4562396705150604,0.6546787023544312,0.6546787023544312,1.0,1.0,-1.932923674583435,0.8091596961021423,1.123763918876648,0.3656852841377258,0.0,0.0,1.0,169.98634338378906,158.0,18.6007080078125,-5503.42529296875,969.4594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,296.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229065284132957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247344916919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466680,293.2821655273437,297.1499938964844,293.1499938964844,0.2453128844499588,-4801.0908203125,304.1764221191406,0.6345813274383545,0.1924436539411544,0.1790456771850586,293.34771728515625,297.1499938964844,293.1499938964844,0.1170697957277298,-2861.450439453125,304.1846923828125,0.5107637643814087,0.1053200662136077,0.1066716760396957,293.22393798828125,297.1499938964844,293.1499938964844,0.7898813486099243,-8968.1884765625,304.17584228515625,0.848446249961853,0.4734607636928558,0.3344563841819763,293.25689697265625,297.1499938964844,293.1499938964844,1.0,-17429.68359375,301.53045654296875,0.9990000128746032,0.8606570363044739,0.7380045652389526,293.1837463378906,297.1499938964844,293.1499938964844,0.0391992889344692,-6745.056640625,304.1218566894531,0.3670484125614166,0.050000000745058,0.2521997690200805,281.9841613769531,291.1499938964844,259.5661315917969,258.1771850585937,279.168701171875,293.2779235839844,281.9847412109375,1.0,0.4562396705150604,0.6546787023544312,0.6546787023544312,1.0,1.0,-1.932923674583435,0.8091596961021423,1.123763918876648,0.3656852841377258,0.0,0.0,1.0,169.98634338378906,158.0,18.6007080078125,-5503.42529296875,969.4594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,296.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229065284132957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247344916919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466740,293.2793884277344,297.1499938964844,293.1499938964844,0.240358218550682,-4727.033203125,304.1758728027344,0.6333755254745483,0.1896588057279586,0.1764219105243683,293.34619140625,297.1499938964844,293.1499938964844,0.1105309352278709,-2736.46337890625,304.1840209960937,0.5041494369506836,0.1006179824471473,0.1020926833152771,293.2235412597656,297.1499938964844,293.1499938964844,0.7847805619239807,-8925.78125,304.17578125,0.8497393131256104,0.4716687798500061,0.3331286609172821,293.264892578125,297.1499938964844,293.1499938964844,1.0,-17336.802734375,301.61151123046875,0.9990000128746032,0.8563266396522522,0.7316005229949951,293.1841125488281,297.1499938964844,293.1499938964844,0.0388227403163909,-6720.60888671875,304.0995788574219,0.3685596883296966,0.050000000745058,0.2517293989658355,282.0005798339844,291.1499938964844,259.5843505859375,258.19677734375,279.1717834472656,293.2801208496094,282.00201416015625,1.0,0.4516728818416595,0.6569847464561462,0.6569847464561462,1.0,1.0,-1.914437294006348,0.8017411231994629,1.1126961708068848,0.3624798357486725,0.0,0.0,1.0,167.0289306640625,146.0,24.740135192871094,-5495.64599609375,942.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,296.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122778333723545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246043975697,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466800,293.2793884277344,297.1499938964844,293.1499938964844,0.240358218550682,-4727.033203125,304.1758728027344,0.6333755254745483,0.1896588057279586,0.1764219105243683,293.34619140625,297.1499938964844,293.1499938964844,0.1105309352278709,-2736.46337890625,304.1840209960937,0.5041494369506836,0.1006179824471473,0.1020926833152771,293.2235412597656,297.1499938964844,293.1499938964844,0.7847805619239807,-8925.78125,304.17578125,0.8497393131256104,0.4716687798500061,0.3331286609172821,293.264892578125,297.1499938964844,293.1499938964844,1.0,-17336.802734375,301.61151123046875,0.9990000128746032,0.8563266396522522,0.7316005229949951,293.1841125488281,297.1499938964844,293.1499938964844,0.0388227403163909,-6720.60888671875,304.0995788574219,0.3685596883296966,0.050000000745058,0.2517293989658355,282.0005798339844,291.1499938964844,259.5843505859375,258.19677734375,279.1717834472656,293.2801208496094,282.00201416015625,1.0,0.4516728818416595,0.6569847464561462,0.6569847464561462,1.0,1.0,-1.914437294006348,0.8017411231994629,1.1126961708068848,0.3624798357486725,0.0,0.0,1.0,167.0289306640625,146.0,24.740135192871094,-5495.64599609375,942.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,296.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122778333723545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246043975697,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466860,293.2763061523437,297.1499938964844,293.1499938964844,0.2353160828351974,-4651.02490234375,304.1756591796875,0.634101152420044,0.1870020627975464,0.1738174557685852,293.3442077636719,297.1499938964844,293.1499938964844,0.10405795276165,-2610.755126953125,304.1834716796875,0.4992254376411438,0.0960510820150375,0.0975345373153686,293.2229919433594,297.1499938964844,293.1499938964844,0.7790684700012207,-8877.6669921875,304.1767272949219,0.8537042737007141,0.4699168503284454,0.3317588567733764,293.2734680175781,297.1499938964844,293.1499938964844,1.0,-17143.078125,301.7833557128906,0.9990000128746032,0.851677656173706,0.71817946434021,293.1845397949219,297.1499938964844,293.1499938964844,0.0382405035197734,-6679.02978515625,304.07745361328125,0.3717965185642242,0.050000000745058,0.2507567405700683,282.02960205078125,291.1499938964844,259.6036682128906,258.2171630859375,279.1769104003906,293.2825927734375,282.0317077636719,1.0,0.4441797733306885,0.6599258184432983,0.6599258184432983,1.0,1.0,-1.886912226676941,0.790460467338562,1.096451759338379,0.3572371006011963,0.0,0.0,1.0,161.173095703125,149.0,38.123783111572266,-5484.177734375,899.1801147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,297.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226456835865974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124469777802,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466920,293.2763061523437,297.1499938964844,293.1499938964844,0.2353160828351974,-4651.02490234375,304.1756591796875,0.634101152420044,0.1870020627975464,0.1738174557685852,293.3442077636719,297.1499938964844,293.1499938964844,0.10405795276165,-2610.755126953125,304.1834716796875,0.4992254376411438,0.0960510820150375,0.0975345373153686,293.2229919433594,297.1499938964844,293.1499938964844,0.7790684700012207,-8877.6669921875,304.1767272949219,0.8537042737007141,0.4699168503284454,0.3317588567733764,293.2734680175781,297.1499938964844,293.1499938964844,1.0,-17143.078125,301.7833557128906,0.9990000128746032,0.851677656173706,0.71817946434021,293.1845397949219,297.1499938964844,293.1499938964844,0.0382405035197734,-6679.02978515625,304.07745361328125,0.3717965185642242,0.050000000745058,0.2507567405700683,282.02960205078125,291.1499938964844,259.6036682128906,258.2171630859375,279.1769104003906,293.2825927734375,282.0317077636719,1.0,0.4441797733306885,0.6599258184432983,0.6599258184432983,1.0,1.0,-1.886912226676941,0.790460467338562,1.096451759338379,0.3572371006011963,0.0,0.0,1.0,161.173095703125,149.0,38.123783111572266,-5484.177734375,899.1801147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,297.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226456835865974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124469777802,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
466980,293.2734069824219,297.1499938964844,293.1499938964844,0.2305610477924347,-4579.0556640625,304.1750183105469,0.6333408355712891,0.1843913942575454,0.1713669002056121,293.3420104980469,297.1499938964844,293.1499938964844,0.0979495421051979,-2490.410888671875,304.1824951171875,0.4929783046245575,0.0915749669075012,0.0931701213121414,293.2226867675781,297.1499938964844,293.1499938964844,0.7734617590904236,-8830.7255859375,304.1771240234375,0.8554928302764893,0.4681324660778045,0.3304498195648193,293.2825622558594,297.1499938964844,293.1499938964844,1.0,-17028.275390625,301.8875732421875,0.9990000128746032,0.8467064499855042,0.7107618451118469,293.1852722167969,297.1499938964844,293.1499938964844,0.0377944335341453,-6648.4052734375,304.0534973144531,0.3736264407634735,0.050000000745058,0.2502272427082062,282.0599975585937,291.1499938964844,259.6242370605469,258.2384338378906,279.1776428222656,293.2855224609375,282.0616455078125,1.0,0.439966470003128,0.6627483367919922,0.6627483367919922,1.0,1.0,-1.867603063583374,0.7829153537750244,1.08468759059906,0.3537805080413818,0.0,0.0,1.0,157.88290405273438,152.0,39.19731521606445,-5476.7392578125,871.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,297.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224936544895172,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243154838448,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467040,293.2734069824219,297.1499938964844,293.1499938964844,0.2305610477924347,-4579.0556640625,304.1750183105469,0.6333408355712891,0.1843913942575454,0.1713669002056121,293.3420104980469,297.1499938964844,293.1499938964844,0.0979495421051979,-2490.410888671875,304.1824951171875,0.4929783046245575,0.0915749669075012,0.0931701213121414,293.2226867675781,297.1499938964844,293.1499938964844,0.7734617590904236,-8830.7255859375,304.1771240234375,0.8554928302764893,0.4681324660778045,0.3304498195648193,293.2825622558594,297.1499938964844,293.1499938964844,1.0,-17028.275390625,301.8875732421875,0.9990000128746032,0.8467064499855042,0.7107618451118469,293.1852722167969,297.1499938964844,293.1499938964844,0.0377944335341453,-6648.4052734375,304.0534973144531,0.3736264407634735,0.050000000745058,0.2502272427082062,282.0599975585937,291.1499938964844,259.6242370605469,258.2384338378906,279.1776428222656,293.2855224609375,282.0616455078125,1.0,0.439966470003128,0.6627483367919922,0.6627483367919922,1.0,1.0,-1.867603063583374,0.7829153537750244,1.08468759059906,0.3537805080413818,0.0,0.0,1.0,157.88290405273438,152.0,39.19731521606445,-5476.7392578125,871.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,297.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224936544895172,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243154838448,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467100,293.27203369140625,297.1499938964844,293.1499938964844,0.2283000648021698,-4544.7548828125,304.1745910644531,0.6324425935745239,0.183098554611206,0.1701785624027252,293.3407897949219,297.1499938964844,293.1499938964844,0.0950329378247261,-2432.4833984375,304.181884765625,0.4893895387649536,0.0893836840987205,0.091054655611515,293.2225952148437,297.1499938964844,293.1499938964844,0.7708203792572021,-8808.7470703125,304.177001953125,0.8556299209594727,0.4672306776046753,0.3298075199127197,293.2870178222656,297.1499938964844,293.1499938964844,1.0,-16999.08203125,301.91412353515625,0.9990000128746032,0.8441532254219055,0.7090319991111755,293.1857604980469,297.1499938964844,293.1499938964844,0.0376244820654392,-6637.625,304.04071044921875,0.3740574717521667,0.050000000745058,0.2501046657562256,282.0720520019531,291.1499938964844,259.635009765625,258.2494506835937,279.1772155761719,293.2870483398437,282.073486328125,1.0,0.4386627674102783,0.6640776991844177,0.6640776991844177,1.0,1.0,-1.8606384992599487,0.7803195714950562,1.0803189277648926,0.3526893854141235,0.0,0.0,1.0,157.0637969970703,152.0,36.108009338378906,-5474.16015625,863.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,297.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122414119541645,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124234764371,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
