time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.27069091796875,297.1499938964844,293.1499938964844,0.2261068671941757,-4511.42333984375,304.1741027832031,0.6313030123710632,0.1818170249462127,0.1690129041671753,293.3395080566406,297.1499938964844,293.1499938964844,0.0921910107135772,-2375.92822265625,304.1812438964844,0.4855270385742187,0.0872164294123649,0.0889816135168075,293.2225036621094,297.1499938964844,293.1499938964844,0.7682707905769348,-8787.5849609375,304.1767272949219,0.8554040789604187,0.4663253724575043,0.329172670841217,293.2913513183594,297.1499938964844,293.1499938964844,1.0,-16983.4296875,301.9285583496094,0.9990000128746032,0.8415659070014954,0.7082400918006897,293.18634033203125,297.1499938964844,293.1499938964844,0.0374788381159305,-6628.97314453125,304.0274353027344,0.3742554485797882,0.050000000745058,0.2500487565994262,282.0824279785156,291.1499938964844,259.64617919921875,258.2607116699219,279.1765441894531,293.28857421875,282.08367919921875,1.0,0.4377845823764801,0.6653542518615723,0.6653542518615723,1.0,1.0,-1.8549675941467283,0.7782864570617676,1.076681137084961,0.3518866896629333,0.0,0.0,1.0,156.6320037841797,155.0,32.333839416503906,-5472.08544921875,857.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,297.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223350018262863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001241544669028,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467220,293.26806640625,297.1499938964844,293.1499938964844,0.2219079881906509,-4447.431640625,304.1730651855469,0.6284744739532471,0.1792924255132675,0.1667453050613403,293.3370056152344,297.1499938964844,293.1499938964844,0.086638368666172,-2265.63037109375,304.1800842285156,0.4766517281532287,0.0829247385263443,0.084917277097702,293.222412109375,297.1499938964844,293.1499938964844,0.763422429561615,-8747.427734375,304.1759033203125,0.8541069030761719,0.4645062685012817,0.327920526266098,293.2996520996094,297.1499938964844,293.1499938964844,1.0,-16984.005859375,301.9289245605469,0.9990000128746032,0.8362983465194702,0.7088413834571838,293.18768310546875,297.1499938964844,293.1499938964844,0.0372439473867416,-6616.7177734375,303.99951171875,0.3741056323051452,0.050000000745058,0.2500918209552765,282.0987854003906,291.1499938964844,259.6696472167969,258.2840881347656,279.1749572753906,293.291748046875,282.09967041015625,1.0,0.4370196461677551,0.6677688956260681,0.6677688956260681,1.0,1.0,-1.8466321229934688,0.775519609451294,1.0711125135421753,0.3509427905082702,0.0,0.0,1.0,156.66720581054688,158.0,24.412477493286133,-5468.9970703125,850.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,297.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221838891506195,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001240011188201,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467280,293.26806640625,297.1499938964844,293.1499938964844,0.2219079881906509,-4447.431640625,304.1730651855469,0.6284744739532471,0.1792924255132675,0.1667453050613403,293.3370056152344,297.1499938964844,293.1499938964844,0.086638368666172,-2265.63037109375,304.1800842285156,0.4766517281532287,0.0829247385263443,0.084917277097702,293.222412109375,297.1499938964844,293.1499938964844,0.763422429561615,-8747.427734375,304.1759033203125,0.8541069030761719,0.4645062685012817,0.327920526266098,293.2996520996094,297.1499938964844,293.1499938964844,1.0,-16984.005859375,301.9289245605469,0.9990000128746032,0.8362983465194702,0.7088413834571838,293.18768310546875,297.1499938964844,293.1499938964844,0.0372439473867416,-6616.7177734375,303.99951171875,0.3741056323051452,0.050000000745058,0.2500918209552765,282.0987854003906,291.1499938964844,259.6696472167969,258.2840881347656,279.1749572753906,293.291748046875,282.09967041015625,1.0,0.4370196461677551,0.6677688956260681,0.6677688956260681,1.0,1.0,-1.8466321229934688,0.775519609451294,1.0711125135421753,0.3509427905082702,0.0,0.0,1.0,156.66720581054688,158.0,24.412477493286133,-5468.9970703125,850.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,297.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221838891506195,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001240011188201,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467340,293.2654724121094,297.1499938964844,293.1499938964844,0.2179376631975174,-4386.68701171875,304.1719970703125,0.6251161098480225,0.1768260151147842,0.164558857679367,293.3345642089844,297.1499938964844,293.1499938964844,0.0811761915683746,-2158.155029296875,304.1791687011719,0.4650231003761291,0.0786825269460678,0.0809331610798835,293.2223815917969,297.1499938964844,293.1499938964844,0.758861243724823,-8709.666015625,304.17486572265625,0.851979672908783,0.4626769721508026,0.3266849815845489,293.3075256347656,297.1499938964844,293.1499938964844,1.0,-17016.51953125,301.9007263183594,0.9990000128746032,0.8309101462364197,0.7116200923919678,293.189208984375,297.1499938964844,293.1499938964844,0.0370644181966781,-6609.5634765625,303.96990966796875,0.373414397239685,0.050000000745058,0.250289648771286,282.110107421875,291.1499938964844,259.6947631835937,258.3086242675781,279.1734313964844,293.2950134277344,282.1106872558594,1.0,0.4372471272945404,0.6700355410575867,0.6700355410575867,1.0,1.0,-1.8413116931915283,0.7740510106086731,1.0672606229782104,0.3506554663181305,0.0,0.0,1.0,157.60012817382812,146.0,17.314340591430664,-5466.84326171875,848.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,297.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220498234033584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001238650584127,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467400,293.2654724121094,297.1499938964844,293.1499938964844,0.2179376631975174,-4386.68701171875,304.1719970703125,0.6251161098480225,0.1768260151147842,0.164558857679367,293.3345642089844,297.1499938964844,293.1499938964844,0.0811761915683746,-2158.155029296875,304.1791687011719,0.4650231003761291,0.0786825269460678,0.0809331610798835,293.2223815917969,297.1499938964844,293.1499938964844,0.758861243724823,-8709.666015625,304.17486572265625,0.851979672908783,0.4626769721508026,0.3266849815845489,293.3075256347656,297.1499938964844,293.1499938964844,1.0,-17016.51953125,301.9007263183594,0.9990000128746032,0.8309101462364197,0.7116200923919678,293.189208984375,297.1499938964844,293.1499938964844,0.0370644181966781,-6609.5634765625,303.96990966796875,0.373414397239685,0.050000000745058,0.250289648771286,282.110107421875,291.1499938964844,259.6947631835937,258.3086242675781,279.1734313964844,293.2950134277344,282.1106872558594,1.0,0.4372471272945404,0.6700355410575867,0.6700355410575867,1.0,1.0,-1.8413116931915283,0.7740510106086731,1.0672606229782104,0.3506554663181305,0.0,0.0,1.0,157.60012817382812,146.0,17.314340591430664,-5466.84326171875,848.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,297.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220498234033584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001238650584127,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467460,293.2625427246094,297.1499938964844,293.1499938964844,0.2138858884572982,-4324.1708984375,304.1714172363281,0.6242332458496094,0.1744960099458694,0.1623394340276718,293.331787109375,297.1499938964844,293.1499938964844,0.0755503699183464,-2049.19482421875,304.1788330078125,0.4539395868778229,0.0745691061019897,0.0769056677818298,293.2221374511719,297.1499938964844,293.1499938964844,0.7539262771606445,-8668.04296875,304.1748352050781,0.8533729314804077,0.4608950912952423,0.32536780834198,293.31494140625,297.1499938964844,293.1499938964844,1.0,-16921.076171875,301.9838256835937,0.9990000128746032,0.8254190683364868,0.7051867246627808,293.1905212402344,297.1499938964844,293.1499938964844,0.036660797894001,-6583.8955078125,303.94097900390625,0.3750221133232116,0.050000000745058,0.2498340755701065,282.1261901855469,291.1499938964844,259.7216796875,258.3344421386719,279.17742919921875,293.2981262207031,282.1277160644531,1.0,0.4328085780143738,0.6729492545127869,0.6729492545127869,1.0,1.0,-1.8239690065383911,0.7672459483146667,1.0567229986190796,0.3477299511432647,0.0,0.0,1.0,154.77137756347656,134.0,24.40862274169922,-5458.73974609375,825.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,297.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219336166977882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237471151398,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467520,293.2625427246094,297.1499938964844,293.1499938964844,0.2138858884572982,-4324.1708984375,304.1714172363281,0.6242332458496094,0.1744960099458694,0.1623394340276718,293.331787109375,297.1499938964844,293.1499938964844,0.0755503699183464,-2049.19482421875,304.1788330078125,0.4539395868778229,0.0745691061019897,0.0769056677818298,293.2221374511719,297.1499938964844,293.1499938964844,0.7539262771606445,-8668.04296875,304.1748352050781,0.8533729314804077,0.4608950912952423,0.32536780834198,293.31494140625,297.1499938964844,293.1499938964844,1.0,-16921.076171875,301.9838256835937,0.9990000128746032,0.8254190683364868,0.7051867246627808,293.1905212402344,297.1499938964844,293.1499938964844,0.036660797894001,-6583.8955078125,303.94097900390625,0.3750221133232116,0.050000000745058,0.2498340755701065,282.1261901855469,291.1499938964844,259.7216796875,258.3344421386719,279.17742919921875,293.2981262207031,282.1277160644531,1.0,0.4328085780143738,0.6729492545127869,0.6729492545127869,1.0,1.0,-1.8239690065383911,0.7672459483146667,1.0567229986190796,0.3477299511432647,0.0,0.0,1.0,154.77137756347656,134.0,24.40862274169922,-5458.73974609375,825.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,297.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219336166977882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237471151398,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467580,293.2592163085937,297.1499938964844,293.1499938964844,0.2097792476415634,-4260.265625,304.171142578125,0.6254194378852844,0.1723189651966095,0.1601625084877014,293.3285217285156,297.1499938964844,293.1499938964844,0.0698145404458046,-1940.5537109375,304.1788024902344,0.445466548204422,0.0706215053796768,0.0729286894202232,293.22174072265625,297.1499938964844,293.1499938964844,0.7483392953872681,-8620.291015625,304.1759033203125,0.8576558232307434,0.4591488242149353,0.3240050077438354,293.3224182128906,297.1499938964844,293.1499938964844,1.0,-16718.80859375,302.1630249023437,0.9990000128746032,0.8197206258773804,0.69153892993927,293.1914978027344,297.1499938964844,293.1499938964844,0.0360651537775993,-6541.40673828125,303.913330078125,0.3785048425197601,0.050000000745058,0.2488811165094375,282.15606689453125,291.1499938964844,259.7505187988281,258.3616638183594,279.18365478515625,293.3012390136719,282.15838623046875,1.0,0.4253622591495514,0.6766173839569092,0.6766173839569092,1.0,1.0,-1.7974164485931396,0.756489634513855,1.040926814079285,0.3426930606365204,0.0,0.0,1.0,149.0782928466797,137.0,39.24317932128906,-5446.62841796875,785.7883911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,297.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218108087778091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236224925378,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467640,293.2592163085937,297.1499938964844,293.1499938964844,0.2097792476415634,-4260.265625,304.171142578125,0.6254194378852844,0.1723189651966095,0.1601625084877014,293.3285217285156,297.1499938964844,293.1499938964844,0.0698145404458046,-1940.5537109375,304.1788024902344,0.445466548204422,0.0706215053796768,0.0729286894202232,293.22174072265625,297.1499938964844,293.1499938964844,0.7483392953872681,-8620.291015625,304.1759033203125,0.8576558232307434,0.4591488242149353,0.3240050077438354,293.3224182128906,297.1499938964844,293.1499938964844,1.0,-16718.80859375,302.1630249023437,0.9990000128746032,0.8197206258773804,0.69153892993927,293.1914978027344,297.1499938964844,293.1499938964844,0.0360651537775993,-6541.40673828125,303.913330078125,0.3785048425197601,0.050000000745058,0.2488811165094375,282.15606689453125,291.1499938964844,259.7505187988281,258.3616638183594,279.18365478515625,293.3012390136719,282.15838623046875,1.0,0.4253622591495514,0.6766173839569092,0.6766173839569092,1.0,1.0,-1.7974164485931396,0.756489634513855,1.040926814079285,0.3426930606365204,0.0,0.0,1.0,149.0782928466797,137.0,39.24317932128906,-5446.62841796875,785.7883911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,297.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218108087778091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236224925378,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467700,293.257568359375,297.1499938964844,293.1499938964844,0.2078270465135574,-4229.78662109375,304.1708374023437,0.6255074143409729,0.1712605357170105,0.1591446548700332,293.32684326171875,297.1499938964844,293.1499938964844,0.067002035677433,-1888.395751953125,304.1786804199219,0.4407177269458771,0.068692110478878,0.0710251182317733,293.2216186523437,297.1499938964844,293.1499938964844,0.7455111742019653,-8596.185546875,304.17633056640625,0.8590067625045776,0.4582645893096924,0.323348194360733,293.3262939453125,297.1499938964844,293.1499938964844,1.0,-16645.2265625,302.2300109863281,0.9990000128746032,0.8167760372161865,0.6868360042572021,293.19195556640625,297.1499938964844,293.1499938964844,0.0358095131814479,-6523.3671875,303.8992614746094,0.3797277808189392,0.050000000745058,0.2485572099685669,282.17352294921875,291.1499938964844,259.7657165527344,258.37579345703125,279.1848449707031,293.3029479980469,282.1756591796875,1.0,0.4229783415794372,0.6784535646438599,0.6784535646438599,1.0,1.0,-1.7870759963989258,0.7524776458740234,1.0345983505249023,0.3407941162586212,0.0,0.0,1.0,147.11239624023438,137.0,42.60980987548828,-5442.20947265625,771.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,297.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217401698231697,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235507952515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467760,293.2559509277344,297.1499938964844,293.1499938964844,0.2059668004512787,-4200.7236328125,304.1704406738281,0.6251469254493713,0.1702130436897277,0.1581583619117736,293.3251342773437,297.1499938964844,293.1499938964844,0.0642281845211982,-1837.77685546875,304.1784973144531,0.4355613887310028,0.0667886063456535,0.0691673904657363,293.2215576171875,297.1499938964844,293.1499938964844,0.7428149580955505,-8573.3349609375,304.1764221191406,0.8596773743629456,0.4573709070682525,0.3226996660232544,293.3302307128906,297.1499938964844,293.1499938964844,1.0,-16596.525390625,302.27398681640625,0.9990000128746032,0.8137726783752441,0.6838343739509583,293.1925048828125,297.1499938964844,293.1499938964844,0.0355997011065483,-6509.22705078125,303.8847351074219,0.3805144429206848,0.050000000745058,0.2483516782522201,282.18817138671875,291.1499938964844,259.78143310546875,258.39031982421875,279.1852722167969,293.3047790527344,282.19000244140625,1.0,0.4211804866790771,0.6802513003349304,0.6802513003349304,1.0,1.0,-1.779029369354248,0.7494770884513855,1.0295522212982178,0.3394822478294372,0.0,0.0,1.0,145.8335723876953,140.0,41.12572860717773,-5438.86865234375,761.2700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,297.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216644123196601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001234739029314,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467820,293.2528381347656,297.1499938964844,293.1499938964844,0.2024586349725723,-4145.81396484375,304.1694641113281,0.6235935091972351,0.1681617051362991,0.1562662720680236,293.3215026855469,297.1499938964844,293.1499938964844,0.0587815977632999,-1740.792724609375,304.1780700683594,0.4249213337898254,0.0630897656083107,0.0655892193317413,293.2214660644531,297.1499938964844,293.1499938964844,0.7376976013183594,-8530.1611328125,304.1761474609375,0.8597251772880554,0.4555716514587402,0.3214252889156341,293.3380126953125,297.1499938964844,293.1499938964844,1.0,-16546.080078125,302.3199768066406,0.9990000128746032,0.8076256513595581,0.6810188889503479,293.19366455078125,297.1499938964844,293.1499938964844,0.0352610014379024,-6487.974609375,303.8545227050781,0.3812568187713623,0.050000000745058,0.2481599003076553,282.2120666503906,291.1499938964844,259.8145446777344,258.4205627441406,279.1849975585937,293.3086853027344,282.2134704589844,1.0,0.4190297126770019,0.6837432980537415,0.6837432980537415,1.0,1.0,-1.7673166990280151,0.745416522026062,1.0219001770019531,0.3378746807575226,0.0,0.0,1.0,144.54721069335938,143.0,34.222171783447266,-5434.146484375,748.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,297.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215079799294471,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001233151560882,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467880,293.2528381347656,297.1499938964844,293.1499938964844,0.2024586349725723,-4145.81396484375,304.1694641113281,0.6235935091972351,0.1681617051362991,0.1562662720680236,293.3215026855469,297.1499938964844,293.1499938964844,0.0587815977632999,-1740.792724609375,304.1780700683594,0.4249213337898254,0.0630897656083107,0.0655892193317413,293.2214660644531,297.1499938964844,293.1499938964844,0.7376976013183594,-8530.1611328125,304.1761474609375,0.8597251772880554,0.4555716514587402,0.3214252889156341,293.3380126953125,297.1499938964844,293.1499938964844,1.0,-16546.080078125,302.3199768066406,0.9990000128746032,0.8076256513595581,0.6810188889503479,293.19366455078125,297.1499938964844,293.1499938964844,0.0352610014379024,-6487.974609375,303.8545227050781,0.3812568187713623,0.050000000745058,0.2481599003076553,282.2120666503906,291.1499938964844,259.8145446777344,258.4205627441406,279.1849975585937,293.3086853027344,282.2134704589844,1.0,0.4190297126770019,0.6837432980537415,0.6837432980537415,1.0,1.0,-1.7673166990280151,0.745416522026062,1.0219001770019531,0.3378746807575226,0.0,0.0,1.0,144.54721069335938,143.0,34.222171783447266,-5434.146484375,748.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,297.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215079799294471,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001233151560882,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
467940,293.2497863769531,297.1499938964844,293.1499938964844,0.1992114186286926,-4094.85888671875,304.1683959960937,0.6212131381034851,0.1661745905876159,0.1544733792543411,293.3173828125,297.1499938964844,293.1499938964844,0.0535345822572708,-1650.3321533203125,304.1774597167969,0.4145551025867462,0.0595788992941379,0.0622310191392898,293.2214660644531,297.1499938964844,293.1499938964844,0.7329307794570923,-8490.103515625,304.17535400390625,0.8584749102592468,0.4537620842456817,0.3201761543750763,293.345703125,297.1499938964844,293.1499938964844,1.0,-16543.296875,302.3233947753906,0.9990000128746032,0.8013008236885071,0.6813814640045166,293.1949768066406,297.1499938964844,293.1499938964844,0.0350031293928623,-6473.94677734375,303.8228759765625,0.3811613321304321,0.050000000745058,0.2481849789619445,282.2293701171875,291.1499938964844,259.8500061035156,258.4524230957031,279.18408203125,293.3128662109375,282.2303466796875,1.0,0.4183360040187835,0.6871067881584167,0.6871067881584167,1.0,1.0,-1.760095238685608,0.7433332204818726,1.0167620182037354,0.3372947871685028,0.0,0.0,1.0,144.52001953125,146.0,25.714054107666016,-5431.23583984375,742.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,297.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1213566809892654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001231616042787,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468000,293.2497863769531,297.1499938964844,293.1499938964844,0.1992114186286926,-4094.85888671875,304.1683959960937,0.6212131381034851,0.1661745905876159,0.1544733792543411,293.3173828125,297.1499938964844,293.1499938964844,0.0535345822572708,-1650.3321533203125,304.1774597167969,0.4145551025867462,0.0595788992941379,0.0622310191392898,293.2214660644531,297.1499938964844,293.1499938964844,0.7329307794570923,-8490.103515625,304.17535400390625,0.8584749102592468,0.4537620842456817,0.3201761543750763,293.345703125,297.1499938964844,293.1499938964844,1.0,-16543.296875,302.3233947753906,0.9990000128746032,0.8013008236885071,0.6813814640045166,293.1949768066406,297.1499938964844,293.1499938964844,0.0350031293928623,-6473.94677734375,303.8228759765625,0.3811613321304321,0.050000000745058,0.2481849789619445,282.2293701171875,291.1499938964844,259.8500061035156,258.4524230957031,279.18408203125,293.3128662109375,282.2303466796875,1.0,0.4183360040187835,0.6871067881584167,0.6871067881584167,1.0,1.0,-1.760095238685608,0.7433332204818726,1.0167620182037354,0.3372947871685028,0.0,0.0,1.0,144.52001953125,146.0,25.714054107666016,-5431.23583984375,742.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,297.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1213566809892654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001231616042787,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468060,293.24676513671875,297.1499938964844,293.1499938964844,0.1962008029222488,-4047.49267578125,304.1672668457031,0.6182448863983154,0.1642587333917617,0.1527735888957977,293.31365966796875,297.1499938964844,293.1499938964844,0.0483289808034896,-1563.1357421875,304.177001953125,0.4042567312717438,0.0560929663479328,0.058974739164114,293.22149658203125,297.1499938964844,293.1499938964844,0.7284722924232483,-8452.68359375,304.1743469238281,0.8563167452812195,0.4519453644752502,0.3189454078674316,293.353271484375,297.1499938964844,293.1499938964844,1.0,-16574.705078125,302.2962341308594,0.9990000128746032,0.7948063015937805,0.683997631072998,293.1964111328125,297.1499938964844,293.1499938964844,0.0348022989928722,-6465.20556640625,303.7897644042969,0.3804724812507629,0.050000000745058,0.2483639568090438,282.240966796875,291.1499938964844,259.8866577148437,258.48504638671875,279.1830444335937,293.31744384765625,282.2416076660156,1.0,0.4186727702617645,0.6903588771820068,0.6903588771820068,1.0,1.0,-1.75602126121521,0.7426219582557678,1.0133992433547974,0.3374271392822265,0.0,0.0,1.0,145.3849334716797,134.0,17.77550506591797,-5429.4404296875,741.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,297.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212216988205909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230246125487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468120,293.24676513671875,297.1499938964844,293.1499938964844,0.1962008029222488,-4047.49267578125,304.1672668457031,0.6182448863983154,0.1642587333917617,0.1527735888957977,293.31365966796875,297.1499938964844,293.1499938964844,0.0483289808034896,-1563.1357421875,304.177001953125,0.4042567312717438,0.0560929663479328,0.058974739164114,293.22149658203125,297.1499938964844,293.1499938964844,0.7284722924232483,-8452.68359375,304.1743469238281,0.8563167452812195,0.4519453644752502,0.3189454078674316,293.353271484375,297.1499938964844,293.1499938964844,1.0,-16574.705078125,302.2962341308594,0.9990000128746032,0.7948063015937805,0.683997631072998,293.1964111328125,297.1499938964844,293.1499938964844,0.0348022989928722,-6465.20556640625,303.7897644042969,0.3804724812507629,0.050000000745058,0.2483639568090438,282.240966796875,291.1499938964844,259.8866577148437,258.48504638671875,279.1830444335937,293.31744384765625,282.2416076660156,1.0,0.4186727702617645,0.6903588771820068,0.6903588771820068,1.0,1.0,-1.75602126121521,0.7426219582557678,1.0133992433547974,0.3374271392822265,0.0,0.0,1.0,145.3849334716797,134.0,17.77550506591797,-5429.4404296875,741.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,297.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212216988205909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230246125487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468180,293.243408203125,297.1499938964844,293.1499938964844,0.1931322067975998,-3998.819580078125,304.1666564941406,0.6179287433624268,0.1624874770641327,0.1510539352893829,293.310302734375,297.1499938964844,293.1499938964844,0.0427958853542804,-1472.30126953125,304.1772155761719,0.3953220844268799,0.0526266396045684,0.0555885545909404,293.2212829589844,297.1499938964844,293.1499938964844,0.7236737012863159,-8411.6982421875,304.1742553710937,0.8578993678092957,0.450177401304245,0.3176379203796386,293.3603210449219,297.1499938964844,293.1499938964844,1.0,-16473.912109375,302.38385009765625,0.9990000128746032,0.7882319092750549,0.6773624420166016,293.1976318359375,297.1499938964844,293.1499938964844,0.0343955792486667,-6438.9404296875,303.7574462890625,0.3822275996208191,0.050000000745058,0.2479124218225479,282.2569274902344,291.1499938964844,259.92333984375,258.51739501953125,279.1875,293.3218688964844,282.2585754394531,1.0,0.4143110513687134,0.6942994594573975,0.6942994594573975,1.0,1.0,-1.739823341369629,0.7364696860313416,1.0033535957336426,0.3348191380500793,0.0,0.0,1.0,142.6228790283203,122.0,24.67096900939941,-5421.2548828125,721.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,297.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211045011878013,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001229056651936,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468240,293.243408203125,297.1499938964844,293.1499938964844,0.1931322067975998,-3998.819580078125,304.1666564941406,0.6179287433624268,0.1624874770641327,0.1510539352893829,293.310302734375,297.1499938964844,293.1499938964844,0.0427958853542804,-1472.30126953125,304.1772155761719,0.3953220844268799,0.0526266396045684,0.0555885545909404,293.2212829589844,297.1499938964844,293.1499938964844,0.7236737012863159,-8411.6982421875,304.1742553710937,0.8578993678092957,0.450177401304245,0.3176379203796386,293.3603210449219,297.1499938964844,293.1499938964844,1.0,-16473.912109375,302.38385009765625,0.9990000128746032,0.7882319092750549,0.6773624420166016,293.1976318359375,297.1499938964844,293.1499938964844,0.0343955792486667,-6438.9404296875,303.7574462890625,0.3822275996208191,0.050000000745058,0.2479124218225479,282.2569274902344,291.1499938964844,259.92333984375,258.51739501953125,279.1875,293.3218688964844,282.2585754394531,1.0,0.4143110513687134,0.6942994594573975,0.6942994594573975,1.0,1.0,-1.739823341369629,0.7364696860313416,1.0033535957336426,0.3348191380500793,0.0,0.0,1.0,142.6228790283203,122.0,24.67096900939941,-5421.2548828125,721.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,297.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211045011878013,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001229056651936,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468300,293.2415771484375,297.1499938964844,293.1499938964844,0.191576212644577,-3973.96875,304.1664428710937,0.6186690330505371,0.1616631150245666,0.1502120196819305,293.3087158203125,297.1499938964844,293.1499938964844,0.0399498865008354,-1425.8536376953125,304.1774597167969,0.3909007012844085,0.0509078092873096,0.0538685023784637,293.2210998535156,297.1499938964844,293.1499938964844,0.7210198640823364,-8388.771484375,304.1746826171875,0.8599214553833008,0.4493087232112884,0.3169674873352051,293.3636169433594,297.1499938964844,293.1499938964844,1.0,-16379.0087890625,302.4677734375,0.9990000128746032,0.7849161624908447,0.671108603477478,293.1980895996094,297.1499938964844,293.1499938964844,0.034119177609682,-6419.19189453125,303.7418518066406,0.3839028477668762,0.050000000745058,0.2474908083677292,282.2706298828125,291.1499938964844,259.9416809082031,258.5334777832031,279.190673828125,293.3239440917969,282.2727355957031,1.0,0.4109164774417877,0.6965726613998413,0.6965726613998413,1.0,1.0,-1.7279298305511477,0.7317331433296204,0.9961966872215272,0.3326092064380646,0.0,0.0,1.0,140.1140899658203,122.0,32.17948913574219,-5415.37841796875,704.9562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,297.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210446581244468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001228449400514,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468360,293.2396850585937,297.1499938964844,293.1499938964844,0.1900180131196975,-3948.9833984375,304.1662902832031,0.6198965907096863,0.1608762890100479,0.1493852287530899,293.30718994140625,297.1499938964844,293.1499938964844,0.0371596626937389,-1381.9150390625,304.1591491699219,0.3871161341667175,0.050000000745058,0.0523245483636856,293.2209167480469,297.1499938964844,293.1499938964844,0.7182193398475647,-8364.47265625,304.17529296875,0.8626295924186707,0.4484468996524811,0.3162872791290283,293.3668212890625,297.1499938964844,293.1499938964844,1.0,-16260.1103515625,302.572998046875,0.9990000128746032,0.7815839648246765,0.6633240580558777,293.198486328125,297.1499938964844,293.1499938964844,0.0338071174919605,-6396.09912109375,303.72662353515625,0.3860165178775787,0.050000000745058,0.24697145819664,282.2874755859375,291.1499938964844,259.9599914550781,258.5495300292969,279.1941223144531,293.32598876953125,282.2900085449219,1.0,0.4068728983402252,0.6990373134613037,0.6990373134613037,1.0,1.0,-1.7142974138259888,0.7262433171272278,0.9880540370941162,0.3299920260906219,0.0,0.0,1.0,137.04766845703125,125.0,40.27520751953125,-5408.7314453125,685.8696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,297.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120979368686676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001227786851814,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468420,293.2360534667969,297.1499938964844,293.1499938964844,0.1871823668479919,-3903.49072265625,304.16558837890625,0.6205383539199829,0.1593405306339264,0.1478803157806396,293.3070068359375,297.1499938964844,293.1499938964844,0.0357480086386203,-1363.609130859375,304.0619201660156,0.3884530365467071,0.050000000745058,0.051944512873888,293.2207336425781,297.1499938964844,293.1499938964844,0.7128577828407288,-8318.3115234375,304.1757507324219,0.8652769327163696,0.4466862082481384,0.3149845600128174,293.3732604980469,297.1499938964844,293.1499938964844,1.0,-16119.158203125,302.700439453125,0.9990000128746032,0.7747846245765686,0.654524564743042,293.19940185546875,297.1499938964844,293.1499938964844,0.0333286300301551,-6362.2158203125,303.69482421875,0.3884435892105102,0.050000000745058,0.2463918179273605,282.3190612792969,291.1499938964844,259.9966735839844,258.5814208984375,279.19500732421875,293.33074951171875,282.3208312988281,1.0,0.4027791321277618,0.7036097645759583,0.7036097645759583,1.0,1.0,-1.699198842048645,0.7207494974136353,0.978449285030365,0.3275447785854339,0.0,0.0,1.0,133.62692260742188,128.0,40.06851959228516,-5402.02880859375,664.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,297.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208293884992599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001226264721481,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468480,293.2360534667969,297.1499938964844,293.1499938964844,0.1871823668479919,-3903.49072265625,304.16558837890625,0.6205383539199829,0.1593405306339264,0.1478803157806396,293.3070068359375,297.1499938964844,293.1499938964844,0.0357480086386203,-1363.609130859375,304.0619201660156,0.3884530365467071,0.050000000745058,0.051944512873888,293.2207336425781,297.1499938964844,293.1499938964844,0.7128577828407288,-8318.3115234375,304.1757507324219,0.8652769327163696,0.4466862082481384,0.3149845600128174,293.3732604980469,297.1499938964844,293.1499938964844,1.0,-16119.158203125,302.700439453125,0.9990000128746032,0.7747846245765686,0.654524564743042,293.19940185546875,297.1499938964844,293.1499938964844,0.0333286300301551,-6362.2158203125,303.69482421875,0.3884435892105102,0.050000000745058,0.2463918179273605,282.3190612792969,291.1499938964844,259.9966735839844,258.5814208984375,279.19500732421875,293.33074951171875,282.3208312988281,1.0,0.4027791321277618,0.7036097645759583,0.7036097645759583,1.0,1.0,-1.699198842048645,0.7207494974136353,0.978449285030365,0.3275447785854339,0.0,0.0,1.0,133.62692260742188,128.0,40.06851959228516,-5402.02880859375,664.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,297.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208293884992599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001226264721481,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468540,293.2325744628906,297.1499938964844,293.1499938964844,0.1846618056297302,-3863.0576171875,304.1645812988281,0.6198057532310486,0.1578678637742996,0.1464951634407043,293.3114013671875,297.1499938964844,293.1499938964844,0.0347796715795993,-1353.4114990234375,303.9451599121094,0.3894818127155304,0.050000000745058,0.0518908537924289,293.2206420898437,297.1499938964844,293.1499938964844,0.7079907059669495,-8276.775390625,304.1752624511719,0.8657662868499756,0.4449129998683929,0.3137183785438537,293.3798522949219,297.1499938964844,293.1499938964844,1.0,-16055.51953125,302.7580871582031,0.9990000128746032,0.7677904367446899,0.650787889957428,293.2005310058594,297.1499938964844,293.1499938964844,0.0329748913645744,-6339.5869140625,303.6611022949219,0.3894819915294647,0.050000000745058,0.2461480945348739,282.3402404785156,291.1499938964844,260.0333251953125,258.6131286621094,279.1939697265625,293.33673095703125,282.3414306640625,1.0,0.4008122682571411,0.7079610824584961,0.7079610824584961,1.0,1.0,-1.6911684274673462,0.7183657288551331,0.972802758216858,0.3268115222454071,0.0,0.0,1.0,132.15463256835938,131.0,30.77492904663086,-5398.703125,654.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,297.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206739172339439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001224686857312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468600,293.2325744628906,297.1499938964844,293.1499938964844,0.1846618056297302,-3863.0576171875,304.1645812988281,0.6198057532310486,0.1578678637742996,0.1464951634407043,293.3114013671875,297.1499938964844,293.1499938964844,0.0347796715795993,-1353.4114990234375,303.9451599121094,0.3894818127155304,0.050000000745058,0.0518908537924289,293.2206420898437,297.1499938964844,293.1499938964844,0.7079907059669495,-8276.775390625,304.1752624511719,0.8657662868499756,0.4449129998683929,0.3137183785438537,293.3798522949219,297.1499938964844,293.1499938964844,1.0,-16055.51953125,302.7580871582031,0.9990000128746032,0.7677904367446899,0.650787889957428,293.2005310058594,297.1499938964844,293.1499938964844,0.0329748913645744,-6339.5869140625,303.6611022949219,0.3894819915294647,0.050000000745058,0.2461480945348739,282.3402404785156,291.1499938964844,260.0333251953125,258.6131286621094,279.1939697265625,293.33673095703125,282.3414306640625,1.0,0.4008122682571411,0.7079610824584961,0.7079610824584961,1.0,1.0,-1.6911684274673462,0.7183657288551331,0.972802758216858,0.3268115222454071,0.0,0.0,1.0,132.15463256835938,131.0,30.77492904663086,-5398.703125,654.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,297.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206739172339439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001224686857312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468660,293.22918701171875,297.1499938964844,293.1499938964844,0.1824020743370056,-3826.794677734375,304.1634826660156,0.6181475520133972,0.1564616113901138,0.1452136188745498,293.3187255859375,297.1499938964844,293.1499938964844,0.0338384322822093,-1344.1407470703125,303.8139953613281,0.3895711004734039,0.050000000745058,0.0518865063786506,293.2206115722656,297.1499938964844,293.1499938964844,0.7035291790962219,-8238.8759765625,304.1742858886719,0.8647714853286743,0.4431333243846893,0.3124818205833435,293.3866882324219,297.1499938964844,293.1499938964844,1.0,-16044.9931640625,302.7682800292969,0.9990000128746032,0.760586678981781,0.650465190410614,293.20196533203125,297.1499938964844,293.1499938964844,0.032699704170227,-6324.408203125,303.62518310546875,0.3895711004734039,0.050000000745058,0.2461272478103637,282.353515625,291.1499938964844,260.07000732421875,258.6446228027344,279.1922912597656,293.34375,282.35418701171875,1.0,0.4003808498382568,0.7121098041534424,0.7121098041534424,1.0,1.0,-1.687725305557251,0.7179853916168213,0.9697399735450744,0.3271364271640777,0.0,0.0,1.0,131.97030639648438,119.0,20.363740921020508,-5397.3125,651.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,297.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205308139324188,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001223234576173,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468720,293.22918701171875,297.1499938964844,293.1499938964844,0.1824020743370056,-3826.794677734375,304.1634826660156,0.6181475520133972,0.1564616113901138,0.1452136188745498,293.3187255859375,297.1499938964844,293.1499938964844,0.0338384322822093,-1344.1407470703125,303.8139953613281,0.3895711004734039,0.050000000745058,0.0518865063786506,293.2206115722656,297.1499938964844,293.1499938964844,0.7035291790962219,-8238.8759765625,304.1742858886719,0.8647714853286743,0.4431333243846893,0.3124818205833435,293.3866882324219,297.1499938964844,293.1499938964844,1.0,-16044.9931640625,302.7682800292969,0.9990000128746032,0.760586678981781,0.650465190410614,293.20196533203125,297.1499938964844,293.1499938964844,0.032699704170227,-6324.408203125,303.62518310546875,0.3895711004734039,0.050000000745058,0.2461272478103637,282.353515625,291.1499938964844,260.07000732421875,258.6446228027344,279.1922912597656,293.34375,282.35418701171875,1.0,0.4003808498382568,0.7121098041534424,0.7121098041534424,1.0,1.0,-1.687725305557251,0.7179853916168213,0.9697399735450744,0.3271364271640777,0.0,0.0,1.0,131.97030639648438,119.0,20.363740921020508,-5397.3125,651.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,297.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205308139324188,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001223234576173,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468780,293.2255554199219,297.1499938964844,293.1499938964844,0.1801148205995559,-3789.81591796875,304.1628112792969,0.6191174983978271,0.1551930010318756,0.1439217329025268,293.32745361328125,297.1499938964844,293.1499938964844,0.0326874144375324,-1331.1466064453125,303.6737060546875,0.3919752538204193,0.050000000745058,0.051765289157629,293.2203063964844,297.1499938964844,293.1499938964844,0.6988306641578674,-8198.3701171875,304.1740417480469,0.8675444722175598,0.4414009749889374,0.3111797273159027,293.39288330078125,297.1499938964844,293.1499938964844,1.0,-15907.5283203125,302.8880920410156,0.9990000128746032,0.7533328533172607,0.6415656805038452,293.2033386230469,297.1499938964844,293.1499938964844,0.0322514027357101,-6294.2001953125,303.58917236328125,0.3919752538204193,0.050000000745058,0.2455522418022155,282.3692932128906,291.1499938964844,260.1066589355469,258.67596435546875,279.1964111328125,293.3507385253906,282.3709716796875,1.0,0.395558089017868,0.7169252038002014,0.7169252038002014,1.0,1.0,-1.6731007099151611,0.7125322818756104,0.9605684280395508,0.3248708546161651,0.0,0.0,1.0,128.59808349609375,122.0,25.17051124572754,-5389.5322265625,632.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,297.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204057708382606,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001221965503646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468840,293.2255554199219,297.1499938964844,293.1499938964844,0.1801148205995559,-3789.81591796875,304.1628112792969,0.6191174983978271,0.1551930010318756,0.1439217329025268,293.32745361328125,297.1499938964844,293.1499938964844,0.0326874144375324,-1331.1466064453125,303.6737060546875,0.3919752538204193,0.050000000745058,0.051765289157629,293.2203063964844,297.1499938964844,293.1499938964844,0.6988306641578674,-8198.3701171875,304.1740417480469,0.8675444722175598,0.4414009749889374,0.3111797273159027,293.39288330078125,297.1499938964844,293.1499938964844,1.0,-15907.5283203125,302.8880920410156,0.9990000128746032,0.7533328533172607,0.6415656805038452,293.2033386230469,297.1499938964844,293.1499938964844,0.0322514027357101,-6294.2001953125,303.58917236328125,0.3919752538204193,0.050000000745058,0.2455522418022155,282.3692932128906,291.1499938964844,260.1066589355469,258.67596435546875,279.1964111328125,293.3507385253906,282.3709716796875,1.0,0.395558089017868,0.7169252038002014,0.7169252038002014,1.0,1.0,-1.6731007099151611,0.7125322818756104,0.9605684280395508,0.3248708546161651,0.0,0.0,1.0,128.59808349609375,122.0,25.17051124572754,-5389.5322265625,632.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,297.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204057708382606,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001221965503646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
468900,293.2237243652344,297.1499938964844,293.1499938964844,0.179042786359787,-3772.419189453125,304.1624450683594,0.6192818284034729,0.1545957028865814,0.1433401703834533,293.3321533203125,297.1499938964844,293.1499938964844,0.0321228206157684,-1324.717041015625,303.6005249023437,0.3927973210811615,0.050000000745058,0.0517232418060302,293.22021484375,297.1499938964844,293.1499938964844,0.6964090466499329,-8177.4267578125,304.174072265625,0.8683709502220154,0.4405306875705719,0.3105501234531402,293.395751953125,297.1499938964844,293.1499938964844,1.0,-15856.4111328125,302.9349975585937,0.9990000128746032,0.7496936321258545,0.6384477615356445,293.2040405273437,297.1499938964844,293.1499938964844,0.0320424325764179,-6280.12451171875,303.57086181640625,0.3927973210811615,0.050000000745058,0.2453527897596359,282.38104248046875,291.1499938964844,260.125,258.6915588378906,279.1971130371094,293.3542785644531,282.38250732421875,1.0,0.394219696521759,0.7193387150764465,0.7193387150764465,1.0,1.0,-1.6676064729690552,0.7106615900993347,0.9569449424743652,0.3240750730037689,0.0,0.0,1.0,127.41668701171876,122.0,27.533143997192383,-5386.78271484375,624.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,297.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203432232141494,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001221330749103,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
