time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468960,293.221923828125,297.1499938964844,293.1499938964844,0.1780485212802887,-3756.30224609375,304.1619873046875,0.6190431118011475,0.1540123373270034,0.1427881419658661,293.3370361328125,297.1499938964844,293.1499938964844,0.0315907038748264,-1318.84765625,303.5252685546875,0.3932413756847381,0.050000000745058,0.0517004281282424,293.2201538085937,297.1499938964844,293.1499938964844,0.6941123008728027,-8157.6513671875,304.17388916015625,0.8685610890388489,0.4396528899669647,0.3099265694618225,293.39874267578125,297.1499938964844,293.1499938964844,1.0,-15827.4267578125,302.96124267578125,0.9990000128746032,0.7459921836853027,0.6367493867874146,293.2048034667969,297.1499938964844,293.1499938964844,0.0318667627871036,-6269.1083984375,303.55194091796875,0.3932413756847381,0.050000000745058,0.245244562625885,282.38995361328125,291.1499938964844,260.1433410644531,258.7071228027344,279.197265625,293.35809326171875,282.39111328125,1.0,0.3933348357677459,0.7217128276824951,0.7217128276824951,1.0,1.0,-1.6639971733093262,0.7096208930015564,0.9543762803077698,0.3237755596637726,0.0,0.0,1.0,126.7636489868164,110.0,25.502620697021484,-5384.9794921875,620.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,297.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202807649970054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001220696867676,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469020,293.21807861328125,297.1499938964844,293.1499938964844,0.1759871244430542,-3722.6591796875,304.16143798828125,0.6212354302406311,0.152966633439064,0.1416593194007873,293.3467712402344,297.1499938964844,293.1499938964844,0.0303690396249294,-1303.7803955078125,303.37158203125,0.3963073790073395,0.050000000745058,0.0515413582324981,293.2198181152344,297.1499938964844,293.1499938964844,0.6891881823539734,-8114.7607421875,304.1741638183594,0.8728662729263306,0.4379412829875946,0.308612048625946,293.404052734375,297.1499938964844,293.1499938964844,1.0,-15639.236328125,303.1260681152344,0.9990000128746032,0.738610029220581,0.6247885227203369,293.2061462402344,297.1499938964844,293.1499938964844,0.0313512720167636,-6232.24853515625,303.5147399902344,0.3963073790073395,0.050000000745058,0.2444900125265121,282.4120483398437,291.1499938964844,260.17999267578125,258.7381591796875,279.2026672363281,293.3653869628906,282.4142150878906,1.0,0.3871815204620361,0.7272247672080994,0.7272247672080994,1.0,1.0,-1.645616054534912,0.7024855613708496,0.9431304931640624,0.3205911815166473,0.0,0.0,1.0,122.36060333251952,113.0,33.07904815673828,-5375.15771484375,595.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,297.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201585605740547,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001219456680701,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469080,293.21807861328125,297.1499938964844,293.1499938964844,0.1759871244430542,-3722.6591796875,304.16143798828125,0.6212354302406311,0.152966633439064,0.1416593194007873,293.3467712402344,297.1499938964844,293.1499938964844,0.0303690396249294,-1303.7803955078125,303.37158203125,0.3963073790073395,0.050000000745058,0.0515413582324981,293.2198181152344,297.1499938964844,293.1499938964844,0.6891881823539734,-8114.7607421875,304.1741638183594,0.8728662729263306,0.4379412829875946,0.308612048625946,293.404052734375,297.1499938964844,293.1499938964844,1.0,-15639.236328125,303.1260681152344,0.9990000128746032,0.738610029220581,0.6247885227203369,293.2061462402344,297.1499938964844,293.1499938964844,0.0313512720167636,-6232.24853515625,303.5147399902344,0.3963073790073395,0.050000000745058,0.2444900125265121,282.4120483398437,291.1499938964844,260.17999267578125,258.7381591796875,279.2026672363281,293.3653869628906,282.4142150878906,1.0,0.3871815204620361,0.7272247672080994,0.7272247672080994,1.0,1.0,-1.645616054534912,0.7024855613708496,0.9431304931640624,0.3205911815166473,0.0,0.0,1.0,122.36060333251952,113.0,33.07904815673828,-5375.15771484375,595.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,297.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201585605740547,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001219456680701,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469140,293.2142944335937,297.1499938964844,293.1499938964844,0.1741703897714615,-3692.9287109375,304.16064453125,0.6221545338630676,0.1520147323608398,0.1407044231891632,293.3565673828125,297.1499938964844,293.1499938964844,0.0292405094951391,-1289.8306884765625,303.2124938964844,0.3980901837348938,0.050000000745058,0.0514485090970993,293.2196350097656,297.1499938964844,293.1499938964844,0.6842544674873352,-8071.84228515625,304.1742858886719,0.8750278353691101,0.4362125098705292,0.3073517382144928,293.4089660644531,297.1499938964844,293.1499938964844,1.0,-15520.7568359375,303.2334899902344,0.9990000128746032,0.7311816215515137,0.6176965832710266,293.2075500488281,297.1499938964844,293.1499938964844,0.03091586753726,-6201.83056640625,303.4765319824219,0.3980901837348938,0.050000000745058,0.2440495789051056,282.4388122558594,291.1499938964844,260.2166748046875,258.7690734863281,279.2041015625,293.372802734375,282.4403686523437,1.0,0.3839805722236633,0.7327287793159485,0.7327287793159485,1.0,1.0,-1.6337931156158447,0.6983645558357239,0.935428500175476,0.3188420236110687,0.0,0.0,1.0,119.76576232910156,116.0,33.69668960571289,-5369.31689453125,580.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828308105469,297.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200240105390548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001218091128976,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469200,293.2142944335937,297.1499938964844,293.1499938964844,0.1741703897714615,-3692.9287109375,304.16064453125,0.6221545338630676,0.1520147323608398,0.1407044231891632,293.3565673828125,297.1499938964844,293.1499938964844,0.0292405094951391,-1289.8306884765625,303.2124938964844,0.3980901837348938,0.050000000745058,0.0514485090970993,293.2196350097656,297.1499938964844,293.1499938964844,0.6842544674873352,-8071.84228515625,304.1742858886719,0.8750278353691101,0.4362125098705292,0.3073517382144928,293.4089660644531,297.1499938964844,293.1499938964844,1.0,-15520.7568359375,303.2334899902344,0.9990000128746032,0.7311816215515137,0.6176965832710266,293.2075500488281,297.1499938964844,293.1499938964844,0.03091586753726,-6201.83056640625,303.4765319824219,0.3980901837348938,0.050000000745058,0.2440495789051056,282.4388122558594,291.1499938964844,260.2166748046875,258.7690734863281,279.2041015625,293.372802734375,282.4403686523437,1.0,0.3839805722236633,0.7327287793159485,0.7327287793159485,1.0,1.0,-1.6337931156158447,0.6983645558357239,0.935428500175476,0.3188420236110687,0.0,0.0,1.0,119.76576232910156,116.0,33.69668960571289,-5369.31689453125,580.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828308105469,297.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200240105390548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001218091128976,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469260,293.210693359375,297.1499938964844,293.1499938964844,0.172611728310585,-3667.472900390625,304.1596984863281,0.621752142906189,0.1511133313179016,0.1398533582687378,293.36639404296875,297.1499938964844,293.1499938964844,0.0282253250479698,-1277.6414794921875,303.0476379394531,0.3987110257148742,0.050000000745058,0.0514162592589855,293.21954345703125,297.1499938964844,293.1499938964844,0.6797353625297546,-8032.791015625,304.1737060546875,0.8750312924385071,0.4344681203365326,0.3061195909976959,293.4145812988281,297.1499938964844,293.1499938964844,1.0,-15475.4912109375,303.27471923828125,0.9990000128746032,0.7234845757484436,0.61521315574646,293.2091064453125,297.1499938964844,293.1499938964844,0.0305815450847148,-6180.86572265625,303.4363708496094,0.3987110257148742,0.050000000745058,0.2438966035842895,282.45660400390625,291.1499938964844,260.2533264160156,258.7998962402344,279.2037353515625,293.3811950683594,282.4576721191406,1.0,0.3826563358306885,0.7380923628807068,0.7380923628807068,1.0,1.0,-1.6280852556228638,0.6969531774520874,0.9311320185661316,0.3186027705669403,0.0,0.0,1.0,118.83314514160156,119.0,25.72146797180176,-5366.59326171875,574.2160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,297.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198895052075386,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001216726013808,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469320,293.210693359375,297.1499938964844,293.1499938964844,0.172611728310585,-3667.472900390625,304.1596984863281,0.621752142906189,0.1511133313179016,0.1398533582687378,293.36639404296875,297.1499938964844,293.1499938964844,0.0282253250479698,-1277.6414794921875,303.0476379394531,0.3987110257148742,0.050000000745058,0.0514162592589855,293.21954345703125,297.1499938964844,293.1499938964844,0.6797353625297546,-8032.791015625,304.1737060546875,0.8750312924385071,0.4344681203365326,0.3061195909976959,293.4145812988281,297.1499938964844,293.1499938964844,1.0,-15475.4912109375,303.27471923828125,0.9990000128746032,0.7234845757484436,0.61521315574646,293.2091064453125,297.1499938964844,293.1499938964844,0.0305815450847148,-6180.86572265625,303.4363708496094,0.3987110257148742,0.050000000745058,0.2438966035842895,282.45660400390625,291.1499938964844,260.2533264160156,258.7998962402344,279.2037353515625,293.3811950683594,282.4576721191406,1.0,0.3826563358306885,0.7380923628807068,0.7380923628807068,1.0,1.0,-1.6280852556228638,0.6969531774520874,0.9311320185661316,0.3186027705669403,0.0,0.0,1.0,118.83314514160156,119.0,25.72146797180176,-5366.59326171875,574.2160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,297.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198895052075386,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001216726013808,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469380,293.20733642578125,297.1499938964844,293.1499938964844,0.1712574213743209,-3645.392822265625,304.1587219238281,0.6204761266708374,0.1502601355314254,0.1390838325023651,293.3760986328125,297.1499938964844,293.1499938964844,0.027288231998682,-1266.5677490234375,302.8775634765625,0.3985685408115387,0.050000000745058,0.0514236949384212,293.219482421875,297.1499938964844,293.1499938964844,0.6755698919296265,-7996.91943359375,304.1727600097656,0.8735889792442322,0.4327174723148346,0.304911345243454,293.4208984375,297.1499938964844,293.1499938964844,1.0,-15479.6572265625,303.2718200683594,0.9990000128746032,0.7155004739761353,0.6157839298248291,293.2108459472656,297.1499938964844,293.1499938964844,0.030311957001686,-6166.23681640625,303.39434814453125,0.3985685408115387,0.050000000745058,0.2439318597316742,282.4672546386719,291.1499938964844,260.2900085449219,258.83062744140625,279.2027587890625,293.3904113769531,282.4678039550781,1.0,0.3826984763145447,0.7433203458786011,0.7433203458786011,1.0,1.0,-1.6264454126358032,0.6973335146903992,0.929111897945404,0.3193238377571106,0.0,0.0,1.0,118.98829650878906,107.0,16.32677459716797,-5365.7158203125,573.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,297.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197705641388893,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215519005199,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469440,293.20733642578125,297.1499938964844,293.1499938964844,0.1712574213743209,-3645.392822265625,304.1587219238281,0.6204761266708374,0.1502601355314254,0.1390838325023651,293.3760986328125,297.1499938964844,293.1499938964844,0.027288231998682,-1266.5677490234375,302.8775634765625,0.3985685408115387,0.050000000745058,0.0514236949384212,293.219482421875,297.1499938964844,293.1499938964844,0.6755698919296265,-7996.91943359375,304.1727600097656,0.8735889792442322,0.4327174723148346,0.304911345243454,293.4208984375,297.1499938964844,293.1499938964844,1.0,-15479.6572265625,303.2718200683594,0.9990000128746032,0.7155004739761353,0.6157839298248291,293.2108459472656,297.1499938964844,293.1499938964844,0.030311957001686,-6166.23681640625,303.39434814453125,0.3985685408115387,0.050000000745058,0.2439318597316742,282.4672546386719,291.1499938964844,260.2900085449219,258.83062744140625,279.2027587890625,293.3904113769531,282.4678039550781,1.0,0.3826984763145447,0.7433203458786011,0.7433203458786011,1.0,1.0,-1.6264454126358032,0.6973335146903992,0.929111897945404,0.3193238377571106,0.0,0.0,1.0,118.98829650878906,107.0,16.32677459716797,-5365.7158203125,573.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,297.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197705641388893,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215519005199,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469500,293.2056884765625,297.1499938964844,293.1499938964844,0.1705573201179504,-3633.91650390625,304.1584167480469,0.6208674907684326,0.1498571187257766,0.1386779099702835,293.3807983398437,297.1499938964844,293.1499938964844,0.0267789494246244,-1259.9595947265625,302.7913513183594,0.3993192613124847,0.050000000745058,0.0513847321271896,293.2193603515625,297.1499938964844,293.1499938964844,0.6734545230865479,-7978.53125,304.1724548339844,0.874422550201416,0.4318593144416809,0.3042800724506378,293.4239807128906,297.1499938964844,293.1499938964844,1.0,-15431.9033203125,303.31231689453125,0.9990000128746032,0.7114649415016174,0.6127763390541077,293.2116394042969,297.1499938964844,293.1499938964844,0.0301225148141384,-6154.037109375,303.373291015625,0.3993192613124847,0.050000000745058,0.2437470406293869,282.4717712402344,291.1499938964844,260.3083190917969,258.845947265625,279.2044677734375,293.3941955566406,282.4727783203125,1.0,0.3808754980564117,0.7461664080619812,0.7461664080619812,1.0,1.0,-1.6213284730911257,0.6955350637435913,0.9257933497428894,0.3186898529529571,0.0,0.0,1.0,117.90167999267578,107.0,16.397274017333984,-5362.69580078125,567.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,297.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197196170687675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215001975651,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469560,293.20416259765625,297.1499938964844,293.1499938964844,0.1697819828987121,-3621.095458984375,304.1582946777344,0.6220051050186157,0.1494526267051696,0.1382490396499633,293.38531494140625,297.1499938964844,293.1499938964844,0.0262336209416389,-1252.3095703125,302.7049255371094,0.4006653130054474,0.050000000745058,0.0513152852654457,293.2192077636719,297.1499938964844,293.1499938964844,0.6711544394493103,-7958.31884765625,304.1725769042969,0.8764193654060364,0.4310149848461151,0.3036389052867889,293.426513671875,297.1499938964844,293.1499938964844,1.0,-15345.369140625,303.3883056640625,0.9990000128746032,0.7074917554855347,0.6073771715164185,293.2123718261719,297.1499938964844,293.1499938964844,0.0298833288252353,-6136.93310546875,303.3526916503906,0.4006653130054474,0.050000000745058,0.2434176206588745,282.4808654785156,291.1499938964844,260.32666015625,258.8612670898437,279.2071838378906,293.3972473144531,282.48248291015625,1.0,0.3781733810901642,0.7492272257804871,0.7492272257804871,1.0,1.0,-1.6130856275558472,0.692331850528717,0.9207537174224854,0.3172380328178406,0.0,0.0,1.0,115.97908782958984,95.0,22.200380325317383,-5357.9931640625,556.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,297.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1196709051728248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001214507574331,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469620,293.201171875,297.1499938964844,293.1499938964844,0.1680834144353866,-3592.778564453125,304.1583557128906,0.6259171366691589,0.1486848145723343,0.1373557150363922,293.3938903808594,297.1499938964844,293.1499938964844,0.0250891558825969,-1234.8763427734375,302.53155517578125,0.4046370685100555,0.050000000745058,0.0511154159903526,293.21875,297.1499938964844,293.1499938964844,0.6661065816879272,-7913.56787109375,304.1734924316406,0.8830235600471497,0.4293525815010071,0.3023328185081482,293.4299621582031,297.1499938964844,293.1499938964844,1.0,-15087.8212890625,303.6153869628906,0.9990000128746032,0.6997848749160767,0.5915626287460327,293.2135314941406,297.1499938964844,293.1499938964844,0.0293092932552099,-6092.6884765625,303.312744140625,0.4046370685100555,0.050000000745058,0.2424695342779159,282.51007080078125,291.1499938964844,260.36334228515625,258.891845703125,279.21453857421875,293.4019775390625,282.5127868652344,1.0,0.370551586151123,0.7560334205627441,0.7560334205627441,1.0,1.0,-1.5900850296020508,0.6829906702041626,0.9070943593978882,0.3127257823944092,0.0,0.0,1.0,110.46365356445312,98.0,38.87214660644531,-5345.17431640625,527.1001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,297.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195623725652694,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213406067108,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469680,293.201171875,297.1499938964844,293.1499938964844,0.1680834144353866,-3592.778564453125,304.1583557128906,0.6259171366691589,0.1486848145723343,0.1373557150363922,293.3938903808594,297.1499938964844,293.1499938964844,0.0250891558825969,-1234.8763427734375,302.53155517578125,0.4046370685100555,0.050000000745058,0.0511154159903526,293.21875,297.1499938964844,293.1499938964844,0.6661065816879272,-7913.56787109375,304.1734924316406,0.8830235600471497,0.4293525815010071,0.3023328185081482,293.4299621582031,297.1499938964844,293.1499938964844,1.0,-15087.8212890625,303.6153869628906,0.9990000128746032,0.6997848749160767,0.5915626287460327,293.2135314941406,297.1499938964844,293.1499938964844,0.0293092932552099,-6092.6884765625,303.312744140625,0.4046370685100555,0.050000000745058,0.2424695342779159,282.51007080078125,291.1499938964844,260.36334228515625,258.891845703125,279.21453857421875,293.4019775390625,282.5127868652344,1.0,0.370551586151123,0.7560334205627441,0.7560334205627441,1.0,1.0,-1.5900850296020508,0.6829906702041626,0.9070943593978882,0.3127257823944092,0.0,0.0,1.0,110.46365356445312,98.0,38.87214660644531,-5345.17431640625,527.1001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,297.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195623725652694,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213406067108,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469740,293.19842529296875,297.1499938964844,293.1499938964844,0.1665306091308593,-3566.830322265625,304.1581420898437,0.6280626654624939,0.1479429304599762,0.1365742981433868,293.4020690917969,297.1499938964844,293.1499938964844,0.0240692161023616,-1219.032470703125,302.3555908203125,0.4071473181247711,0.050000000745058,0.0509947203099727,293.2184753417969,297.1499938964844,293.1499938964844,0.6610600352287292,-7868.98876953125,304.1740417480469,0.8868030905723572,0.4276690781116485,0.301082968711853,293.4325256347656,297.1499938964844,293.1499938964844,1.0,-14920.28515625,303.7665405273437,0.9990000128746032,0.692175030708313,0.5818014740943909,293.214599609375,297.1499938964844,293.1499938964844,0.0288373846560716,-6056.7705078125,303.27252197265625,0.4071473181247711,0.050000000745058,0.2418970018625259,282.5434875488281,291.1499938964844,260.3999938964844,258.92242431640625,279.21685791015625,293.4060974121094,282.545654296875,1.0,0.3662148416042328,0.7628670334815979,0.7628670334815979,1.0,1.0,-1.5750857591629028,0.6773155331611633,0.8977701663970947,0.310072660446167,0.0,0.0,1.0,107.11161041259766,101.0,42.03744125366211,-5337.4951171875,508.8934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,297.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119423933327198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001212001079693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469800,293.19842529296875,297.1499938964844,293.1499938964844,0.1665306091308593,-3566.830322265625,304.1581420898437,0.6280626654624939,0.1479429304599762,0.1365742981433868,293.4020690917969,297.1499938964844,293.1499938964844,0.0240692161023616,-1219.032470703125,302.3555908203125,0.4071473181247711,0.050000000745058,0.0509947203099727,293.2184753417969,297.1499938964844,293.1499938964844,0.6610600352287292,-7868.98876953125,304.1740417480469,0.8868030905723572,0.4276690781116485,0.301082968711853,293.4325256347656,297.1499938964844,293.1499938964844,1.0,-14920.28515625,303.7665405273437,0.9990000128746032,0.692175030708313,0.5818014740943909,293.214599609375,297.1499938964844,293.1499938964844,0.0288373846560716,-6056.7705078125,303.27252197265625,0.4071473181247711,0.050000000745058,0.2418970018625259,282.5434875488281,291.1499938964844,260.3999938964844,258.92242431640625,279.21685791015625,293.4060974121094,282.545654296875,1.0,0.3662148416042328,0.7628670334815979,0.7628670334815979,1.0,1.0,-1.5750857591629028,0.6773155331611633,0.8977701663970947,0.310072660446167,0.0,0.0,1.0,107.11161041259766,101.0,42.03744125366211,-5337.4951171875,508.8934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,297.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119423933327198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001212001079693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469860,293.1959533691406,297.1499938964844,293.1499938964844,0.1651846915483474,-3544.408203125,304.1576843261719,0.6285614967346191,0.1472198665142059,0.1358682662248611,293.40997314453125,297.1499938964844,293.1499938964844,0.0231713205575943,-1205.162109375,302.17584228515625,0.408322125673294,0.050000000745058,0.0509400628507137,293.21826171875,297.1499938964844,293.1499938964844,0.6564377546310425,-7828.4775390625,304.1737060546875,0.8879199028015137,0.4259730279445648,0.2998670935630798,293.4361877441406,297.1499938964844,293.1499938964844,1.0,-14839.314453125,303.8396301269531,0.9990000128746032,0.6842778921127319,0.5773259997367859,293.2157592773437,297.1499938964844,293.1499938964844,0.0284735951572656,-6031.11279296875,303.2308654785156,0.408322125673294,0.050000000745058,0.241637721657753,282.5675964355469,291.1499938964844,260.4366760253906,258.95294189453125,279.2169494628906,293.4110412597656,282.5691223144531,1.0,0.3640414476394653,0.7695762515068054,0.7695762515068054,1.0,1.0,-1.5670251846313477,0.6747339367866516,0.8922913074493408,0.3091532588005066,0.0,0.0,1.0,105.57110595703124,104.0,34.166526794433594,-5333.65234375,499.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,297.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192720532417297,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001210459668072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469920,293.1959533691406,297.1499938964844,293.1499938964844,0.1651846915483474,-3544.408203125,304.1576843261719,0.6285614967346191,0.1472198665142059,0.1358682662248611,293.40997314453125,297.1499938964844,293.1499938964844,0.0231713205575943,-1205.162109375,302.17584228515625,0.408322125673294,0.050000000745058,0.0509400628507137,293.21826171875,297.1499938964844,293.1499938964844,0.6564377546310425,-7828.4775390625,304.1737060546875,0.8879199028015137,0.4259730279445648,0.2998670935630798,293.4361877441406,297.1499938964844,293.1499938964844,1.0,-14839.314453125,303.8396301269531,0.9990000128746032,0.6842778921127319,0.5773259997367859,293.2157592773437,297.1499938964844,293.1499938964844,0.0284735951572656,-6031.11279296875,303.2308654785156,0.408322125673294,0.050000000745058,0.241637721657753,282.5675964355469,291.1499938964844,260.4366760253906,258.95294189453125,279.2169494628906,293.4110412597656,282.5691223144531,1.0,0.3640414476394653,0.7695762515068054,0.7695762515068054,1.0,1.0,-1.5670251846313477,0.6747339367866516,0.8922913074493408,0.3091532588005066,0.0,0.0,1.0,105.57110595703124,104.0,34.166526794433594,-5333.65234375,499.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,297.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192720532417297,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001210459668072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
469980,293.19366455078125,297.1499938964844,293.1499938964844,0.1640174835920334,-3525.026611328125,304.1570739746094,0.6279232501983643,0.1465229988098144,0.135226622223854,293.4175109863281,297.1499938964844,293.1499938964844,0.0223621614277362,-1192.654296875,301.9926452636719,0.4085490107536316,0.050000000745058,0.050929669290781,293.2181091308594,297.1499938964844,293.1499938964844,0.6522079706192017,-7791.5947265625,304.1728515625,0.8871669769287109,0.4242753386497497,0.2986814081668854,293.4411315917969,297.1499938964844,293.1499938964844,1.0,-14819.1865234375,303.8585205078125,0.9990000128746032,0.6760258078575134,0.5764694809913635,293.2170104980469,297.1499938964844,293.1499938964844,0.0281820967793464,-6012.65185546875,303.18768310546875,0.4085490107536316,0.050000000745058,0.2415884137153625,282.58349609375,291.1499938964844,260.47332763671875,258.9834899902344,279.2161560058594,293.4169006347656,282.5844116210937,1.0,0.3634751439094543,0.776153564453125,0.776153564453125,1.0,1.0,-1.5637294054031372,0.6742649078369141,0.8894644975662231,0.3093810975551605,0.0,0.0,1.0,105.24472045898438,107.0,23.664527893066406,-5332.1787109375,497.0866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,297.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191260889172554,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208978355862,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470040,293.19366455078125,297.1499938964844,293.1499938964844,0.1640174835920334,-3525.026611328125,304.1570739746094,0.6279232501983643,0.1465229988098144,0.135226622223854,293.4175109863281,297.1499938964844,293.1499938964844,0.0223621614277362,-1192.654296875,301.9926452636719,0.4085490107536316,0.050000000745058,0.050929669290781,293.2181091308594,297.1499938964844,293.1499938964844,0.6522079706192017,-7791.5947265625,304.1728515625,0.8871669769287109,0.4242753386497497,0.2986814081668854,293.4411315917969,297.1499938964844,293.1499938964844,1.0,-14819.1865234375,303.8585205078125,0.9990000128746032,0.6760258078575134,0.5764694809913635,293.2170104980469,297.1499938964844,293.1499938964844,0.0281820967793464,-6012.65185546875,303.18768310546875,0.4085490107536316,0.050000000745058,0.2415884137153625,282.58349609375,291.1499938964844,260.47332763671875,258.9834899902344,279.2161560058594,293.4169006347656,282.5844116210937,1.0,0.3634751439094543,0.776153564453125,0.776153564453125,1.0,1.0,-1.5637294054031372,0.6742649078369141,0.8894644975662231,0.3093810975551605,0.0,0.0,1.0,105.24472045898438,107.0,23.664527893066406,-5332.1787109375,497.0866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,297.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191260889172554,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208978355862,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470100,293.19256591796875,297.1499938964844,293.1499938964844,0.1634950190782547,-3516.3759765625,304.15673828125,0.6272775530815125,0.1461855918169021,0.1349274516105651,293.421142578125,297.1499938964844,293.1499938964844,0.0219849683344364,-1186.807373046875,301.89990234375,0.4083848893642425,0.050000000745058,0.0509372130036354,293.2180480957031,297.1499938964844,293.1499938964844,0.6502326130867004,-7774.41357421875,304.1722717285156,0.8862476348876953,0.4234270751476288,0.298098087310791,293.4440612792969,297.1499938964844,293.1499938964844,1.0,-14827.00390625,303.8520202636719,0.9990000128746032,0.6717632412910461,0.5770891308784485,293.2177124023437,297.1499938964844,293.1499938964844,0.0280571989715099,-6005.5849609375,303.1654357910156,0.4083848893642425,0.050000000745058,0.2416242212057113,282.58856201171875,291.1499938964844,260.4916687011719,258.998779296875,279.21563720703125,293.420166015625,282.5892028808594,1.0,0.3636578321456909,0.7793952822685242,0.7793952822685242,1.0,1.0,-1.5634651184082031,0.6746401190757751,0.888824999332428,0.3098253309726715,0.0,0.0,1.0,105.43109130859376,107.0,18.364702224731445,-5332.05908203125,497.4246215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,297.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190600469708442,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208308094646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470160,293.1914978027344,297.1499938964844,293.1499938964844,0.1630100756883621,-3508.36328125,304.1563720703125,0.6264590620994568,0.145856037735939,0.1346417367458343,293.4246520996094,297.1499938964844,293.1499938964844,0.0216237287968397,-1181.1876220703125,301.8064880371094,0.408071905374527,0.050000000745058,0.0509516596794128,293.21795654296875,297.1499938964844,293.1499938964844,0.6483429074287415,-7757.99169921875,304.1716613769531,0.8850385546684265,0.4225795269012451,0.2975202202796936,293.447265625,297.1499938964844,293.1499938964844,1.0,-14844.5234375,303.8368835449219,0.9990000128746032,0.6674126982688904,0.5782742500305176,293.21844482421875,297.1499938964844,293.1499938964844,0.0279434975236654,-5999.71630859375,303.1427917480469,0.408071905374527,0.050000000745058,0.2416927367448806,282.59185791015625,291.1499938964844,260.510009765625,259.0140380859375,279.215087890625,293.423583984375,282.5922241210937,1.0,0.3640923202037811,0.7826091051101685,0.7826091051101685,1.0,1.0,-1.5639499425888062,0.675343930721283,0.8886059522628784,0.3104472160339355,0.0,0.0,1.0,105.80667877197266,95.0,13.300512313842772,-5332.24365234375,498.7129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,297.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190007030963897,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001207705863635,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470220,293.1890869140625,297.1499938964844,293.1499938964844,0.1619097739458084,-3489.9833984375,304.1560974121094,0.6281661987304688,0.145289197564125,0.1340145468711853,293.43096923828125,297.1499938964844,293.1499938964844,0.0207724273204803,-1171.5927734375,301.6208190917969,0.4101239442825317,0.050000000745058,0.050858661532402,293.2175598144531,297.1499938964844,293.1499938964844,0.6442315578460693,-7721.65087890625,304.1713562011719,0.8878463506698608,0.4209375977516174,0.296299934387207,293.4524230957031,297.1499938964844,293.1499938964844,1.0,-14716.8486328125,303.9468994140625,0.9990000128746032,0.6588257551193237,0.5705962181091309,293.2196655273437,297.1499938964844,293.1499938964844,0.0275585670024156,-5972.3740234375,303.0985107421875,0.4101239442825317,0.050000000745058,0.2412515878677368,282.6036071777344,291.1499938964844,260.5466613769531,259.0446472167969,279.2207336425781,293.42938232421875,282.6052551269531,1.0,0.3599382042884826,0.789924144744873,0.789924144744873,1.0,1.0,-1.5518834590911863,0.670753538608551,0.8811299800872803,0.3085155487060547,0.0,0.0,1.0,103.22496795654295,83.0,20.02999496459961,-5324.53076171875,484.7260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,297.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188993528485298,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001206677334266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470280,293.1890869140625,297.1499938964844,293.1499938964844,0.1619097739458084,-3489.9833984375,304.1560974121094,0.6281661987304688,0.145289197564125,0.1340145468711853,293.43096923828125,297.1499938964844,293.1499938964844,0.0207724273204803,-1171.5927734375,301.6208190917969,0.4101239442825317,0.050000000745058,0.050858661532402,293.2175598144531,297.1499938964844,293.1499938964844,0.6442315578460693,-7721.65087890625,304.1713562011719,0.8878463506698608,0.4209375977516174,0.296299934387207,293.4524230957031,297.1499938964844,293.1499938964844,1.0,-14716.8486328125,303.9468994140625,0.9990000128746032,0.6588257551193237,0.5705962181091309,293.2196655273437,297.1499938964844,293.1499938964844,0.0275585670024156,-5972.3740234375,303.0985107421875,0.4101239442825317,0.050000000745058,0.2412515878677368,282.6036071777344,291.1499938964844,260.5466613769531,259.0446472167969,279.2207336425781,293.42938232421875,282.6052551269531,1.0,0.3599382042884826,0.789924144744873,0.789924144744873,1.0,1.0,-1.5518834590911863,0.670753538608551,0.8811299800872803,0.3085155487060547,0.0,0.0,1.0,103.22496795654295,83.0,20.02999496459961,-5324.53076171875,484.7260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,297.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188993528485298,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001206677334266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470340,293.18634033203125,297.1499938964844,293.1499938964844,0.1607097834348678,-3469.65576171875,304.15606689453125,0.6327634453773499,0.1448539048433303,0.1334176808595657,293.436279296875,297.1499938964844,293.1499938964844,0.0199566073715686,-1149.6904296875,301.4383850097656,0.4145083725452423,0.050000000745058,0.0506733022630214,293.2170104980469,297.1499938964844,293.1499938964844,0.6394592523574829,-7678.80126953125,304.1722106933594,0.895043671131134,0.4193418323993683,0.2950493097305298,293.4537048339844,297.1499938964844,293.1499938964844,0.992383599281311,-14421.3994140625,304.1382141113281,0.9990000128746032,0.6508917212486267,0.5549735426902771,293.220458984375,297.1499938964844,293.1499938964844,0.0270373485982418,-5929.8974609375,303.0564880371094,0.4145083725452423,0.050000000745058,0.2403723150491714,282.6326599121094,291.1499938964844,260.5833435058594,259.0752868652344,279.2295837402344,293.4323425292969,282.63555908203125,1.0,0.3524828851222992,0.7983142137527466,0.7983142137527466,1.0,1.0,-1.529636263847351,0.6615354418754578,0.8681008219718933,0.3039716482162475,0.0,0.0,1.0,98.11204528808594,86.0,38.648773193359375,-5311.119140625,458.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,297.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187905222177505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001205572771141,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470400,293.18634033203125,297.1499938964844,293.1499938964844,0.1607097834348678,-3469.65576171875,304.15606689453125,0.6327634453773499,0.1448539048433303,0.1334176808595657,293.436279296875,297.1499938964844,293.1499938964844,0.0199566073715686,-1149.6904296875,301.4383850097656,0.4145083725452423,0.050000000745058,0.0506733022630214,293.2170104980469,297.1499938964844,293.1499938964844,0.6394592523574829,-7678.80126953125,304.1722106933594,0.895043671131134,0.4193418323993683,0.2950493097305298,293.4537048339844,297.1499938964844,293.1499938964844,0.992383599281311,-14421.3994140625,304.1382141113281,0.9990000128746032,0.6508917212486267,0.5549735426902771,293.220458984375,297.1499938964844,293.1499938964844,0.0270373485982418,-5929.8974609375,303.0564880371094,0.4145083725452423,0.050000000745058,0.2403723150491714,282.6326599121094,291.1499938964844,260.5833435058594,259.0752868652344,279.2295837402344,293.4323425292969,282.63555908203125,1.0,0.3524828851222992,0.7983142137527466,0.7983142137527466,1.0,1.0,-1.529636263847351,0.6615354418754578,0.8681008219718933,0.3039716482162475,0.0,0.0,1.0,98.11204528808594,86.0,38.648773193359375,-5311.119140625,458.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,297.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187905222177505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001205572771141,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470460,293.1835021972656,297.1499938964844,293.1499938964844,0.159722164273262,-3452.87353515625,304.1556701660156,0.6356694102287292,0.144509270787239,0.1329834461212158,293.4408569335937,297.1499938964844,293.1499938964844,0.0191992428153753,-1133.9876708984375,301.2575988769531,0.4174349009990692,0.050000000745058,0.0505596660077571,293.216552734375,297.1499938964844,293.1499938964844,0.6346695423126221,-7635.93017578125,304.1727600097656,0.8992869853973389,0.4177342355251312,0.2938551604747772,293.44549560546875,297.1499938964844,293.1499938964844,0.9722561240196228,-14167.8818359375,304.1745910644531,0.9990000128746032,0.6448567509651184,0.545171856880188,293.220947265625,297.1499938964844,293.1499938964844,0.0266088489443063,-5894.9755859375,303.015625,0.4174349009990692,0.050000000745058,0.2398332953453064,282.6667175292969,291.1499938964844,260.6199951171875,259.10601806640625,279.2312316894531,293.4290466308594,282.6689758300781,1.0,0.3482114672660827,0.8065596222877502,0.8065596222877502,1.0,1.0,-1.5151222944259644,0.6558411717414856,0.859281063079834,0.3012180030345917,0.0,0.0,1.0,94.9618148803711,89.0,42.36729431152344,-5303.328125,442.2286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,297.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186505779623985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001204152504215,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470520,293.1835021972656,297.1499938964844,293.1499938964844,0.159722164273262,-3452.87353515625,304.1556701660156,0.6356694102287292,0.144509270787239,0.1329834461212158,293.4408569335937,297.1499938964844,293.1499938964844,0.0191992428153753,-1133.9876708984375,301.2575988769531,0.4174349009990692,0.050000000745058,0.0505596660077571,293.216552734375,297.1499938964844,293.1499938964844,0.6346695423126221,-7635.93017578125,304.1727600097656,0.8992869853973389,0.4177342355251312,0.2938551604747772,293.44549560546875,297.1499938964844,293.1499938964844,0.9722561240196228,-14167.8818359375,304.1745910644531,0.9990000128746032,0.6448567509651184,0.545171856880188,293.220947265625,297.1499938964844,293.1499938964844,0.0266088489443063,-5894.9755859375,303.015625,0.4174349009990692,0.050000000745058,0.2398332953453064,282.6667175292969,291.1499938964844,260.6199951171875,259.10601806640625,279.2312316894531,293.4290466308594,282.6689758300781,1.0,0.3482114672660827,0.8065596222877502,0.8065596222877502,1.0,1.0,-1.5151222944259644,0.6558411717414856,0.859281063079834,0.3012180030345917,0.0,0.0,1.0,94.9618148803711,89.0,42.36729431152344,-5303.328125,442.2286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,297.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186505779623985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001204152504215,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470580,293.1806335449219,297.1499938964844,293.1499938964844,0.1590175777673721,-3440.97802734375,304.15496826171875,0.6368966102600098,0.144241064786911,0.1326769143342971,293.444580078125,297.1499938964844,293.1499938964844,0.0185450799763202,-1120.343994140625,301.07696533203125,0.4188508689403534,0.050000000745058,0.0505074597895145,293.2161865234375,297.1499938964844,293.1499938964844,0.6303199529647827,-7597.3291015625,304.1723937988281,0.9006672501564026,0.4161243736743927,0.2926988005638122,293.4376525878906,297.1499938964844,293.1499938964844,0.961203634738922,-14039.892578125,304.1842956542969,0.9990000128746032,0.6389683485031128,0.5406085252761841,293.22119140625,297.1499938964844,293.1499938964844,0.0262851230800151,-5870.26220703125,302.97509765625,0.4188508689403534,0.050000000745058,0.2395856380462646,282.6908874511719,291.1499938964844,260.6566772460937,259.1368103027344,279.23046875,293.42559814453125,282.6924743652344,1.0,0.3460780084133148,0.814574658870697,0.814574658870697,1.0,1.0,-1.507524847984314,0.6532323360443115,0.8542924523353577,0.3002032041549682,0.0,0.0,1.0,93.49968719482422,92.0,34.203895568847656,-5299.5888671875,434.2926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,297.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184972897171974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001202596904477,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470640,293.1806335449219,297.1499938964844,293.1499938964844,0.1590175777673721,-3440.97802734375,304.15496826171875,0.6368966102600098,0.144241064786911,0.1326769143342971,293.444580078125,297.1499938964844,293.1499938964844,0.0185450799763202,-1120.343994140625,301.07696533203125,0.4188508689403534,0.050000000745058,0.0505074597895145,293.2161865234375,297.1499938964844,293.1499938964844,0.6303199529647827,-7597.3291015625,304.1723937988281,0.9006672501564026,0.4161243736743927,0.2926988005638122,293.4376525878906,297.1499938964844,293.1499938964844,0.961203634738922,-14039.892578125,304.1842956542969,0.9990000128746032,0.6389683485031128,0.5406085252761841,293.22119140625,297.1499938964844,293.1499938964844,0.0262851230800151,-5870.26220703125,302.97509765625,0.4188508689403534,0.050000000745058,0.2395856380462646,282.6908874511719,291.1499938964844,260.6566772460937,259.1368103027344,279.23046875,293.42559814453125,282.6924743652344,1.0,0.3460780084133148,0.814574658870697,0.814574658870697,1.0,1.0,-1.507524847984314,0.6532323360443115,0.8542924523353577,0.3002032041549682,0.0,0.0,1.0,93.49968719482422,92.0,34.203895568847656,-5299.5888671875,434.2926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,297.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184972897171974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001202596904477,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470700,293.17919921875,297.1499938964844,293.1499938964844,0.1587541699409485,-3436.56103515625,304.154541015625,0.6370422840118408,0.1441362053155899,0.1325631588697433,293.446044921875,297.1499938964844,293.1499938964844,0.0182502418756485,-1114.15478515625,300.9873962402344,0.4191196262836456,0.050000000745058,0.0504977516829967,293.21600341796875,297.1499938964844,293.1499938964844,0.6282971501350403,-7579.45849609375,304.1719970703125,0.9005587697029114,0.4153233766555786,0.2921344935894012,293.4353332519531,297.1499938964844,293.1499938964844,0.958381712436676,-14011.240234375,304.18316650390625,0.9990000128746032,0.6357784867286682,0.5397554039955139,293.2212829589844,297.1499938964844,293.1499938964844,0.0261507239192724,-5860.697265625,302.9547424316406,0.4191196262836456,0.050000000745058,0.2395395934581756,282.69976806640625,291.1499938964844,260.67498779296875,259.1522827148437,279.22998046875,293.4247741699219,282.7010498046875,1.0,0.3456446826457977,0.8185376524925232,0.8185376524925232,1.0,1.0,-1.505618453025818,0.6527739763259888,0.8528444766998291,0.3001608848571777,0.0,0.0,1.0,93.21925354003906,92.0,28.955650329589844,-5298.68994140625,432.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,297.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184223070740699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120183583931,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
