time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470760,293.1776733398437,297.1499938964844,293.1499938964844,0.1585560739040374,-3433.2626953125,304.1540832519531,0.6369531154632568,0.1440657675266266,0.1324827522039413,293.4469299316406,297.1499938964844,293.1499938964844,0.017977274954319,-1108.388916015625,300.899658203125,0.419147789478302,0.050000000745058,0.0504967458546161,293.2157897949219,297.1499938964844,293.1499938964844,0.6263614892959595,-7562.3857421875,304.1715393066406,0.9000216722488403,0.4145281314849853,0.2915796041488647,293.434326171875,297.1499938964844,293.1499938964844,0.957098126411438,-14001.8212890625,304.179443359375,0.9990000128746032,0.6323643922805786,0.5396662354469299,293.22137451171875,297.1499938964844,293.1499938964844,0.026030158624053,-5852.5625,302.9341735839844,0.419147789478302,0.050000000745058,0.2395348250865936,282.7069702148437,291.1499938964844,260.6933288574219,259.1677551269531,279.2347717285156,293.424560546875,282.70819091796875,1.0,0.3455521762371063,0.8196027278900146,0.8196027278900146,1.0,1.0,-1.5047409534454346,0.6525024771690369,0.8522384166717529,0.3000990748405456,0.0,0.0,1.0,93.17823791503906,80.0,25.089149475097656,-5297.35400390625,431.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,297.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183509975671768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001201112172566,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470820,293.1742248535156,297.1499938964844,293.1499938964844,0.1580677181482315,-3424.864013671875,304.1535339355469,0.6405072212219238,0.144065648317337,0.1323333382606506,293.44696044921875,297.1499938964844,293.1499938964844,0.0173842310905456,-1094.2637939453125,300.7337951660156,0.4223793447017669,0.050000000745058,0.0503846742212772,293.2151184082031,297.1499938964844,293.1499938964844,0.6219449043273926,-7522.6826171875,304.1717529296875,0.904572606086731,0.4129979312419891,0.2904214262962341,293.42919921875,297.1499938964844,293.1499938964844,0.9357855916023254,-13743.58203125,304.2060241699219,0.9990000128746032,0.6261782050132751,0.5297252535820007,293.2213134765625,297.1499938964844,293.1499938964844,0.0256467424333095,-5820.49658203125,302.8952941894531,0.4223793447017669,0.050000000745058,0.2390031963586807,282.73388671875,291.1499938964844,260.7300109863281,259.19879150390625,279.26055908203125,293.42205810546875,282.7370300292969,1.0,0.3405051529407501,0.8188969492912292,0.8188969492912292,1.0,1.0,-1.4904741048812866,0.6457782983779907,0.8446958065032959,0.2964877486228943,0.0,0.0,1.0,90.08338165283205,83.0,40.22719192504883,-5285.3154296875,416.3838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,297.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182124689221382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001199706312036,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470880,293.1742248535156,297.1499938964844,293.1499938964844,0.1580677181482315,-3424.864013671875,304.1535339355469,0.6405072212219238,0.144065648317337,0.1323333382606506,293.44696044921875,297.1499938964844,293.1499938964844,0.0173842310905456,-1094.2637939453125,300.7337951660156,0.4223793447017669,0.050000000745058,0.0503846742212772,293.2151184082031,297.1499938964844,293.1499938964844,0.6219449043273926,-7522.6826171875,304.1717529296875,0.904572606086731,0.4129979312419891,0.2904214262962341,293.42919921875,297.1499938964844,293.1499938964844,0.9357855916023254,-13743.58203125,304.2060241699219,0.9990000128746032,0.6261782050132751,0.5297252535820007,293.2213134765625,297.1499938964844,293.1499938964844,0.0256467424333095,-5820.49658203125,302.8952941894531,0.4223793447017669,0.050000000745058,0.2390031963586807,282.73388671875,291.1499938964844,260.7300109863281,259.19879150390625,279.26055908203125,293.42205810546875,282.7370300292969,1.0,0.3405051529407501,0.8188969492912292,0.8188969492912292,1.0,1.0,-1.4904741048812866,0.6457782983779907,0.8446958065032959,0.2964877486228943,0.0,0.0,1.0,90.08338165283205,83.0,40.22719192504883,-5285.3154296875,416.3838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,297.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182124689221382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001199706312036,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
470940,293.170654296875,297.1499938964844,293.1499938964844,0.1577496528625488,-3419.23779296875,304.15289306640625,0.6428578495979309,0.1441715210676193,0.1323496997356414,293.445556640625,297.1499938964844,293.1499938964844,0.0168565027415752,-1081.05224609375,300.5765380859375,0.4243989586830139,0.050000000745058,0.0503188297152519,293.2145080566406,297.1499938964844,293.1499938964844,0.6173386573791504,-7481.17724609375,304.1721496582031,0.9069738388061525,0.4114688634872436,0.2893153131008148,293.4183654785156,297.1499938964844,293.1499938964844,0.9202117323875428,-13569.9296875,304.21258544921875,0.9990000128746032,0.6213087439537048,0.5237938165664673,293.2209777832031,297.1499938964844,293.1499938964844,0.0253098290413618,-5791.51611328125,302.8583374023437,0.4243989586830139,0.050000000745058,0.2386908680200576,282.7712707519531,291.1499938964844,260.76666259765625,259.2300109863281,279.28033447265625,293.415283203125,282.7739562988281,1.0,0.3380218744277954,0.8181911110877991,0.8181911110877991,1.0,1.0,-1.481583833694458,0.6415923237800598,0.8399914503097534,0.2941200733184814,0.0,0.0,1.0,88.2538833618164,86.0,46.650001525878906,-5277.5732421875,407.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,297.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180520728230476,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198078462039,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471000,293.170654296875,297.1499938964844,293.1499938964844,0.1577496528625488,-3419.23779296875,304.15289306640625,0.6428578495979309,0.1441715210676193,0.1323496997356414,293.445556640625,297.1499938964844,293.1499938964844,0.0168565027415752,-1081.05224609375,300.5765380859375,0.4243989586830139,0.050000000745058,0.0503188297152519,293.2145080566406,297.1499938964844,293.1499938964844,0.6173386573791504,-7481.17724609375,304.1721496582031,0.9069738388061525,0.4114688634872436,0.2893153131008148,293.4183654785156,297.1499938964844,293.1499938964844,0.9202117323875428,-13569.9296875,304.21258544921875,0.9990000128746032,0.6213087439537048,0.5237938165664673,293.2209777832031,297.1499938964844,293.1499938964844,0.0253098290413618,-5791.51611328125,302.8583374023437,0.4243989586830139,0.050000000745058,0.2386908680200576,282.7712707519531,291.1499938964844,260.76666259765625,259.2300109863281,279.28033447265625,293.415283203125,282.7739562988281,1.0,0.3380218744277954,0.8181911110877991,0.8181911110877991,1.0,1.0,-1.481583833694458,0.6415923237800598,0.8399914503097534,0.2941200733184814,0.0,0.0,1.0,88.2538833618164,86.0,46.650001525878906,-5277.5732421875,407.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,297.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180520728230476,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198078462039,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471060,293.1673583984375,297.1499938964844,293.1499938964844,0.1576393991708755,-3417.201904296875,304.152099609375,0.6436998844146729,0.1443188488483429,0.1324577331542968,293.4432678222656,297.1499938964844,293.1499938964844,0.0164017714560031,-1069.58935546875,300.4233703613281,0.4249871373176574,0.050000000745058,0.0503002293407917,293.2139892578125,297.1499938964844,293.1499938964844,0.6130788326263428,-7443.0322265625,304.1718444824219,0.906812310218811,0.4099413454532623,0.2882400453090668,293.41180419921875,297.1499938964844,293.1499938964844,0.912971019744873,-13501.8447265625,304.2035522460937,0.9990000128746032,0.6158511638641357,0.5221051573753357,293.2205505371094,297.1499938964844,293.1499938964844,0.0250484682619571,-5770.2705078125,302.82147216796875,0.4249871373176574,0.050000000745058,0.2386026233434677,282.8009338378906,291.1499938964844,260.8033447265625,259.2613830566406,279.2977294921875,293.4106140136719,282.8031311035156,1.0,0.337223470211029,0.8175286054611206,0.8175286054611206,1.0,1.0,-1.4782649278640747,0.6399723291397095,0.8382925987243652,0.2932461202144623,0.0,0.0,1.0,87.7240982055664,89.0,41.34832382202149,-5273.25830078125,403.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,297.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178826242685318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001196358716697,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471120,293.1673583984375,297.1499938964844,293.1499938964844,0.1576393991708755,-3417.201904296875,304.152099609375,0.6436998844146729,0.1443188488483429,0.1324577331542968,293.4432678222656,297.1499938964844,293.1499938964844,0.0164017714560031,-1069.58935546875,300.4233703613281,0.4249871373176574,0.050000000745058,0.0503002293407917,293.2139892578125,297.1499938964844,293.1499938964844,0.6130788326263428,-7443.0322265625,304.1718444824219,0.906812310218811,0.4099413454532623,0.2882400453090668,293.41180419921875,297.1499938964844,293.1499938964844,0.912971019744873,-13501.8447265625,304.2035522460937,0.9990000128746032,0.6158511638641357,0.5221051573753357,293.2205505371094,297.1499938964844,293.1499938964844,0.0250484682619571,-5770.2705078125,302.82147216796875,0.4249871373176574,0.050000000745058,0.2386026233434677,282.8009338378906,291.1499938964844,260.8033447265625,259.2613830566406,279.2977294921875,293.4106140136719,282.8031311035156,1.0,0.337223470211029,0.8175286054611206,0.8175286054611206,1.0,1.0,-1.4782649278640747,0.6399723291397095,0.8382925987243652,0.2932461202144623,0.0,0.0,1.0,87.7240982055664,89.0,41.34832382202149,-5273.25830078125,403.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,297.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178826242685318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001196358716697,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471180,293.1644592285156,297.1499938964844,293.1499938964844,0.1576529443264007,-3417.305419921875,304.1513977050781,0.6434484720230103,0.144470602273941,0.1326076984405517,293.44049072265625,297.1499938964844,293.1499938964844,0.0159992054104805,-1059.37451171875,300.27301025390625,0.4245610237121582,0.050000000745058,0.0503137037158012,293.2134704589844,297.1499938964844,293.1499938964844,0.609137237071991,-7407.8720703125,304.171142578125,0.9048842787742616,0.4084236323833465,0.2871944308280945,293.41094970703125,297.1499938964844,293.1499938964844,0.9119631052017212,-13508.6982421875,304.187255859375,0.9990000128746032,0.6094000935554504,0.5233269929885864,293.22027587890625,297.1499938964844,293.1499938964844,0.0248360261321067,-5754.3583984375,302.7839050292969,0.4245610237121582,0.050000000745058,0.2386665493249893,282.82403564453125,291.1499938964844,260.8399963378906,259.2929382324219,279.31451416015625,293.4090881347656,282.82568359375,1.0,0.3377052843570709,0.8168661594390869,0.8168661594390869,1.0,1.0,-1.478747844696045,0.6401060819625854,0.8386417031288147,0.2933618426322937,0.0,0.0,1.0,88.07579803466797,77.0,33.12482452392578,-5270.96044921875,405.1343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,297.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177220344543457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001194728974951,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471240,293.1644592285156,297.1499938964844,293.1499938964844,0.1576529443264007,-3417.305419921875,304.1513977050781,0.6434484720230103,0.144470602273941,0.1326076984405517,293.44049072265625,297.1499938964844,293.1499938964844,0.0159992054104805,-1059.37451171875,300.27301025390625,0.4245610237121582,0.050000000745058,0.0503137037158012,293.2134704589844,297.1499938964844,293.1499938964844,0.609137237071991,-7407.8720703125,304.171142578125,0.9048842787742616,0.4084236323833465,0.2871944308280945,293.41094970703125,297.1499938964844,293.1499938964844,0.9119631052017212,-13508.6982421875,304.187255859375,0.9990000128746032,0.6094000935554504,0.5233269929885864,293.22027587890625,297.1499938964844,293.1499938964844,0.0248360261321067,-5754.3583984375,302.7839050292969,0.4245610237121582,0.050000000745058,0.2386665493249893,282.82403564453125,291.1499938964844,260.8399963378906,259.2929382324219,279.31451416015625,293.4090881347656,282.82568359375,1.0,0.3377052843570709,0.8168661594390869,0.8168661594390869,1.0,1.0,-1.478747844696045,0.6401060819625854,0.8386417031288147,0.2933618426322937,0.0,0.0,1.0,88.07579803466797,77.0,33.12482452392578,-5270.96044921875,405.1343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,297.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177220344543457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001194728974951,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471300,293.1630554199219,297.1499938964844,293.1499938964844,0.1576177924871444,-3416.616943359375,304.1512145996094,0.6446675062179565,0.1445630043745041,0.1326506584882736,293.4388732910156,297.1499938964844,293.1499938964844,0.0157863367348909,-1053.6094970703125,300.1994934082031,0.4255686700344085,0.050000000745058,0.0502820611000061,293.213134765625,297.1499938964844,293.1499938964844,0.6071444153785706,-7389.96728515625,304.1709289550781,0.9060463309288024,0.4076861143112182,0.2866512238979339,293.4111328125,297.1499938964844,293.1499938964844,0.9054115414619446,-13431.294921875,304.192626953125,0.9990000128746032,0.6060600876808167,0.5204523205757141,293.2201232910156,297.1499938964844,293.1499938964844,0.0246903803199529,-5742.255859375,302.7652587890625,0.4255686700344085,0.050000000745058,0.2385164499282837,282.8348083496094,291.1499938964844,260.8583374023437,259.3088073730469,279.3261108398437,293.4087829589844,282.8370361328125,1.0,0.3360297083854675,0.8165348768234253,0.8165348768234253,1.0,1.0,-1.4744855165481567,0.6380705237388611,0.8364149332046509,0.2923298180103302,0.0,0.0,1.0,87.20098114013672,77.0,34.04536437988281,-5266.59423828125,400.7151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,297.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176484003663063,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001193981734104,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471360,293.1615905761719,297.1499938964844,293.1499938964844,0.1575294733047485,-3414.94580078125,304.1511535644531,0.6469688415527344,0.144685685634613,0.1326898485422134,293.43707275390625,297.1499938964844,293.1499938964844,0.0155600300058722,-1047.060302734375,300.1282958984375,0.4275440275669098,0.050000000745058,0.0502220839262008,293.2127380371094,297.1499938964844,293.1499938964844,0.6049561500549316,-7370.09033203125,304.1711120605469,0.9089027643203736,0.4069649577140808,0.286101222038269,293.40838623046875,297.1499938964844,293.1499938964844,0.8935784101486206,-13287.830078125,304.2064514160156,0.9990000128746032,0.6032870411872864,0.5149572491645813,293.21990966796875,297.1499938964844,293.1499938964844,0.0245064347982406,-5725.548828125,302.7474365234375,0.4275440275669098,0.050000000745058,0.2382319420576095,282.85107421875,291.1499938964844,260.8766784667969,259.32470703125,279.33892822265625,293.4068298339844,282.85418701171875,1.0,0.3333973288536072,0.8161725401878357,0.8161725401878357,1.0,1.0,-1.466864824295044,0.6344960927963257,0.8323687314987183,0.2903859615325928,0.0,0.0,1.0,85.54704284667969,65.0,41.655052185058594,-5260.17822265625,392.6470336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,297.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175750195980072,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001193237039842,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471420,293.1582946777344,297.1499938964844,293.1499938964844,0.1573087275028228,-3410.6875,304.151123046875,0.6542774438858032,0.1450585722923278,0.1328146457672119,293.4330444335937,297.1499938964844,293.1499938964844,0.0150890219956636,-1032.406494140625,299.9924621582031,0.4339462518692016,0.050000000745058,0.0500442758202552,293.2118530273437,297.1499938964844,293.1499938964844,0.6001105904579163,-7325.693359375,304.1721496582031,0.9188923239707948,0.405557245016098,0.2849854230880737,293.3921813964844,297.1499938964844,293.1499938964844,0.8579117655754089,-12855.060546875,304.2474365234375,0.9990000128746032,0.5999971032142639,0.4983099997043609,293.2190856933594,297.1499938964844,293.1499938964844,0.0240682046860456,-5682.7861328125,302.71484375,0.4339462518692016,0.050000000745058,0.2373885065317154,282.8969421386719,291.1499938964844,260.913330078125,259.3567199707031,279.365478515625,293.3966369628906,282.9014892578125,1.0,0.3256871998310089,0.8154479265213013,0.8154479265213013,1.0,1.0,-1.444468975067139,0.6240641474723816,0.8204047679901123,0.2846471667289734,0.0,0.0,1.0,80.64958953857422,68.0,62.19755935668945,-5243.2421875,369.2628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,297.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174080446362495,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191542396554,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471480,293.1582946777344,297.1499938964844,293.1499938964844,0.1573087275028228,-3410.6875,304.151123046875,0.6542774438858032,0.1450585722923278,0.1328146457672119,293.4330444335937,297.1499938964844,293.1499938964844,0.0150890219956636,-1032.406494140625,299.9924621582031,0.4339462518692016,0.050000000745058,0.0500442758202552,293.2118530273437,297.1499938964844,293.1499938964844,0.6001105904579163,-7325.693359375,304.1721496582031,0.9188923239707948,0.405557245016098,0.2849854230880737,293.3921813964844,297.1499938964844,293.1499938964844,0.8579117655754089,-12855.060546875,304.2474365234375,0.9990000128746032,0.5999971032142639,0.4983099997043609,293.2190856933594,297.1499938964844,293.1499938964844,0.0240682046860456,-5682.7861328125,302.71484375,0.4339462518692016,0.050000000745058,0.2373885065317154,282.8969421386719,291.1499938964844,260.913330078125,259.3567199707031,279.365478515625,293.3966369628906,282.9014892578125,1.0,0.3256871998310089,0.8154479265213013,0.8154479265213013,1.0,1.0,-1.444468975067139,0.6240641474723816,0.8204047679901123,0.2846471667289734,0.0,0.0,1.0,80.64958953857422,68.0,62.19755935668945,-5243.2421875,369.2628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,297.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174080446362495,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191542396554,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471540,293.1547546386719,297.1499938964844,293.1499938964844,0.1573363095521927,-3410.622802734375,304.15069580078125,0.6597468852996826,0.1455660909414291,0.1331400424242019,293.4286193847656,297.1499938964844,293.1499938964844,0.014677663333714,-1019.1353759765624,299.86260986328125,0.4384914040565491,0.050000000745058,0.0499312691390514,293.2110900878906,297.1499938964844,293.1499938964844,0.5952103734016418,-7280.90185546875,304.17291259765625,0.9254570603370668,0.4041449129581451,0.2839255630970001,293.3681640625,297.1499938964844,293.1499938964844,0.8312113285064697,-12549.9619140625,304.258544921875,0.9990000128746032,0.5987292528152466,0.4874314367771148,293.2177734375,297.1499938964844,293.1499938964844,0.0237083900719881,-5646.6513671875,302.6851501464844,0.4384914040565491,0.050000000745058,0.2368524372577667,282.9490966796875,291.1499938964844,260.95001220703125,259.3889465332031,279.3844299316406,293.38189697265625,282.9530639648437,1.0,0.3211316168308258,0.8147232532501221,0.8147232532501221,1.0,1.0,-1.42974054813385,0.6172126531600952,0.8125278949737549,0.2807824611663818,0.0,0.0,1.0,77.52928924560547,71.0,67.27436065673828,-5232.3349609375,354.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,297.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171969324350357,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001189399845316,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471600,293.1547546386719,297.1499938964844,293.1499938964844,0.1573363095521927,-3410.622802734375,304.15069580078125,0.6597468852996826,0.1455660909414291,0.1331400424242019,293.4286193847656,297.1499938964844,293.1499938964844,0.014677663333714,-1019.1353759765624,299.86260986328125,0.4384914040565491,0.050000000745058,0.0499312691390514,293.2110900878906,297.1499938964844,293.1499938964844,0.5952103734016418,-7280.90185546875,304.17291259765625,0.9254570603370668,0.4041449129581451,0.2839255630970001,293.3681640625,297.1499938964844,293.1499938964844,0.8312113285064697,-12549.9619140625,304.258544921875,0.9990000128746032,0.5987292528152466,0.4874314367771148,293.2177734375,297.1499938964844,293.1499938964844,0.0237083900719881,-5646.6513671875,302.6851501464844,0.4384914040565491,0.050000000745058,0.2368524372577667,282.9490966796875,291.1499938964844,260.95001220703125,259.3889465332031,279.3844299316406,293.38189697265625,282.9530639648437,1.0,0.3211316168308258,0.8147232532501221,0.8147232532501221,1.0,1.0,-1.42974054813385,0.6172126531600952,0.8125278949737549,0.2807824611663818,0.0,0.0,1.0,77.52928924560547,71.0,67.27436065673828,-5232.3349609375,354.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,297.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171969324350357,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001189399845316,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471660,293.15142822265625,297.1499938964844,293.1499938964844,0.1576210707426071,-3415.040771484375,304.1499938964844,0.6630739569664001,0.1461213082075119,0.1335794478654861,293.4237670898437,297.1499938964844,293.1499938964844,0.0143288290128111,-1007.8565673828124,299.7356262207031,0.440900444984436,0.050000000745058,0.049875158816576,293.2103881835937,297.1499938964844,293.1499938964844,0.5907436013221741,-7240.4013671875,304.1726989746094,0.9282490611076356,0.4027356803417206,0.2829044759273529,293.3489685058594,297.1499938964844,293.1499938964844,0.8149734735488892,-12378.640625,304.24908447265625,0.9990000128746032,0.597109854221344,0.4819388091564178,293.2163391113281,297.1499938964844,293.1499938964844,0.0234375409781932,-5620.11474609375,302.6561584472656,0.440900444984436,0.050000000745058,0.2365862876176834,282.9911499023437,291.1499938964844,260.9866638183594,259.4213562011719,279.4001159667969,293.3699951171875,282.99432373046875,1.0,0.3187513351440429,0.814222514629364,0.814222514629364,1.0,1.0,-1.4220588207244873,0.6136140823364258,0.8084446787834167,0.2788053154945373,0.0,0.0,1.0,75.9761962890625,74.0,58.84687805175781,-5226.01025390625,347.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,297.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169629171490669,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000118702497275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471720,293.15142822265625,297.1499938964844,293.1499938964844,0.1576210707426071,-3415.040771484375,304.1499938964844,0.6630739569664001,0.1461213082075119,0.1335794478654861,293.4237670898437,297.1499938964844,293.1499938964844,0.0143288290128111,-1007.8565673828124,299.7356262207031,0.440900444984436,0.050000000745058,0.049875158816576,293.2103881835937,297.1499938964844,293.1499938964844,0.5907436013221741,-7240.4013671875,304.1726989746094,0.9282490611076356,0.4027356803417206,0.2829044759273529,293.3489685058594,297.1499938964844,293.1499938964844,0.8149734735488892,-12378.640625,304.24908447265625,0.9990000128746032,0.597109854221344,0.4819388091564178,293.2163391113281,297.1499938964844,293.1499938964844,0.0234375409781932,-5620.11474609375,302.6561584472656,0.440900444984436,0.050000000745058,0.2365862876176834,282.9911499023437,291.1499938964844,260.9866638183594,259.4213562011719,279.4001159667969,293.3699951171875,282.99432373046875,1.0,0.3187513351440429,0.814222514629364,0.814222514629364,1.0,1.0,-1.4220588207244873,0.6136140823364258,0.8084446787834167,0.2788053154945373,0.0,0.0,1.0,75.9761962890625,74.0,58.84687805175781,-5226.01025390625,347.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,297.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169629171490669,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000118702497275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471780,293.1485900878906,297.1499938964844,293.1499938964844,0.1580449342727661,-3421.89599609375,304.1492919921875,0.6646717190742493,0.1466623991727829,0.1340560317039489,293.41851806640625,297.1499938964844,293.1499938964844,0.0140275564044713,-998.1373901367188,299.6116638183594,0.4416314959526062,0.050000000745058,0.0498586148023605,293.2097473144531,297.1499938964844,293.1499938964844,0.5866978168487549,-7203.93701171875,304.171875,0.9282148480415344,0.4013378024101257,0.2819196283817291,293.3370056152344,297.1499938964844,293.1499938964844,0.8068401217460632,-12306.5615234375,304.2294311523437,0.9990000128746032,0.5945091247558594,0.4803065061569214,293.2150573730469,297.1499938964844,293.1499938964844,0.0232273880392313,-5600.58837890625,302.626708984375,0.4416314959526062,0.050000000745058,0.2365078032016754,283.0237731933594,291.1499938964844,261.0233459472656,259.4537658691406,279.4147644042969,293.3617858886719,283.02618408203125,1.0,0.3180526793003082,0.813721776008606,0.813721776008606,1.0,1.0,-1.4193730354309082,0.6123080849647522,0.8070648908615112,0.2781254947185516,0.0,0.0,1.0,75.51236724853516,77.0,46.79398727416992,-5222.52392578125,344.6486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,297.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167309656739234,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001184670909424,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471840,293.1485900878906,297.1499938964844,293.1499938964844,0.1580449342727661,-3421.89599609375,304.1492919921875,0.6646717190742493,0.1466623991727829,0.1340560317039489,293.41851806640625,297.1499938964844,293.1499938964844,0.0140275564044713,-998.1373901367188,299.6116638183594,0.4416314959526062,0.050000000745058,0.0498586148023605,293.2097473144531,297.1499938964844,293.1499938964844,0.5866978168487549,-7203.93701171875,304.171875,0.9282148480415344,0.4013378024101257,0.2819196283817291,293.3370056152344,297.1499938964844,293.1499938964844,0.8068401217460632,-12306.5615234375,304.2294311523437,0.9990000128746032,0.5945091247558594,0.4803065061569214,293.2150573730469,297.1499938964844,293.1499938964844,0.0232273880392313,-5600.58837890625,302.626708984375,0.4416314959526062,0.050000000745058,0.2365078032016754,283.0237731933594,291.1499938964844,261.0233459472656,259.4537658691406,279.4147644042969,293.3617858886719,283.02618408203125,1.0,0.3180526793003082,0.813721776008606,0.813721776008606,1.0,1.0,-1.4193730354309082,0.6123080849647522,0.8070648908615112,0.2781254947185516,0.0,0.0,1.0,75.51236724853516,77.0,46.79398727416992,-5222.52392578125,344.6486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,297.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167309656739234,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001184670909424,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471900,293.1473693847656,297.1499938964844,293.1499938964844,0.1582855433225631,-3425.833984375,304.14898681640625,0.6649165153503418,0.146916002035141,0.134292796254158,293.4157409667969,297.1499938964844,293.1499938964844,0.0138919288292527,-993.7863159179688,299.5507507324219,0.4414797127246856,0.050000000745058,0.0498620383441448,293.2094421386719,297.1499938964844,293.1499938964844,0.58482825756073,-7187.1455078125,304.1712951660156,0.9273435473442078,0.4006432592868805,0.2814388871192932,293.3338623046875,297.1499938964844,293.1499938964844,0.8053436875343323,-12301.0244140625,304.2177124023437,0.9990000128746032,0.5927561521530151,0.480644166469574,293.21453857421875,297.1499938964844,293.1499938964844,0.0231398437172174,-5592.98095703125,302.6115417480469,0.4414797127246856,0.050000000745058,0.2365240454673767,283.0366516113281,291.1499938964844,261.0416564941406,259.469970703125,279.4219055175781,293.3589782714844,283.0386657714844,1.0,0.3182035386562347,0.8134714365005493,0.8134714365005493,1.0,1.0,-1.4195082187652588,0.6123325228691101,0.8071756958961487,0.2781686782836914,0.0,0.0,1.0,75.60235595703125,77.0,40.51163482666016,-5221.53662109375,344.9300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022705078125,297.8223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166221126914024,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000118356612802,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
471960,293.1463317871094,297.1499938964844,293.1499938964844,0.1585365235805511,-3429.9619140625,304.1487121582031,0.6648425459861755,0.1471547037363052,0.1345234662294387,293.4129333496094,297.1499938964844,293.1499938964844,0.0137649942189455,-989.7354125976562,299.4905700683594,0.4410408437252044,0.050000000745058,0.0498719811439514,293.2091064453125,297.1499938964844,293.1499938964844,0.5830545425415039,-7171.2412109375,304.170654296875,0.925999104976654,0.3999514877796173,0.2809648215770721,293.33258056640625,297.1499938964844,293.1499938964844,0.805340051651001,-12312.8037109375,304.20538330078125,0.9990000128746032,0.5906816124916077,0.4816242158412933,293.2140808105469,297.1499938964844,293.1499938964844,0.0230617523193359,-5586.59130859375,302.5959777832031,0.4410408437252044,0.050000000745058,0.2365712076425552,283.04736328125,291.1499938964844,261.0599975585937,259.4862060546875,279.4291381835937,293.3570251464844,283.0490417480469,1.0,0.3186321854591369,0.8131546378135681,0.8131546378135681,1.0,1.0,-1.4204603433609009,0.6127247214317322,0.8077356815338135,0.2784167826175689,0.0,0.0,1.0,75.87163543701172,80.0,34.427730560302734,-5220.90673828125,346.0307006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,297.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1165208369493484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001182538399007,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472020,293.1446838378906,297.1499938964844,293.1499938964844,0.1590496748685836,-3438.44384765625,304.1482849121094,0.6638832092285156,0.147581860423088,0.1349570900201797,293.4070739746094,297.1499938964844,293.1499938964844,0.0135339284315705,-982.4280395507812,299.372314453125,0.4394632279872894,0.050000000745058,0.049908373504877,293.2085266113281,297.1499938964844,293.1499938964844,0.5797675251960754,-7141.81005859375,304.1692199707031,0.922150731086731,0.3985751867294311,0.2800341546535492,293.3351135253906,297.1499938964844,293.1499938964844,0.8092148900032043,-12380.4638671875,304.18048095703125,0.9990000128746032,0.5855566263198853,0.4851944148540497,293.2135314941406,297.1499938964844,293.1499938964844,0.0229283142834901,-5576.873046875,302.5634155273437,0.4394632279872894,0.050000000745058,0.2367438375949859,283.0630798339844,291.1499938964844,261.0966796875,259.5186767578125,279.4437255859375,293.3553771972656,283.06414794921875,1.0,0.3201847076416015,0.8125211000442505,0.8125211000442505,1.0,1.0,-1.4243992567062378,0.6144410371780396,0.809958279132843,0.2794382572174072,0.0,0.0,1.0,76.86353302001953,83.0,23.297157287597656,-5220.50048828125,350.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,297.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163475438952446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180779654532,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472080,293.1446838378906,297.1499938964844,293.1499938964844,0.1590496748685836,-3438.44384765625,304.1482849121094,0.6638832092285156,0.147581860423088,0.1349570900201797,293.4070739746094,297.1499938964844,293.1499938964844,0.0135339284315705,-982.4280395507812,299.372314453125,0.4394632279872894,0.050000000745058,0.049908373504877,293.2085266113281,297.1499938964844,293.1499938964844,0.5797675251960754,-7141.81005859375,304.1692199707031,0.922150731086731,0.3985751867294311,0.2800341546535492,293.3351135253906,297.1499938964844,293.1499938964844,0.8092148900032043,-12380.4638671875,304.18048095703125,0.9990000128746032,0.5855566263198853,0.4851944148540497,293.2135314941406,297.1499938964844,293.1499938964844,0.0229283142834901,-5576.873046875,302.5634155273437,0.4394632279872894,0.050000000745058,0.2367438375949859,283.0630798339844,291.1499938964844,261.0966796875,259.5186767578125,279.4437255859375,293.3553771972656,283.06414794921875,1.0,0.3201847076416015,0.8125211000442505,0.8125211000442505,1.0,1.0,-1.4243992567062378,0.6144410371780396,0.809958279132843,0.2794382572174072,0.0,0.0,1.0,76.86353302001953,83.0,23.297157287597656,-5220.50048828125,350.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,297.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163475438952446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180779654532,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472140,293.1435852050781,297.1499938964844,293.1499938964844,0.159554973244667,-3446.83447265625,304.14801025390625,0.6620650291442871,0.147939458489418,0.1353448629379272,293.4009704589844,297.1499938964844,293.1499938964844,0.0133293326944112,-976.0466918945312,299.2571716308594,0.4371927380561828,0.050000000745058,0.0499626174569129,293.2079467773437,297.1499938964844,293.1499938964844,0.5767829418182373,-7115.095703125,304.16778564453125,0.9171534180641174,0.3972075581550598,0.2791226506233215,293.3435974121094,297.1499938964844,293.1499938964844,0.8173966407775879,-12495.7431640625,304.15673828125,0.9990000128746032,0.5791580080986023,0.4904684424400329,293.2134094238281,297.1499938964844,293.1499938964844,0.0228176768869161,-5570.4033203125,302.5288391113281,0.4371927380561828,0.050000000745058,0.2370011508464813,283.0722045898437,291.1499938964844,261.1333312988281,259.5511474609375,279.4586486816406,293.3567199707031,283.07275390625,1.0,0.3224727213382721,0.8118875622749329,0.8118875622749329,1.0,1.0,-1.4304749965667725,0.6171383857727051,0.8133365511894226,0.2810112237930298,0.0,0.0,1.0,78.34512329101562,86.0,13.948359489440918,-5220.86669921875,356.8116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,297.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162209808826446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001179495156975,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472200,293.1435852050781,297.1499938964844,293.1499938964844,0.159554973244667,-3446.83447265625,304.14801025390625,0.6620650291442871,0.147939458489418,0.1353448629379272,293.4009704589844,297.1499938964844,293.1499938964844,0.0133293326944112,-976.0466918945312,299.2571716308594,0.4371927380561828,0.050000000745058,0.0499626174569129,293.2079467773437,297.1499938964844,293.1499938964844,0.5767829418182373,-7115.095703125,304.16778564453125,0.9171534180641174,0.3972075581550598,0.2791226506233215,293.3435974121094,297.1499938964844,293.1499938964844,0.8173966407775879,-12495.7431640625,304.15673828125,0.9990000128746032,0.5791580080986023,0.4904684424400329,293.2134094238281,297.1499938964844,293.1499938964844,0.0228176768869161,-5570.4033203125,302.5288391113281,0.4371927380561828,0.050000000745058,0.2370011508464813,283.0722045898437,291.1499938964844,261.1333312988281,259.5511474609375,279.4586486816406,293.3567199707031,283.07275390625,1.0,0.3224727213382721,0.8118875622749329,0.8118875622749329,1.0,1.0,-1.4304749965667725,0.6171383857727051,0.8133365511894226,0.2810112237930298,0.0,0.0,1.0,78.34512329101562,86.0,13.948359489440918,-5220.86669921875,356.8116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,297.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162209808826446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001179495156975,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472260,293.1427307128906,297.1499938964844,293.1499938964844,0.1600744873285293,-3455.50537109375,304.1478271484375,0.6596724987030029,0.1482745558023452,0.1357111483812332,293.393798828125,297.1499938964844,293.1499938964844,0.0131553122773766,-970.7069702148438,299.14910888671875,0.434474915266037,0.050000000745058,0.0500306896865367,293.2073669433594,297.1499938964844,293.1499938964844,0.5740554332733154,-7090.65771484375,304.1664123535156,0.9114587306976318,0.3958598971366882,0.2782323360443115,293.3568725585937,297.1499938964844,293.1499938964844,0.8289759159088135,-12647.205078125,304.1352844238281,0.9990000128746032,0.5715726017951965,0.4970079064369201,293.21368408203125,297.1499938964844,293.1499938964844,0.0227225665003061,-5566.30419921875,302.4921875,0.434474915266037,0.050000000745058,0.237324059009552,283.07623291015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4742736816406,293.3607482910156,283.076416015625,1.0,0.3253129124641418,0.8111456036567688,0.8111456036567688,1.0,1.0,-1.4381649494171145,0.6205677390098572,0.8175971508026123,0.2829874753952026,0.0,0.0,1.0,80.20574188232422,74.0,6.610969066619873,-5221.7099609375,365.0856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,297.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161460429430008,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001178734746645,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472320,293.1427307128906,297.1499938964844,293.1499938964844,0.1600744873285293,-3455.50537109375,304.1478271484375,0.6596724987030029,0.1482745558023452,0.1357111483812332,293.393798828125,297.1499938964844,293.1499938964844,0.0131553122773766,-970.7069702148438,299.14910888671875,0.434474915266037,0.050000000745058,0.0500306896865367,293.2073669433594,297.1499938964844,293.1499938964844,0.5740554332733154,-7090.65771484375,304.1664123535156,0.9114587306976318,0.3958598971366882,0.2782323360443115,293.3568725585937,297.1499938964844,293.1499938964844,0.8289759159088135,-12647.205078125,304.1352844238281,0.9990000128746032,0.5715726017951965,0.4970079064369201,293.21368408203125,297.1499938964844,293.1499938964844,0.0227225665003061,-5566.30419921875,302.4921875,0.434474915266037,0.050000000745058,0.237324059009552,283.07623291015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4742736816406,293.3607482910156,283.076416015625,1.0,0.3253129124641418,0.8111456036567688,0.8111456036567688,1.0,1.0,-1.4381649494171145,0.6205677390098572,0.8175971508026123,0.2829874753952026,0.0,0.0,1.0,80.20574188232422,74.0,6.610969066619873,-5221.7099609375,365.0856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,297.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161460429430008,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001178734746645,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472380,293.1417541503906,297.1499938964844,293.1499938964844,0.1604084968566894,-3460.891845703125,304.14801025390625,0.6621909141540527,0.1486600041389465,0.1359943896532058,293.3852233886719,297.1499938964844,293.1499938964844,0.012950574979186,-963.458251953125,299.0531005859375,0.4363158941268921,0.050000000745058,0.0499841757118701,293.2065124511719,297.1499938964844,293.1499938964844,0.5710228681564331,-7062.84375,304.1660461425781,0.9133877754211426,0.3945775330066681,0.2772942185401916,293.3663024902344,297.1499938964844,293.1499938964844,0.8210740685462952,-12538.966796875,304.1544494628906,0.9990000128746032,0.564389169216156,0.4925504028797149,293.21392822265625,297.1499938964844,293.1499938964844,0.0225044470280408,-5547.7099609375,302.4561767578125,0.4363158941268921,0.050000000745058,0.2371034026145935,283.0867614746094,291.1499938964844,261.2066650390625,259.6162109375,279.498046875,293.3632507324219,283.0887145996094,1.0,0.3227698802947998,0.81040358543396,0.81040358543396,1.0,1.0,-1.4317177534103394,0.6174696087837219,0.8142481446266174,0.2814200222492218,0.0,0.0,1.0,78.92048645019531,62.0,18.512664794921875,-5212.7685546875,358.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,297.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161147207021713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001178416787297,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472440,293.1417541503906,297.1499938964844,293.1499938964844,0.1604084968566894,-3460.891845703125,304.14801025390625,0.6621909141540527,0.1486600041389465,0.1359943896532058,293.3852233886719,297.1499938964844,293.1499938964844,0.012950574979186,-963.458251953125,299.0531005859375,0.4363158941268921,0.050000000745058,0.0499841757118701,293.2065124511719,297.1499938964844,293.1499938964844,0.5710228681564331,-7062.84375,304.1660461425781,0.9133877754211426,0.3945775330066681,0.2772942185401916,293.3663024902344,297.1499938964844,293.1499938964844,0.8210740685462952,-12538.966796875,304.1544494628906,0.9990000128746032,0.564389169216156,0.4925504028797149,293.21392822265625,297.1499938964844,293.1499938964844,0.0225044470280408,-5547.7099609375,302.4561767578125,0.4363158941268921,0.050000000745058,0.2371034026145935,283.0867614746094,291.1499938964844,261.2066650390625,259.6162109375,279.498046875,293.3632507324219,283.0887145996094,1.0,0.3227698802947998,0.81040358543396,0.81040358543396,1.0,1.0,-1.4317177534103394,0.6174696087837219,0.8142481446266174,0.2814200222492218,0.0,0.0,1.0,78.92048645019531,62.0,18.512664794921875,-5212.7685546875,358.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,297.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161147207021713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001178416787297,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
