time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472500,293.1410522460937,297.1499938964844,293.1499938964844,0.1604966223239898,-3462.143798828125,304.148193359375,0.6652171611785889,0.1488990634679794,0.1361342370510101,293.3806457519531,297.1499938964844,293.1499938964844,0.0128342360258102,-958.8922729492188,299.01031494140625,0.4388508796691894,0.050000000745058,0.0499227643013,293.2060546875,297.1499938964844,293.1499938964844,0.5692138671875,-7045.95849609375,304.1664123535156,0.9170156717300416,0.3939550518989563,0.2768131196498871,293.36505126953125,297.1499938964844,293.1499938964844,0.8096586465835571,-12390.984375,304.1744384765625,0.9990000128746032,0.5618957281112671,0.4866007566452026,293.21392822265625,297.1499938964844,293.1499938964844,0.0223483946174383,-5532.154296875,302.4395446777344,0.4388508796691894,0.050000000745058,0.2368120998144149,283.1006164550781,291.1499938964844,261.2250061035156,259.63250732421875,279.5109558105469,293.3611145019531,283.1033935546875,1.0,0.3199781775474548,0.8100326061248779,0.8100326061248779,1.0,1.0,-1.4237451553344729,0.6137495040893555,0.8099955916404724,0.2793876826763153,0.0,0.0,1.0,77.22834777832031,62.0,30.38479995727539,-5205.5185546875,350.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,297.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161006763577461,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001178274324047,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472560,293.14019775390625,297.1499938964844,293.1499938964844,0.1605644077062606,-3462.99560546875,304.1484069824219,0.6693128943443298,0.1491823643445968,0.1362912207841873,293.3759765625,297.1499938964844,293.1499938964844,0.0127115854993462,-953.8405151367188,298.9705505371094,0.4423750042915344,0.050000000745058,0.0498419888317585,293.2055358886719,297.1499938964844,293.1499938964844,0.5672277808189392,-7027.30615234375,304.16705322265625,0.9222293496131896,0.3933419287204742,0.2763247489929199,293.3593139648437,297.1499938964844,293.1499938964844,0.7940415143966675,-12191.6220703125,304.1983947753906,0.9990000128746032,0.5602938532829285,0.4786622822284698,293.2137451171875,297.1499938964844,293.1499938964844,0.0221703294664621,-5513.39453125,302.424072265625,0.4423750042915344,0.050000000745058,0.2364289462566375,283.1194763183594,291.1499938964844,261.24334716796875,259.6488037109375,279.5238037109375,293.3563842773437,283.1231384277344,1.0,0.3163313269615173,0.8096965551376343,0.8096965551376343,1.0,1.0,-1.4132628440856934,0.6088873744010925,0.8043755292892456,0.2767097949981689,0.0,0.0,1.0,75.00328063964844,50.0,43.333797454833984,-5196.9267578125,340.5494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,297.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160793974995613,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001178058300865,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472620,293.1378479003906,297.1499938964844,293.1499938964844,0.1607012748718261,-3464.57177734375,304.1487121582031,0.6807164549827576,0.1499054282903671,0.1366944909095764,293.366455078125,297.1499938964844,293.1499938964844,0.0124533092603087,-942.5537109375,298.8995666503906,0.4525116086006164,0.050000000745058,0.049634650349617,293.2045288085937,297.1499938964844,293.1499938964844,0.5627588629722595,-6985.11474609375,304.1688232421875,0.9371448159217834,0.3921412229537964,0.2753327786922455,293.33428955078125,297.1499938964844,293.1499938964844,0.7516040205955505,-11657.6923828125,304.2531433105469,0.9990000128746032,0.5600253343582153,0.4576537311077118,293.2127685546875,297.1499938964844,293.1499938964844,0.0217662528157234,-5468.09033203125,302.3973083496094,0.4525116086006164,0.050000000745058,0.2354454100131988,283.17144775390625,291.1499938964844,261.2799987792969,259.681396484375,279.5491027832031,293.33941650390625,283.17681884765625,1.0,0.306861013174057,0.809024453163147,0.809024453163147,1.0,1.0,-1.3859107494354248,0.5962650775909424,0.7896457314491272,0.2697083055973053,0.0,0.0,1.0,69.28943634033203,53.0,69.83800506591797,-5176.36181640625,314.4565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,297.9122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159950718283653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001177202502731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472680,293.1378479003906,297.1499938964844,293.1499938964844,0.1607012748718261,-3464.57177734375,304.1487121582031,0.6807164549827576,0.1499054282903671,0.1366944909095764,293.366455078125,297.1499938964844,293.1499938964844,0.0124533092603087,-942.5537109375,298.8995666503906,0.4525116086006164,0.050000000745058,0.049634650349617,293.2045288085937,297.1499938964844,293.1499938964844,0.5627588629722595,-6985.11474609375,304.1688232421875,0.9371448159217834,0.3921412229537964,0.2753327786922455,293.33428955078125,297.1499938964844,293.1499938964844,0.7516040205955505,-11657.6923828125,304.2531433105469,0.9990000128746032,0.5600253343582153,0.4576537311077118,293.2127685546875,297.1499938964844,293.1499938964844,0.0217662528157234,-5468.09033203125,302.3973083496094,0.4525116086006164,0.050000000745058,0.2354454100131988,283.17144775390625,291.1499938964844,261.2799987792969,259.681396484375,279.5491027832031,293.33941650390625,283.17681884765625,1.0,0.306861013174057,0.809024453163147,0.809024453163147,1.0,1.0,-1.3859107494354248,0.5962650775909424,0.7896457314491272,0.2697083055973053,0.0,0.0,1.0,69.28943634033203,53.0,69.83800506591797,-5176.36181640625,314.4565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,297.9122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159950718283653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001177202502731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472740,293.13507080078125,297.1499938964844,293.1499938964844,0.1611058562994003,-3470.65966796875,304.1484375,0.6896902322769165,0.1507739275693893,0.137320876121521,293.3570556640625,297.1499938964844,293.1499938964844,0.0122338579967617,-932.618408203125,298.8355712890625,0.4602161347866058,0.050000000745058,0.0494969636201858,293.2037048339844,297.1499938964844,293.1499938964844,0.5581983923912048,-6942.25048828125,304.17010498046875,0.94744211435318,0.3909274339675903,0.2743938267230987,293.2992553710937,297.1499938964844,293.1499938964844,0.7190307378768921,-11266.4091796875,304.27197265625,0.9990000128746032,0.5624570250511169,0.4431497454643249,293.2113342285156,297.1499938964844,293.1499938964844,0.0214347895234823,-5429.5361328125,302.3736572265625,0.4602161347866058,0.050000000745058,0.2347922772169113,283.2305603027344,291.1499938964844,261.3166809082031,259.7140197753906,279.56182861328125,293.3104248046875,283.2351379394531,1.0,0.3008656799793243,0.8083523511886597,0.8083523511886597,1.0,1.0,-1.3671668767929075,0.5876432061195374,0.7795236110687256,0.2648093998432159,0.0,0.0,1.0,65.48796081542969,56.0,75.83203125,-5163.72119140625,297.3555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,297.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1158362478017807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117559065984,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472800,293.13507080078125,297.1499938964844,293.1499938964844,0.1611058562994003,-3470.65966796875,304.1484375,0.6896902322769165,0.1507739275693893,0.137320876121521,293.3570556640625,297.1499938964844,293.1499938964844,0.0122338579967617,-932.618408203125,298.8355712890625,0.4602161347866058,0.050000000745058,0.0494969636201858,293.2037048339844,297.1499938964844,293.1499938964844,0.5581983923912048,-6942.25048828125,304.17010498046875,0.94744211435318,0.3909274339675903,0.2743938267230987,293.2992553710937,297.1499938964844,293.1499938964844,0.7190307378768921,-11266.4091796875,304.27197265625,0.9990000128746032,0.5624570250511169,0.4431497454643249,293.2113342285156,297.1499938964844,293.1499938964844,0.0214347895234823,-5429.5361328125,302.3736572265625,0.4602161347866058,0.050000000745058,0.2347922772169113,283.2305603027344,291.1499938964844,261.3166809082031,259.7140197753906,279.56182861328125,293.3104248046875,283.2351379394531,1.0,0.3008656799793243,0.8083523511886597,0.8083523511886597,1.0,1.0,-1.3671668767929075,0.5876432061195374,0.7795236110687256,0.2648093998432159,0.0,0.0,1.0,65.48796081542969,56.0,75.83203125,-5163.72119140625,297.3555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,297.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1158362478017807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117559065984,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472860,293.1325988769531,297.1499938964844,293.1499938964844,0.1617634445428848,-3481.16259765625,304.1478576660156,0.6957018971443176,0.1516573578119278,0.1380443572998047,293.347900390625,297.1499938964844,293.1499938964844,0.0120566766709089,-924.6730346679688,298.7728881835937,0.4648877084255218,0.050000000745058,0.0494193211197853,293.2030029296875,297.1499938964844,293.1499938964844,0.5541074275970459,-6904.1904296875,304.1701965332031,0.9529763460159302,0.3897084891796112,0.2734903395175934,293.26837158203125,297.1499938964844,293.1499938964844,0.6979195475578308,-11025.5849609375,304.2660827636719,0.9990000128746032,0.5649521946907043,0.434757798910141,293.2101135253906,297.1499938964844,293.1499938964844,0.0211831051856279,-5400.90478515625,302.34893798828125,0.4648877084255218,0.050000000745058,0.2344239801168441,283.2772216796875,291.1499938964844,261.35333251953125,259.7466735839844,279.5706787109375,293.28436279296875,283.28094482421875,1.0,0.2973355948925018,0.8079861998558044,0.8079861998558044,1.0,1.0,-1.3563385009765625,0.5826662182807922,0.7736722230911255,0.2620044946670532,0.0,0.0,1.0,63.34273910522461,74.0,65.7894515991211,-5156.65283203125,287.7787475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,297.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156282126903534,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117347932246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472920,293.1325988769531,297.1499938964844,293.1499938964844,0.1617634445428848,-3481.16259765625,304.1478576660156,0.6957018971443176,0.1516573578119278,0.1380443572998047,293.347900390625,297.1499938964844,293.1499938964844,0.0120566766709089,-924.6730346679688,298.7728881835937,0.4648877084255218,0.050000000745058,0.0494193211197853,293.2030029296875,297.1499938964844,293.1499938964844,0.5541074275970459,-6904.1904296875,304.1701965332031,0.9529763460159302,0.3897084891796112,0.2734903395175934,293.26837158203125,297.1499938964844,293.1499938964844,0.6979195475578308,-11025.5849609375,304.2660827636719,0.9990000128746032,0.5649521946907043,0.434757798910141,293.2101135253906,297.1499938964844,293.1499938964844,0.0211831051856279,-5400.90478515625,302.34893798828125,0.4648877084255218,0.050000000745058,0.2344239801168441,283.2772216796875,291.1499938964844,261.35333251953125,259.7466735839844,279.5706787109375,293.28436279296875,283.28094482421875,1.0,0.2973355948925018,0.8079861998558044,0.8079861998558044,1.0,1.0,-1.3563385009765625,0.5826662182807922,0.7736722230911255,0.2620044946670532,0.0,0.0,1.0,63.34273910522461,74.0,65.7894515991211,-5156.65283203125,287.7787475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,297.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156282126903534,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117347932246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
472980,293.13116455078125,297.1499938964844,293.1499938964844,0.162701278924942,-3496.642822265625,304.1470031738281,0.6922998428344727,0.1523911654949188,0.1388280093669891,293.3393249511719,297.1499938964844,293.1499938964844,0.0119562931358814,-920.7009887695312,298.7076416015625,0.4601390957832336,0.050000000745058,0.0494983159005641,293.2026062011719,297.1499938964844,293.1499938964844,0.5509130954742432,-6875.158203125,304.1687316894531,0.9451123476028442,0.3884461224079132,0.2726818025112152,293.2535705566406,297.1499938964844,293.1499938964844,0.708359956741333,-11197.4326171875,304.2087097167969,0.9990000128746032,0.5650095343589783,0.443289577960968,293.2094421386719,297.1499938964844,293.1499938964844,0.0211002565920352,-5394.17724609375,302.3204650878906,0.4601390957832336,0.050000000745058,0.2347986996173858,283.3034973144531,291.1499938964844,261.3900146484375,259.7793884277344,279.5729064941406,293.270263671875,283.3041076660156,1.0,0.3016605675220489,0.8076200485229492,0.8076200485229492,1.0,1.0,-1.3670815229415894,0.5875540971755981,0.7795274257659912,0.2646118402481079,0.0,0.0,1.0,65.51705932617188,92.0,34.10307312011719,-5164.14697265625,297.39019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,297.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154089346528053,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001171253970824,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473040,293.13116455078125,297.1499938964844,293.1499938964844,0.162701278924942,-3496.642822265625,304.1470031738281,0.6922998428344727,0.1523911654949188,0.1388280093669891,293.3393249511719,297.1499938964844,293.1499938964844,0.0119562931358814,-920.7009887695312,298.7076416015625,0.4601390957832336,0.050000000745058,0.0494983159005641,293.2026062011719,297.1499938964844,293.1499938964844,0.5509130954742432,-6875.158203125,304.1687316894531,0.9451123476028442,0.3884461224079132,0.2726818025112152,293.2535705566406,297.1499938964844,293.1499938964844,0.708359956741333,-11197.4326171875,304.2087097167969,0.9990000128746032,0.5650095343589783,0.443289577960968,293.2094421386719,297.1499938964844,293.1499938964844,0.0211002565920352,-5394.17724609375,302.3204650878906,0.4601390957832336,0.050000000745058,0.2347986996173858,283.3034973144531,291.1499938964844,261.3900146484375,259.7793884277344,279.5729064941406,293.270263671875,283.3041076660156,1.0,0.3016605675220489,0.8076200485229492,0.8076200485229492,1.0,1.0,-1.3670815229415894,0.5875540971755981,0.7795274257659912,0.2646118402481079,0.0,0.0,1.0,65.51705932617188,92.0,34.10307312011719,-5164.14697265625,297.39019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,297.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154089346528053,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001171253970824,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473100,293.1310729980469,297.1499938964844,293.1499938964844,0.1632472723722458,-3505.83642578125,304.14654541015625,0.6875409483909607,0.1526443064212799,0.1391818076372146,293.33526611328125,297.1499938964844,293.1499938964844,0.011935144662857,-920.3822631835938,298.6720275878906,0.4548647701740265,0.050000000745058,0.0495910681784153,293.2025146484375,297.1499938964844,293.1499938964844,0.549841046333313,-6865.85693359375,304.1672668457031,0.9367574453353882,0.3878005743026733,0.2723044455051422,293.25799560546875,297.1499938964844,293.1499938964844,0.7247499227523804,-11424.2861328125,304.1681823730469,0.9990000128746032,0.562838613986969,0.4531057476997375,293.2093811035156,297.1499938964844,293.1499938964844,0.0211245995014905,-5400.033203125,302.3038635253906,0.4548647701740265,0.050000000745058,0.2352386862039566,283.3021850585937,291.1499938964844,261.4083251953125,259.7957458496094,279.5729064941406,293.2689208984375,283.3011779785156,1.0,0.3061085045337677,0.807437002658844,0.807437002658844,1.0,1.0,-1.3794724941253662,0.593197226524353,0.786275327205658,0.2677339315414428,0.0,0.0,1.0,68.07154846191406,92.0,11.535070419311523,-5172.01123046875,308.74871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,297.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153182983398437,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001170334144262,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473160,293.1315002441406,297.1499938964844,293.1499938964844,0.1638001054525375,-3515.23095703125,304.14617919921875,0.6813145875930786,0.1528008431196212,0.1394843459129333,293.33135986328125,297.1499938964844,293.1499938964844,0.0119305262342095,-921.0349731445312,298.63446044921875,0.4484188258647918,0.050000000745058,0.0497144386172294,293.20245361328125,297.1499938964844,293.1499938964844,0.5490960478782654,-6859.75537109375,304.1654663085937,0.9262462854385376,0.3871472477912903,0.2719439268112182,293.2708435058594,297.1499938964844,293.1499938964844,0.7473187446594238,-11726.5302734375,304.12384033203125,0.9990000128746032,0.5589551329612732,0.4658415615558624,293.20947265625,297.1499938964844,293.1499938964844,0.0211864076554775,-5411.24560546875,302.2856750488281,0.4484188258647918,0.050000000745058,0.2358238846063614,283.2919921875,291.1499938964844,261.4266662597656,259.8121032714844,279.5736389160156,293.2723083496094,283.28955078125,1.0,0.3118188977241516,0.8071032762527466,0.8071032762527466,1.0,1.0,-1.395538568496704,0.6005122065544128,0.7950263023376465,0.2717878818511963,0.0,0.0,1.0,71.4657211303711,110.0,-11.644949913024902,-5181.55126953125,323.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,297.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152521669864654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001169662937172,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473220,293.1338806152344,297.1499938964844,293.1499938964844,0.1648195087909698,-3532.766357421875,304.1457824707031,0.6660065054893494,0.1527943611145019,0.1398903727531433,293.3240966796875,297.1499938964844,293.1499938964844,0.0119647169485688,-924.8846435546876,298.5542297363281,0.4339412450790405,0.050000000745058,0.0500445589423179,293.20245361328125,297.1499938964844,293.1499938964844,0.5484469532966614,-6855.62451171875,304.1614074707031,0.902341902256012,0.3858147263526916,0.2712669968605041,293.3197326660156,297.1499938964844,293.1499938964844,0.8081827759742737,-12514.6396484375,304.0310974121094,0.9990000128746032,0.5460439324378967,0.4983230829238891,293.2103576660156,297.1499938964844,293.1499938964844,0.021406564861536,-5447.51513671875,302.24432373046875,0.4339412450790405,0.050000000745058,0.2373898476362228,283.24932861328125,291.1499938964844,261.4633483886719,259.8448791503906,279.5816345214844,293.300537109375,283.2447814941406,1.0,0.3263107240200043,0.8064358830451965,0.8064358830451965,1.0,1.0,-1.4364763498306274,0.6192180514335632,0.8172582983970642,0.282178521156311,0.0,0.0,1.0,80.53035736083984,113.0,-52.89385986328125,-5203.1142578125,365.0598449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,297.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152177527546882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001169313691207,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473280,293.1338806152344,297.1499938964844,293.1499938964844,0.1648195087909698,-3532.766357421875,304.1457824707031,0.6660065054893494,0.1527943611145019,0.1398903727531433,293.3240966796875,297.1499938964844,293.1499938964844,0.0119647169485688,-924.8846435546876,298.5542297363281,0.4339412450790405,0.050000000745058,0.0500445589423179,293.20245361328125,297.1499938964844,293.1499938964844,0.5484469532966614,-6855.62451171875,304.1614074707031,0.902341902256012,0.3858147263526916,0.2712669968605041,293.3197326660156,297.1499938964844,293.1499938964844,0.8081827759742737,-12514.6396484375,304.0310974121094,0.9990000128746032,0.5460439324378967,0.4983230829238891,293.2103576660156,297.1499938964844,293.1499938964844,0.021406564861536,-5447.51513671875,302.24432373046875,0.4339412450790405,0.050000000745058,0.2373898476362228,283.24932861328125,291.1499938964844,261.4633483886719,259.8448791503906,279.5816345214844,293.300537109375,283.2447814941406,1.0,0.3263107240200043,0.8064358830451965,0.8064358830451965,1.0,1.0,-1.4364763498306274,0.6192180514335632,0.8172582983970642,0.282178521156311,0.0,0.0,1.0,80.53035736083984,113.0,-52.89385986328125,-5203.1142578125,365.0598449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,297.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152177527546882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001169313691207,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473340,293.13726806640625,297.1499938964844,293.1499938964844,0.1654396057128906,-3543.446044921875,304.14617919921875,0.6510102152824402,0.1525137573480606,0.1400363892316818,293.317138671875,297.1499938964844,293.1499938964844,0.0120242871344089,-929.824951171875,298.4764404296875,0.421189934015274,0.050000000745058,0.0504253432154655,293.2022399902344,297.1499938964844,293.1499938964844,0.5479453802108765,-6852.22998046875,304.1585388183594,0.8808895945549011,0.3845276832580566,0.270640105009079,293.3764038085937,297.1499938964844,293.1499938964844,0.8307160139083862,-12752.0166015625,304.0390930175781,0.9868459105491638,0.5301934480667114,0.5062851309776306,293.2117614746094,297.1499938964844,293.1499938964844,0.0216627828776836,-5488.00537109375,302.199951171875,0.421189934015274,0.050000000745058,0.2391961067914962,283.206298828125,291.1499938964844,261.5,259.8776550292969,279.61798095703125,293.34747314453125,283.2062683105469,1.0,0.3374516367912292,0.8057685494422913,0.8057685494422913,1.0,1.0,-1.4489470720291138,0.6248499751091003,0.8240970969200134,0.2853884696960449,0.0,0.0,1.0,90.39630126953124,116.0,-40.31055068969727,-5201.84912109375,395.2832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,297.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153232380747795,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117038427561,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473400,293.13726806640625,297.1499938964844,293.1499938964844,0.1654396057128906,-3543.446044921875,304.14617919921875,0.6510102152824402,0.1525137573480606,0.1400363892316818,293.317138671875,297.1499938964844,293.1499938964844,0.0120242871344089,-929.824951171875,298.4764404296875,0.421189934015274,0.050000000745058,0.0504253432154655,293.2022399902344,297.1499938964844,293.1499938964844,0.5479453802108765,-6852.22998046875,304.1585388183594,0.8808895945549011,0.3845276832580566,0.270640105009079,293.3764038085937,297.1499938964844,293.1499938964844,0.8307160139083862,-12752.0166015625,304.0390930175781,0.9868459105491638,0.5301934480667114,0.5062851309776306,293.2117614746094,297.1499938964844,293.1499938964844,0.0216627828776836,-5488.00537109375,302.199951171875,0.421189934015274,0.050000000745058,0.2391961067914962,283.206298828125,291.1499938964844,261.5,259.8776550292969,279.61798095703125,293.34747314453125,283.2062683105469,1.0,0.3374516367912292,0.8057685494422913,0.8057685494422913,1.0,1.0,-1.4489470720291138,0.6248499751091003,0.8240970969200134,0.2853884696960449,0.0,0.0,1.0,90.39630126953124,116.0,-40.31055068969727,-5201.84912109375,395.2832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,297.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153232380747795,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117038427561,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473460,293.1401062011719,297.1499938964844,293.1499938964844,0.1654965728521347,-3543.9599609375,304.1473388671875,0.6389661431312561,0.1522618979215622,0.1401411741971969,293.3109436035156,297.1499938964844,293.1499938964844,0.0120513392612338,-932.0504760742188,298.414306640625,0.411600112915039,0.050000000745058,0.0507951639592647,293.20245361328125,297.1499938964844,293.1499938964844,0.5457811951637268,-6831.5693359375,304.1593322753906,0.863138735294342,0.3831663429737091,0.2699910998344421,293.3943786621094,297.1499938964844,293.1499938964844,0.8150752186775208,-12525.013671875,304.1007385253906,0.9633299708366394,0.5207576751708984,0.4963754713535309,293.2137451171875,297.1499938964844,293.1499938964844,0.0218178257346153,-5512.03662109375,302.15777587890625,0.411600112915039,0.050000000745058,0.2409503906965255,283.2192687988281,291.1499938964844,261.5366516113281,259.9104919433594,279.6502990722656,293.3607177734375,283.2207946777344,1.0,0.3453346490859985,0.8047305941581726,0.8047305941581726,1.0,1.0,-1.4381095170974731,0.6197177767753601,0.8183917999267578,0.2825855910778045,0.0,0.0,1.0,99.5723876953125,119.0,4.202610492706299,-5188.29638671875,412.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,297.859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154599711298942,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001171771873487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473520,293.1401062011719,297.1499938964844,293.1499938964844,0.1654965728521347,-3543.9599609375,304.1473388671875,0.6389661431312561,0.1522618979215622,0.1401411741971969,293.3109436035156,297.1499938964844,293.1499938964844,0.0120513392612338,-932.0504760742188,298.414306640625,0.411600112915039,0.050000000745058,0.0507951639592647,293.20245361328125,297.1499938964844,293.1499938964844,0.5457811951637268,-6831.5693359375,304.1593322753906,0.863138735294342,0.3831663429737091,0.2699910998344421,293.3943786621094,297.1499938964844,293.1499938964844,0.8150752186775208,-12525.013671875,304.1007385253906,0.9633299708366394,0.5207576751708984,0.4963754713535309,293.2137451171875,297.1499938964844,293.1499938964844,0.0218178257346153,-5512.03662109375,302.15777587890625,0.411600112915039,0.050000000745058,0.2409503906965255,283.2192687988281,291.1499938964844,261.5366516113281,259.9104919433594,279.6502990722656,293.3607177734375,283.2207946777344,1.0,0.3453346490859985,0.8047305941581726,0.8047305941581726,1.0,1.0,-1.4381095170974731,0.6197177767753601,0.8183917999267578,0.2825855910778045,0.0,0.0,1.0,99.5723876953125,119.0,4.202610492706299,-5188.29638671875,412.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,297.859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154599711298942,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001171771873487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473580,293.141845703125,297.1499938964844,293.1499938964844,0.1655385643243789,-3544.234375,304.1481628417969,0.6311861872673035,0.1521582156419754,0.1402803808450698,293.30572509765625,297.1499938964844,293.1499938964844,0.0120373424142599,-932.1865844726562,298.353271484375,0.4055026769638061,0.050000000745058,0.0510746426880359,293.2029113769531,297.1499938964844,293.1499938964844,0.5431128144264221,-6805.908203125,304.1606750488281,0.8511590957641602,0.3817456662654876,0.2692159116268158,293.39630126953125,297.1499938964844,293.1499938964844,0.804409384727478,-12372.2763671875,304.1344909667969,0.9452138543128968,0.514159083366394,0.4900038838386535,293.2157592773437,297.1499938964844,293.1499938964844,0.0218725521117448,-5524.1142578125,302.1152648925781,0.4055026769638061,0.050000000745058,0.2422761172056198,283.2391052246094,291.1499938964844,261.5733337402344,259.943359375,279.6732482910156,293.36212158203125,283.2409362792969,1.0,0.3513526320457458,0.803692638874054,0.803692638874054,1.0,1.0,-1.4316232204437256,0.6166373491287231,0.8149858117103577,0.28073850274086,0.0,0.0,1.0,106.53355407714844,122.0,22.38593292236328,-5179.92578125,426.0423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,297.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155687645077705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001172876072814,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473640,293.141845703125,297.1499938964844,293.1499938964844,0.1655385643243789,-3544.234375,304.1481628417969,0.6311861872673035,0.1521582156419754,0.1402803808450698,293.30572509765625,297.1499938964844,293.1499938964844,0.0120373424142599,-932.1865844726562,298.353271484375,0.4055026769638061,0.050000000745058,0.0510746426880359,293.2029113769531,297.1499938964844,293.1499938964844,0.5431128144264221,-6805.908203125,304.1606750488281,0.8511590957641602,0.3817456662654876,0.2692159116268158,293.39630126953125,297.1499938964844,293.1499938964844,0.804409384727478,-12372.2763671875,304.1344909667969,0.9452138543128968,0.514159083366394,0.4900038838386535,293.2157592773437,297.1499938964844,293.1499938964844,0.0218725521117448,-5524.1142578125,302.1152648925781,0.4055026769638061,0.050000000745058,0.2422761172056198,283.2391052246094,291.1499938964844,261.5733337402344,259.943359375,279.6732482910156,293.36212158203125,283.2409362792969,1.0,0.3513526320457458,0.803692638874054,0.803692638874054,1.0,1.0,-1.4316232204437256,0.6166373491287231,0.8149858117103577,0.28073850274086,0.0,0.0,1.0,106.53355407714844,122.0,22.38593292236328,-5179.92578125,426.0423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,297.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155687645077705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001172876072814,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473700,293.1424255371094,297.1499938964844,293.1499938964844,0.1655801236629486,-3544.72998046875,304.1484069824219,0.6281730532646179,0.1521461308002472,0.1403718292713165,293.30340576171875,297.1499938964844,293.1499938964844,0.0120213450863957,-931.7949829101562,298.32293701171875,0.4031051099300384,0.050000000745058,0.0511929914355278,293.2030944824219,297.1499938964844,293.1499938964844,0.5416924357414246,-6792.271484375,304.16131591796875,0.8463980555534363,0.3810345232486725,0.2688090205192566,293.3951416015625,297.1499938964844,293.1499938964844,0.7994314432144165,-12304.7373046875,304.1463317871094,0.9375193119049072,0.5112674832344055,0.4873105883598327,293.2166442871094,297.1499938964844,293.1499938964844,0.0218778941780328,-5527.51806640625,302.0941772460937,0.4031051099300384,0.050000000745058,0.2428375035524368,283.25006103515625,291.1499938964844,261.5916748046875,259.9598083496094,279.6823425292969,293.35919189453125,283.251953125,1.0,0.3538565337657928,0.8031736612319946,0.8031736612319946,1.0,1.0,-1.4288272857666016,0.6153035163879395,0.8135237097740173,0.2799283862113952,0.0,0.0,1.0,109.4804229736328,122.0,26.62944984436035,-5176.64599609375,431.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,297.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156112104654312,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173306809505,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473760,293.1429138183594,297.1499938964844,293.1499938964844,0.1656287759542465,-3545.351806640625,304.14862060546875,0.6255404949188232,0.1521486639976501,0.1404702067375183,293.30126953125,297.1499938964844,293.1499938964844,0.0120011456310749,-931.1909790039062,298.2926330566406,0.4009793102741241,0.050000000745058,0.0513009093701839,293.2032775878906,297.1499938964844,293.1499938964844,0.5402439832687378,-6778.3916015625,304.1618957519531,0.8421963453292847,0.3803260326385498,0.2683956623077392,293.3933410644531,297.1499938964844,293.1499938964844,0.7944949269294739,-12239.71484375,304.15594482421875,0.9305213689804076,0.5085164308547974,0.4847729206085205,293.2174987792969,297.1499938964844,293.1499938964844,0.0218729842454195,-5529.70947265625,302.0731201171875,0.4009793102741241,0.050000000745058,0.2433494329452514,283.26123046875,291.1499938964844,261.6099853515625,259.97625732421875,279.69061279296875,293.35577392578125,283.26318359375,1.0,0.356105774641037,0.8028717637062073,0.8028717637062073,1.0,1.0,-1.4261467456817627,0.6140474081039429,0.8120993971824646,0.2791696786880493,0.0,0.0,1.0,112.16536712646484,110.0,29.14828491210937,-5173.72900390625,436.8135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,297.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156451106071472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173650816781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473820,293.1434326171875,297.1499938964844,293.1499938964844,0.1654816716909408,-3542.44921875,304.1493225097656,0.6255460381507874,0.1522216796875,0.1405145972967147,293.2973022460937,297.1499938964844,293.1499938964844,0.01188226044178,-926.0464477539062,298.2331237792969,0.4009359776973724,0.050000000745058,0.0513031892478466,293.2033996582031,297.1499938964844,293.1499938964844,0.5369461178779602,-6746.63134765625,304.1634216308594,0.8411615490913391,0.3789514303207397,0.2674307823181152,293.3885498046875,297.1499938964844,293.1499938964844,0.7842134833335876,-12108.818359375,304.17095947265625,0.9266912937164308,0.5033194422721863,0.4798062443733215,293.2188415527344,297.1499938964844,293.1499938964844,0.0216679945588111,-5510.89306640625,302.0323791503906,0.4009359776973724,0.050000000745058,0.2433602511882782,283.2855834960937,291.1499938964844,261.64666748046875,260.0092163085937,279.7076416015625,293.3482666015625,283.2878723144531,1.0,0.3548533618450165,0.8022679090499878,0.8022679090499878,1.0,1.0,-1.4190963506698608,0.6107639670372009,0.8083324432373047,0.2772259712219238,0.0,0.0,1.0,112.09888458251952,98.0,34.059478759765625,-5167.18310546875,432.8761901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,297.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156844347715377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001174049903056,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473880,293.1434326171875,297.1499938964844,293.1499938964844,0.1654816716909408,-3542.44921875,304.1493225097656,0.6255460381507874,0.1522216796875,0.1405145972967147,293.2973022460937,297.1499938964844,293.1499938964844,0.01188226044178,-926.0464477539062,298.2331237792969,0.4009359776973724,0.050000000745058,0.0513031892478466,293.2033996582031,297.1499938964844,293.1499938964844,0.5369461178779602,-6746.63134765625,304.1634216308594,0.8411615490913391,0.3789514303207397,0.2674307823181152,293.3885498046875,297.1499938964844,293.1499938964844,0.7842134833335876,-12108.818359375,304.17095947265625,0.9266912937164308,0.5033194422721863,0.4798062443733215,293.2188415527344,297.1499938964844,293.1499938964844,0.0216679945588111,-5510.89306640625,302.0323791503906,0.4009359776973724,0.050000000745058,0.2433602511882782,283.2855834960937,291.1499938964844,261.64666748046875,260.0092163085937,279.7076416015625,293.3482666015625,283.2878723144531,1.0,0.3548533618450165,0.8022679090499878,0.8022679090499878,1.0,1.0,-1.4190963506698608,0.6107639670372009,0.8083324432373047,0.2772259712219238,0.0,0.0,1.0,112.09888458251952,98.0,34.059478759765625,-5167.18310546875,432.8761901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,297.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156844347715377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001174049903056,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
473940,293.1433410644531,297.1499938964844,293.1499938964844,0.1652121245861053,-3537.488037109375,304.1499938964844,0.6296204924583435,0.1524026691913604,0.1405036151409149,293.29364013671875,297.1499938964844,293.1499938964844,0.0117070702835917,-917.9130249023438,298.1756896972656,0.4040703475475311,0.050000000745058,0.0511450245976448,293.203125,297.1499938964844,293.1499938964844,0.5333519577980042,-6712.05419921875,304.1649475097656,0.8457030057907104,0.3776578307151794,0.2664014995098114,293.3827819824219,297.1499938964844,293.1499938964844,0.7735590934753418,-11977.4814453125,304.181640625,0.9305862188339232,0.4984451234340668,0.4750033915042877,293.2196350097656,297.1499938964844,293.1499938964844,0.0213353522121906,-5474.23583984375,301.9940185546875,0.4040703475475311,0.050000000745058,0.2426099777221679,283.31378173828125,291.1499938964844,261.6833190917969,260.04217529296875,279.7250671386719,293.3404846191406,283.3163452148437,1.0,0.3498778939247131,0.8016641139984131,0.8016641139984131,1.0,1.0,-1.410991907119751,0.607005774974823,0.803986132144928,0.2749966084957123,0.0,0.0,1.0,107.9517059326172,86.0,38.891414642333984,-5160.40380859375,418.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,297.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156784296035766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173989003291,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474000,293.1433410644531,297.1499938964844,293.1499938964844,0.1652121245861053,-3537.488037109375,304.1499938964844,0.6296204924583435,0.1524026691913604,0.1405036151409149,293.29364013671875,297.1499938964844,293.1499938964844,0.0117070702835917,-917.9130249023438,298.1756896972656,0.4040703475475311,0.050000000745058,0.0511450245976448,293.203125,297.1499938964844,293.1499938964844,0.5333519577980042,-6712.05419921875,304.1649475097656,0.8457030057907104,0.3776578307151794,0.2664014995098114,293.3827819824219,297.1499938964844,293.1499938964844,0.7735590934753418,-11977.4814453125,304.181640625,0.9305862188339232,0.4984451234340668,0.4750033915042877,293.2196350097656,297.1499938964844,293.1499938964844,0.0213353522121906,-5474.23583984375,301.9940185546875,0.4040703475475311,0.050000000745058,0.2426099777221679,283.31378173828125,291.1499938964844,261.6833190917969,260.04217529296875,279.7250671386719,293.3404846191406,283.3163452148437,1.0,0.3498778939247131,0.8016641139984131,0.8016641139984131,1.0,1.0,-1.410991907119751,0.607005774974823,0.803986132144928,0.2749966084957123,0.0,0.0,1.0,107.9517059326172,86.0,38.891414642333984,-5160.40380859375,418.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,297.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156784296035766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173989003291,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474060,293.1428527832031,297.1499938964844,293.1499938964844,0.1648931056261062,-3531.7041015625,304.1505126953125,0.6367382407188416,0.1526689678430557,0.1404796689748764,293.2902526855469,297.1499938964844,293.1499938964844,0.0115007823333144,-907.9783935546876,298.1202392578125,0.4095191955566406,0.050000000745058,0.0508870258927345,293.2025146484375,297.1499938964844,293.1499938964844,0.5295966267585754,-6676.00927734375,304.16619873046875,0.854463517665863,0.3764348328113556,0.265349805355072,293.3764343261719,297.1499938964844,293.1499938964844,0.7627429366111755,-11846.9482421875,304.18902587890625,0.9400286078453064,0.4938361942768097,0.4703604578971863,293.2198181152344,297.1499938964844,293.1499938964844,0.0209593828767538,-5446.201171875,301.9580383300781,0.4095191955566406,0.050000000745058,0.2413861453533172,283.34478759765625,291.1499938964844,261.7200012207031,260.0752258300781,279.7427062988281,293.33270263671875,283.3475646972656,1.0,0.3423529267311096,0.8010696768760681,0.8010696768760681,1.0,1.0,-1.402348279953003,0.6030083298683167,0.799340009689331,0.2726233303546905,0.0,0.0,1.0,101.26815795898438,74.0,42.81961441040039,-5153.58544921875,398.1557922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,297.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156230419874191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173426862806,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474120,293.1428527832031,297.1499938964844,293.1499938964844,0.1648931056261062,-3531.7041015625,304.1505126953125,0.6367382407188416,0.1526689678430557,0.1404796689748764,293.2902526855469,297.1499938964844,293.1499938964844,0.0115007823333144,-907.9783935546876,298.1202392578125,0.4095191955566406,0.050000000745058,0.0508870258927345,293.2025146484375,297.1499938964844,293.1499938964844,0.5295966267585754,-6676.00927734375,304.16619873046875,0.854463517665863,0.3764348328113556,0.265349805355072,293.3764343261719,297.1499938964844,293.1499938964844,0.7627429366111755,-11846.9482421875,304.18902587890625,0.9400286078453064,0.4938361942768097,0.4703604578971863,293.2198181152344,297.1499938964844,293.1499938964844,0.0209593828767538,-5446.201171875,301.9580383300781,0.4095191955566406,0.050000000745058,0.2413861453533172,283.34478759765625,291.1499938964844,261.7200012207031,260.0752258300781,279.7427062988281,293.33270263671875,283.3475646972656,1.0,0.3423529267311096,0.8010696768760681,0.8010696768760681,1.0,1.0,-1.402348279953003,0.6030083298683167,0.799340009689331,0.2726233303546905,0.0,0.0,1.0,101.26815795898438,74.0,42.81961441040039,-5153.58544921875,398.1557922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,297.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156230419874191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173426862806,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474180,293.1421203613281,297.1499938964844,293.1499938964844,0.1645556837320327,-3525.620361328125,304.1509094238281,0.6467471122741699,0.1529992520809173,0.1404583007097244,293.2870178222656,297.1499938964844,293.1499938964844,0.0112784402444958,-896.9642333984375,298.0664978027344,0.4172841012477875,0.050000000745058,0.0505663976073265,293.2016906738281,297.1499938964844,293.1499938964844,0.5257532000541687,-6639.193359375,304.1672058105469,0.8671316504478455,0.3752683103084564,0.2642935514450073,293.3697204589844,297.1499938964844,293.1499938964844,0.7519287467002869,-11718.234375,304.1940002441406,0.953812539577484,0.4894586205482483,0.4658787846565246,293.21954345703125,297.1499938964844,293.1499938964844,0.0203336700797081,-5373.97705078125,301.9247131347656,0.4172841012477875,0.050000000745058,0.2398652136325836,283.3778076171875,291.1499938964844,261.75665283203125,260.1082763671875,279.7605285644531,293.3251342773437,283.3807678222656,1.0,0.333047479391098,0.8004752397537231,0.8004752397537231,1.0,1.0,-1.393464207649231,0.5989068746566772,0.7945572733879089,0.2701849043369293,0.0,0.0,1.0,92.99549865722656,62.0,45.76970672607422,-5146.771484375,374.0502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,297.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155188158154487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001172369156847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
