time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474240,293.1421203613281,297.1499938964844,293.1499938964844,0.1645556837320327,-3525.620361328125,304.1509094238281,0.6467471122741699,0.1529992520809173,0.1404583007097244,293.2870178222656,297.1499938964844,293.1499938964844,0.0112784402444958,-896.9642333984375,298.0664978027344,0.4172841012477875,0.050000000745058,0.0505663976073265,293.2016906738281,297.1499938964844,293.1499938964844,0.5257532000541687,-6639.193359375,304.1672058105469,0.8671316504478455,0.3752683103084564,0.2642935514450073,293.3697204589844,297.1499938964844,293.1499938964844,0.7519287467002869,-11718.234375,304.1940002441406,0.953812539577484,0.4894586205482483,0.4658787846565246,293.21954345703125,297.1499938964844,293.1499938964844,0.0203336700797081,-5373.97705078125,301.9247131347656,0.4172841012477875,0.050000000745058,0.2398652136325836,283.3778076171875,291.1499938964844,261.75665283203125,260.1082763671875,279.7605285644531,293.3251342773437,283.3807678222656,1.0,0.333047479391098,0.8004752397537231,0.8004752397537231,1.0,1.0,-1.393464207649231,0.5989068746566772,0.7945572733879089,0.2701849043369293,0.0,0.0,1.0,92.99549865722656,62.0,45.76970672607422,-5146.771484375,374.0502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,297.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155188158154487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001172369156847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474300,293.1416931152344,297.1499938964844,293.1499938964844,0.1643852740526199,-3522.55322265625,304.15106201171875,0.6529574394226074,0.1531831175088882,0.1404507458209991,293.2855224609375,297.1499938964844,293.1499938964844,0.0111641157418489,-891.1939697265625,298.0401611328125,0.4222443699836731,0.050000000745058,0.0503900684416294,293.20123291015625,297.1499938964844,293.1499938964844,0.5238133668899536,-6620.63330078125,304.1676025390625,0.8750075101852417,0.3747026026248932,0.2637666165828705,293.3663024902344,297.1499938964844,293.1499938964844,0.7465596199035645,-11654.7978515625,304.1957702636719,0.962004005908966,0.4873495995998382,0.4636988639831543,293.21923828125,297.1499938964844,293.1499938964844,0.020176051184535,-5345.75439453125,301.9085693359375,0.4222443699836731,0.050000000745058,0.2390287965536117,283.3948974609375,291.1499938964844,261.7749938964844,260.12481689453125,279.7695007324219,293.3214416503906,283.3979187011719,1.0,0.327871561050415,0.8001779913902283,0.8001779913902283,1.0,1.0,-1.3889896869659424,0.5968434810638428,0.7921462655067444,0.2689569592475891,0.0,0.0,1.0,88.45356750488281,62.0,46.90053939819336,-5143.3623046875,361.1313171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,298.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154493391513824,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001171664043795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474360,293.1412353515625,297.1499938964844,293.1499938964844,0.1642155349254608,-3519.4990234375,304.15118408203125,0.6600630879402161,0.1533765792846679,0.1404456496238708,293.2840881347656,297.1499938964844,293.1499938964844,0.0110488682985305,-885.3099975585938,298.0140380859375,0.4280968010425567,0.050000000745058,0.0502064526081085,293.2007751464844,297.1499938964844,293.1499938964844,0.5218685269355774,-6602.0341796875,304.1679382324219,0.8839709758758545,0.3741465806961059,0.2632413804531097,293.3628234863281,297.1499938964844,293.1499938964844,0.7412320375442505,-11592.0634765625,304.1971130371094,0.9708293080329896,0.4852889478206634,0.4615581035614013,293.2188415527344,297.1499938964844,293.1499938964844,0.0199766773730516,-5316.8876953125,301.8930053710937,0.4280968010425567,0.050000000745058,0.2381577938795089,283.4122619628906,291.1499938964844,261.7933349609375,260.1413879394531,279.7784423828125,293.3178100585937,283.41534423828125,1.0,0.3224135935306549,0.7999048233032227,0.7999048233032227,1.0,1.0,-1.3845173120498655,0.5947848558425903,0.7897323966026306,0.2677323222160339,0.0,0.0,1.0,83.72736358642578,50.0,47.81434631347656,-5139.95361328125,347.8578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16802978515625,298.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115369513630867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001170853865914,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474420,293.14031982421875,297.1499938964844,293.1499938964844,0.163880705833435,-3513.473388671875,304.1513366699219,0.6773799061775208,0.1537864953279495,0.1404429674148559,293.2814636230469,297.1499938964844,293.1499938964844,0.0108174439519643,-873.30126953125,297.962158203125,0.4432459771633148,0.050000000745058,0.0498231053352355,293.1997985839844,297.1499938964844,293.1499938964844,0.517977774143219,-6564.84423828125,304.1684265136719,0.9055690169334412,0.3730600774288177,0.2621978521347046,293.3558959960937,297.1499938964844,293.1499938964844,0.7307382225990295,-11468.9423828125,304.1988830566406,0.9896863698959352,0.4813065528869629,0.4573938846588135,293.2178955078125,297.1499938964844,293.1499938964844,0.0194836910814046,-5257.966796875,301.86334228515625,0.4432459771633148,0.050000000745058,0.2363393604755401,283.4475402832031,291.1499938964844,261.8299865722656,260.1745300292969,279.7964172363281,293.31085205078125,283.4507141113281,1.0,0.3107479214668274,0.7993584871292114,0.7993584871292114,1.0,1.0,-1.375619411468506,0.5906928777694702,0.7849265933036804,0.2652971148490906,0.0,0.0,1.0,73.8685531616211,38.0,49.09989547729492,-5133.08056640625,320.6249389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,298.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151818931102752,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001168949747807,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474480,293.14031982421875,297.1499938964844,293.1499938964844,0.163880705833435,-3513.473388671875,304.1513366699219,0.6773799061775208,0.1537864953279495,0.1404429674148559,293.2814636230469,297.1499938964844,293.1499938964844,0.0108174439519643,-873.30126953125,297.962158203125,0.4432459771633148,0.050000000745058,0.0498231053352355,293.1997985839844,297.1499938964844,293.1499938964844,0.517977774143219,-6564.84423828125,304.1684265136719,0.9055690169334412,0.3730600774288177,0.2621978521347046,293.3558959960937,297.1499938964844,293.1499938964844,0.7307382225990295,-11468.9423828125,304.1988830566406,0.9896863698959352,0.4813065528869629,0.4573938846588135,293.2178955078125,297.1499938964844,293.1499938964844,0.0194836910814046,-5257.966796875,301.86334228515625,0.4432459771633148,0.050000000745058,0.2363393604755401,283.4475402832031,291.1499938964844,261.8299865722656,260.1745300292969,279.7964172363281,293.31085205078125,283.4507141113281,1.0,0.3107479214668274,0.7993584871292114,0.7993584871292114,1.0,1.0,-1.375619411468506,0.5906928777694702,0.7849265933036804,0.2652971148490906,0.0,0.0,1.0,73.8685531616211,38.0,49.09989547729492,-5133.08056640625,320.6249389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,298.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151818931102752,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001168949747807,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474540,293.13922119140625,297.1499938964844,293.1499938964844,0.1635962575674057,-3508.238525390625,304.1513671875,0.6965130567550659,0.1542546600103378,0.1405137032270431,293.279052734375,297.1499938964844,293.1499938964844,0.010603841394186,-861.8748779296875,297.9123229980469,0.4613600671291351,0.050000000745058,0.0494778007268905,293.1986694335937,297.1499938964844,293.1499938964844,0.5140537023544312,-6527.28955078125,304.1688537597656,0.9314364790916444,0.3720268011093139,0.2612129747867584,293.3437805175781,297.1499938964844,293.1499938964844,0.6988447308540344,-11060.2939453125,304.2391052246094,0.9990000128746032,0.4785000383853912,0.4410866200923919,293.2165832519531,297.1499938964844,293.1499938964844,0.019046563655138,-5202.17529296875,301.83624267578125,0.4613600671291351,0.050000000745058,0.2347013801336288,283.4878234863281,291.1499938964844,261.8666687011719,260.2077331542969,279.820556640625,293.2999267578125,283.49322509765625,1.0,0.2978174686431885,0.7988120913505554,0.7988120913505554,1.0,1.0,-1.3525806665420532,0.5801327228546143,0.772447943687439,0.2593789100646972,0.0,0.0,1.0,64.74507904052734,26.0,63.57743835449219,-5116.04443359375,289.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,298.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114961065351963,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001166708680102,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474600,293.13922119140625,297.1499938964844,293.1499938964844,0.1635962575674057,-3508.238525390625,304.1513671875,0.6965130567550659,0.1542546600103378,0.1405137032270431,293.279052734375,297.1499938964844,293.1499938964844,0.010603841394186,-861.8748779296875,297.9123229980469,0.4613600671291351,0.050000000745058,0.0494778007268905,293.1986694335937,297.1499938964844,293.1499938964844,0.5140537023544312,-6527.28955078125,304.1688537597656,0.9314364790916444,0.3720268011093139,0.2612129747867584,293.3437805175781,297.1499938964844,293.1499938964844,0.6988447308540344,-11060.2939453125,304.2391052246094,0.9990000128746032,0.4785000383853912,0.4410866200923919,293.2165832519531,297.1499938964844,293.1499938964844,0.019046563655138,-5202.17529296875,301.83624267578125,0.4613600671291351,0.050000000745058,0.2347013801336288,283.4878234863281,291.1499938964844,261.8666687011719,260.2077331542969,279.820556640625,293.2999267578125,283.49322509765625,1.0,0.2978174686431885,0.7988120913505554,0.7988120913505554,1.0,1.0,-1.3525806665420532,0.5801327228546143,0.772447943687439,0.2593789100646972,0.0,0.0,1.0,64.74507904052734,26.0,63.57743835449219,-5116.04443359375,289.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,298.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114961065351963,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001166708680102,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474660,293.13739013671875,297.1499938964844,293.1499938964844,0.1632180511951446,-3500.943359375,304.1515197753906,0.7164056301116943,0.1548969447612762,0.1407564133405685,293.277099609375,297.1499938964844,293.1499938964844,0.010394237935543,-849.699951171875,297.87353515625,0.4781880676746368,0.050000000745058,0.0491755828261375,293.1977233886719,297.1499938964844,293.1499938964844,0.5091659426689148,-6479.74755859375,304.17071533203125,0.9583654999732972,0.370985597372055,0.2602767944335937,293.2996826171875,297.1499938964844,293.1499938964844,0.6329523324966431,-10213.28125,304.31890869140625,0.9990000128746032,0.4824686646461487,0.4072875678539276,293.2149353027344,297.1499938964844,293.1499938964844,0.0186210162937641,-5142.650390625,301.815673828125,0.4781880676746368,0.050000000745058,0.2332677990198135,283.56524658203125,291.1499938964844,261.9033203125,260.240966796875,279.8416442871094,293.2641296386719,283.57342529296875,1.0,0.2829748094081878,0.7983628511428833,0.7983628511428833,1.0,1.0,-1.3090940713882446,0.5603970289230347,0.74869704246521,0.2481595128774643,0.0,0.0,1.0,56.38886642456055,44.0,102.97998046875,-5086.2265625,252.9036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,298.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146577820181846,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163630731753,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474720,293.13739013671875,297.1499938964844,293.1499938964844,0.1632180511951446,-3500.943359375,304.1515197753906,0.7164056301116943,0.1548969447612762,0.1407564133405685,293.277099609375,297.1499938964844,293.1499938964844,0.010394237935543,-849.699951171875,297.87353515625,0.4781880676746368,0.050000000745058,0.0491755828261375,293.1977233886719,297.1499938964844,293.1499938964844,0.5091659426689148,-6479.74755859375,304.17071533203125,0.9583654999732972,0.370985597372055,0.2602767944335937,293.2996826171875,297.1499938964844,293.1499938964844,0.6329523324966431,-10213.28125,304.31890869140625,0.9990000128746032,0.4824686646461487,0.4072875678539276,293.2149353027344,297.1499938964844,293.1499938964844,0.0186210162937641,-5142.650390625,301.815673828125,0.4781880676746368,0.050000000745058,0.2332677990198135,283.56524658203125,291.1499938964844,261.9033203125,260.240966796875,279.8416442871094,293.2641296386719,283.57342529296875,1.0,0.2829748094081878,0.7983628511428833,0.7983628511428833,1.0,1.0,-1.3090940713882446,0.5603970289230347,0.74869704246521,0.2481595128774643,0.0,0.0,1.0,56.38886642456055,44.0,102.97998046875,-5086.2265625,252.9036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,298.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146577820181846,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163630731753,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474780,293.13525390625,297.1499938964844,293.1499938964844,0.1633248031139373,-3501.9130859375,304.1508178710937,0.7243271470069885,0.1556517630815506,0.141329675912857,293.2761535644531,297.1499938964844,293.1499938964844,0.0102435760200023,-840.7392578125,297.8320617675781,0.4835347235202789,0.050000000745058,0.0490712411701679,293.19744873046875,297.1499938964844,293.1499938964844,0.5044826865196228,-6434.525390625,304.1715393066406,0.9674282670021056,0.3698298931121826,0.25942063331604,293.2445373535156,297.1499938964844,293.1499938964844,0.6031834483146667,-9861.4375,304.3097839355469,0.9990000128746032,0.4898853302001953,0.3949401974678039,293.213623046875,297.1499938964844,293.1499938964844,0.018353508785367,-5103.83642578125,301.7945556640625,0.4835347235202789,0.050000000745058,0.2327728420495987,283.64373779296875,291.1499938964844,261.94000244140625,260.2742614746094,279.849609375,293.23370361328125,283.6493835449219,1.0,0.2785907983779907,0.7979136109352112,0.7979136109352112,1.0,1.0,-1.2931934595108032,0.5532495379447937,0.7399439215660095,0.2438116073608398,0.0,0.0,1.0,53.48857498168945,62.0,98.39830017089844,-5076.89990234375,240.4160003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,298.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142436265945434,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001159427556558,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474840,293.13525390625,297.1499938964844,293.1499938964844,0.1633248031139373,-3501.9130859375,304.1508178710937,0.7243271470069885,0.1556517630815506,0.141329675912857,293.2761535644531,297.1499938964844,293.1499938964844,0.0102435760200023,-840.7392578125,297.8320617675781,0.4835347235202789,0.050000000745058,0.0490712411701679,293.19744873046875,297.1499938964844,293.1499938964844,0.5044826865196228,-6434.525390625,304.1715393066406,0.9674282670021056,0.3698298931121826,0.25942063331604,293.2445373535156,297.1499938964844,293.1499938964844,0.6031834483146667,-9861.4375,304.3097839355469,0.9990000128746032,0.4898853302001953,0.3949401974678039,293.213623046875,297.1499938964844,293.1499938964844,0.018353508785367,-5103.83642578125,301.7945556640625,0.4835347235202789,0.050000000745058,0.2327728420495987,283.64373779296875,291.1499938964844,261.94000244140625,260.2742614746094,279.849609375,293.23370361328125,283.6493835449219,1.0,0.2785907983779907,0.7979136109352112,0.7979136109352112,1.0,1.0,-1.2931934595108032,0.5532495379447937,0.7399439215660095,0.2438116073608398,0.0,0.0,1.0,53.48857498168945,62.0,98.39830017089844,-5076.89990234375,240.4160003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,298.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142436265945434,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001159427556558,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474900,293.1344909667969,297.1499938964844,293.1499938964844,0.1635689884424209,-3505.77978515625,304.15020751953125,0.7239912748336792,0.1559836864471435,0.1416607201099395,293.2760009765625,297.1499938964844,293.1499938964844,0.0101927742362022,-837.886474609375,297.8060913085937,0.4828860163688659,0.050000000745058,0.0490839071571826,293.1974792480469,297.1499938964844,293.1499938964844,0.5025857090950012,-6416.5302734375,304.17108154296875,0.965684413909912,0.3692222535610199,0.2590135037899017,293.2253723144531,297.1499938964844,293.1499938964844,0.6024927496910095,-9873.869140625,304.2818603515625,0.9990000128746032,0.4924560785293579,0.3964569866657257,293.2132568359375,297.1499938964844,293.1499938964844,0.0182835180312395,-5094.35986328125,301.781494140625,0.4828860163688659,0.050000000745058,0.2328329235315323,283.6694030761719,291.1499938964844,261.9583435058594,260.2909240722656,279.853759765625,293.2283020019531,283.6733703613281,1.0,0.2794666290283203,0.7976889610290527,0.7976889610290527,1.0,1.0,-1.295004963874817,0.5540670156478882,0.7409379482269287,0.2441667765378952,0.0,0.0,1.0,53.835227966308594,62.0,81.11768341064453,-5078.6142578125,241.8622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,298.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140228956937789,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001157187507487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
474960,293.1341857910156,297.1499938964844,293.1499938964844,0.1638762950897216,-3510.8115234375,304.1496276855469,0.7212862372398376,0.1562446653842926,0.141974002122879,293.2760314941406,297.1499938964844,293.1499938964844,0.0101552158594131,-835.9680786132812,297.77655029296875,0.480444461107254,0.050000000745058,0.0491316504776477,293.1976013183594,297.1499938964844,293.1499938964844,0.5010024309158325,-6401.75048828125,304.17010498046875,0.9605064988136292,0.3686016201972961,0.2586218118667602,293.21453857421875,297.1499938964844,293.1499938964844,0.6096827387809753,-9989.5166015625,304.2447204589844,0.9990000128746032,0.4936378002166748,0.4021281599998474,293.21307373046875,297.1499938964844,293.1499938964844,0.0182488206773996,-5090.662109375,301.7666320800781,0.480444461107254,0.050000000745058,0.2330594062805175,283.6856689453125,291.1499938964844,261.9766540527344,260.3075866699219,279.8567199707031,293.2264404296875,283.6877746582031,1.0,0.282096266746521,0.7975624799728394,0.7975624799728394,1.0,1.0,-1.3020431995391846,0.5572512745857239,0.7447918653488159,0.245868906378746,0.0,0.0,1.0,55.15255737304688,80.0,58.77509689331055,-5083.7490234375,247.4472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,298.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138106510043144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001155033460236,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475020,293.1349792480469,297.1499938964844,293.1499938964844,0.1645834147930145,-3522.76806640625,304.1485900878906,0.7097631096839905,0.1564848721027374,0.1424591690301895,293.2765197753906,297.1499938964844,293.1499938964844,0.0101173063740134,-834.874267578125,297.7057800292969,0.4704808294773102,0.050000000745058,0.0493214279413223,293.19793701171875,297.1499938964844,293.1499938964844,0.4988732039928436,-6382.728515625,304.1669311523437,0.9411377906799316,0.3673289716243744,0.2578840553760528,293.2220764160156,297.1499938964844,293.1499938964844,0.6446796655654907,-10484.99609375,304.1544494628906,0.9990000128746032,0.4905559718608856,0.4239233732223511,293.2132568359375,297.1499938964844,293.1499938964844,0.0182790122926235,-5100.15771484375,301.7311706542969,0.4704808294773102,0.050000000745058,0.2339596301317215,283.6868591308594,291.1499938964844,262.0133361816406,260.3409729003906,279.8575439453125,293.22711181640625,283.6850280761719,1.0,0.2917978763580322,0.7973094582557678,0.7973094582557678,1.0,1.0,-1.329203724861145,0.5695430040359497,0.7596606612205505,0.252635657787323,0.0,0.0,1.0,60.38687896728516,83.0,5.076401710510254,-5101.99072265625,269.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,298.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134571954607963,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151446340372,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475080,293.1349792480469,297.1499938964844,293.1499938964844,0.1645834147930145,-3522.76806640625,304.1485900878906,0.7097631096839905,0.1564848721027374,0.1424591690301895,293.2765197753906,297.1499938964844,293.1499938964844,0.0101173063740134,-834.874267578125,297.7057800292969,0.4704808294773102,0.050000000745058,0.0493214279413223,293.19793701171875,297.1499938964844,293.1499938964844,0.4988732039928436,-6382.728515625,304.1669311523437,0.9411377906799316,0.3673289716243744,0.2578840553760528,293.2220764160156,297.1499938964844,293.1499938964844,0.6446796655654907,-10484.99609375,304.1544494628906,0.9990000128746032,0.4905559718608856,0.4239233732223511,293.2132568359375,297.1499938964844,293.1499938964844,0.0182790122926235,-5100.15771484375,301.7311706542969,0.4704808294773102,0.050000000745058,0.2339596301317215,283.6868591308594,291.1499938964844,262.0133361816406,260.3409729003906,279.8575439453125,293.22711181640625,283.6850280761719,1.0,0.2917978763580322,0.7973094582557678,0.7973094582557678,1.0,1.0,-1.329203724861145,0.5695430040359497,0.7596606612205505,0.252635657787323,0.0,0.0,1.0,60.38687896728516,83.0,5.076401710510254,-5101.99072265625,269.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,298.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134571954607963,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151446340372,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475140,293.1374816894531,297.1499938964844,293.1499938964844,0.1650663614273071,-3531.193115234375,304.1482849121094,0.6983779072761536,0.1563597023487091,0.1426008492708206,293.2773132324219,297.1499938964844,293.1499938964844,0.0100878858938813,-834.8218994140625,297.62408447265625,0.4595949947834015,0.050000000745058,0.0495077110826969,293.1982116699219,297.1499938964844,293.1499938964844,0.4976015090942383,-6372.08056640625,304.1634216308594,0.9231491684913636,0.366059273481369,0.2571357190608978,293.2604675292969,297.1499938964844,293.1499938964844,0.681006908416748,-10971.6875,304.0933532714844,0.9990000128746032,0.4809876084327698,0.444280743598938,293.2137756347656,297.1499938964844,293.1499938964844,0.0183344818651676,-5115.96923828125,301.69049072265625,0.4595949947834015,0.050000000745058,0.2348432689905166,283.65838623046875,291.1499938964844,262.04998779296875,260.3743896484375,279.86578369140625,293.2386779785156,283.6557006835937,1.0,0.3002940118312835,0.7970564961433411,0.7970564961433411,1.0,1.0,-1.3542019128799438,0.5808513760566711,0.7733504772186279,0.2589926123619079,0.0,0.0,1.0,65.51091003417969,86.0,-29.4243106842041,-5115.04296875,291.8813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,298.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132513284683227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149356976384,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475200,293.1374816894531,297.1499938964844,293.1499938964844,0.1650663614273071,-3531.193115234375,304.1482849121094,0.6983779072761536,0.1563597023487091,0.1426008492708206,293.2773132324219,297.1499938964844,293.1499938964844,0.0100878858938813,-834.8218994140625,297.62408447265625,0.4595949947834015,0.050000000745058,0.0495077110826969,293.1982116699219,297.1499938964844,293.1499938964844,0.4976015090942383,-6372.08056640625,304.1634216308594,0.9231491684913636,0.366059273481369,0.2571357190608978,293.2604675292969,297.1499938964844,293.1499938964844,0.681006908416748,-10971.6875,304.0933532714844,0.9990000128746032,0.4809876084327698,0.444280743598938,293.2137756347656,297.1499938964844,293.1499938964844,0.0183344818651676,-5115.96923828125,301.69049072265625,0.4595949947834015,0.050000000745058,0.2348432689905166,283.65838623046875,291.1499938964844,262.04998779296875,260.3743896484375,279.86578369140625,293.2386779785156,283.6557006835937,1.0,0.3002940118312835,0.7970564961433411,0.7970564961433411,1.0,1.0,-1.3542019128799438,0.5808513760566711,0.7733504772186279,0.2589926123619079,0.0,0.0,1.0,65.51091003417969,86.0,-29.4243106842041,-5115.04296875,291.8813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,298.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132513284683227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149356976384,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475260,293.1358337402344,297.1499938964844,293.1499938964844,0.1662651002407074,-3551.68994140625,304.1468200683594,0.6868206858634949,0.1570217013359069,0.143265888094902,293.272216796875,297.1499938964844,293.1499938964844,0.0101081067696213,-837.0833740234375,297.568359375,0.4474802315235138,0.050000000745058,0.0497336946427822,293.19354248046875,297.1499938964844,293.1499938964844,0.4976315498352051,-6374.4619140625,304.1589050292969,0.9052199721336364,0.3657886981964111,0.2569781243801117,293.2971496582031,297.1499938964844,293.1499938964844,0.6913031935691833,-11093.892578125,304.0991516113281,0.9896153211593628,0.4707188606262207,0.448655366897583,293.2084350585937,297.1499938964844,293.1499938964844,0.0185097996145486,-5143.33642578125,301.6755065917969,0.4474802315235138,0.050000000745058,0.2359152436256408,283.6322631835937,291.1499938964844,262.0821838378906,260.4040222167969,279.88934326171875,293.25909423828125,283.6320495605469,1.0,0.3075678050518036,0.796208381652832,0.796208381652832,1.0,1.0,-1.3611865043640137,0.5838733315467834,0.7773131132125854,0.2608484625816345,0.0,0.0,1.0,71.35389709472656,89.0,-25.308761596679688,-5112.7216796875,308.4855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,298.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131892129778862,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148726587416,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475320,293.1358337402344,297.1499938964844,293.1499938964844,0.1662651002407074,-3551.68994140625,304.1468200683594,0.6868206858634949,0.1570217013359069,0.143265888094902,293.272216796875,297.1499938964844,293.1499938964844,0.0101081067696213,-837.0833740234375,297.568359375,0.4474802315235138,0.050000000745058,0.0497336946427822,293.19354248046875,297.1499938964844,293.1499938964844,0.4976315498352051,-6374.4619140625,304.1589050292969,0.9052199721336364,0.3657886981964111,0.2569781243801117,293.2971496582031,297.1499938964844,293.1499938964844,0.6913031935691833,-11093.892578125,304.0991516113281,0.9896153211593628,0.4707188606262207,0.448655366897583,293.2084350585937,297.1499938964844,293.1499938964844,0.0185097996145486,-5143.33642578125,301.6755065917969,0.4474802315235138,0.050000000745058,0.2359152436256408,283.6322631835937,291.1499938964844,262.0821838378906,260.4040222167969,279.88934326171875,293.25909423828125,283.6320495605469,1.0,0.3075678050518036,0.796208381652832,0.796208381652832,1.0,1.0,-1.3611865043640137,0.5838733315467834,0.7773131132125854,0.2608484625816345,0.0,0.0,1.0,71.35389709472656,89.0,-25.308761596679688,-5112.7216796875,308.4855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,298.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131892129778862,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148726587416,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475380,293.1370544433594,297.1499938964844,293.1499938964844,0.1667864322662353,-3560.146484375,304.1470642089844,0.6758661866188049,0.1571337431669235,0.1436668038368225,293.2694396972656,297.1499938964844,293.1499938964844,0.010101331397891,-837.3001708984375,297.5163269042969,0.4370575249195099,0.050000000745058,0.0499665364623069,293.1925964355469,297.1499938964844,293.1499938964844,0.4963528513908386,-6362.47509765625,304.1581420898437,0.8899356126785278,0.3648832440376282,0.2566139996051788,293.3092956542969,297.1499938964844,293.1499938964844,0.6816524267196655,-10947.138671875,304.1317443847656,0.971467137336731,0.4644904434680938,0.4420845210552215,293.20538330078125,297.1499938964844,293.1499938964844,0.0186145436018705,-5159.568359375,301.65777587890625,0.4370575249195099,0.050000000745058,0.2370197474956512,283.6403503417969,291.1499938964844,262.1058044433594,260.42626953125,279.9109191894531,293.2693786621094,283.6413879394531,1.0,0.3133096694946289,0.7953603267669678,0.7953603267669678,1.0,1.0,-1.3553951978683472,0.5811684727668762,0.774226725101471,0.2591768801212311,0.0,0.0,1.0,77.15152740478516,92.0,3.040377616882324,-5103.1494140625,319.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,298.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131964474916458,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148800001828,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475440,293.1370544433594,297.1499938964844,293.1499938964844,0.1667864322662353,-3560.146484375,304.1470642089844,0.6758661866188049,0.1571337431669235,0.1436668038368225,293.2694396972656,297.1499938964844,293.1499938964844,0.010101331397891,-837.3001708984375,297.5163269042969,0.4370575249195099,0.050000000745058,0.0499665364623069,293.1925964355469,297.1499938964844,293.1499938964844,0.4963528513908386,-6362.47509765625,304.1581420898437,0.8899356126785278,0.3648832440376282,0.2566139996051788,293.3092956542969,297.1499938964844,293.1499938964844,0.6816524267196655,-10947.138671875,304.1317443847656,0.971467137336731,0.4644904434680938,0.4420845210552215,293.20538330078125,297.1499938964844,293.1499938964844,0.0186145436018705,-5159.568359375,301.65777587890625,0.4370575249195099,0.050000000745058,0.2370197474956512,283.6403503417969,291.1499938964844,262.1058044433594,260.42626953125,279.9109191894531,293.2693786621094,283.6413879394531,1.0,0.3133096694946289,0.7953603267669678,0.7953603267669678,1.0,1.0,-1.3553951978683472,0.5811684727668762,0.774226725101471,0.2591768801212311,0.0,0.0,1.0,77.15152740478516,92.0,3.040377616882324,-5103.1494140625,319.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,298.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131964474916458,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148800001828,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475500,293.1378173828125,297.1499938964844,293.1499938964844,0.1669112741947174,-3562.067626953125,304.1473693847656,0.6714091897010803,0.1571510732173919,0.1437840759754181,293.26873779296875,297.1499938964844,293.1499938964844,0.0100897243246436,-836.937744140625,297.4884948730469,0.433071106672287,0.050000000745058,0.0500680319964885,293.1927185058594,297.1499938964844,293.1499938964844,0.4954150319099426,-6353.3212890625,304.1583557128906,0.8836420774459839,0.3643189072608948,0.2563165426254272,293.310546875,297.1499938964844,293.1499938964844,0.6779002547264099,-10894.1533203125,304.1418151855469,0.96357399225235,0.4622265994548797,0.4398592114448547,293.2044982910156,297.1499938964844,293.1499938964844,0.0186474956572055,-5165.17919921875,301.6470947265625,0.433071106672287,0.050000000745058,0.2375011891126632,283.64630126953125,291.1499938964844,262.11456298828125,260.4347839355469,279.9180603027344,293.2709350585937,283.6473693847656,1.0,0.3158134520053863,0.7949362397193909,0.7949362397193909,1.0,1.0,-1.353207230567932,0.5801236629486084,0.7730835676193237,0.2585672736167907,0.0,0.0,1.0,79.6854248046875,92.0,9.520092010498049,-5099.55810546875,324.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,298.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132100671529769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148938245023,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475560,293.1385192871094,297.1499938964844,293.1499938964844,0.1670139878988266,-3563.6240234375,304.14764404296875,0.6674673557281494,0.1571647077798843,0.1438875496387481,293.2684020996094,297.1499938964844,293.1499938964844,0.0100741367787122,-836.3612670898438,297.4594116210937,0.429632693529129,0.050000000745058,0.0501623563468456,293.1930236816406,297.1499938964844,293.1499938964844,0.4943901002407074,-6343.2685546875,304.1587219238281,0.877992570400238,0.363721638917923,0.2559825778007507,293.3104553222656,297.1499938964844,293.1499938964844,0.6745164394378662,-10847.5458984375,304.1494140625,0.9562371373176576,0.4602125883102417,0.4379463493824005,293.20391845703125,297.1499938964844,293.1499938964844,0.018671752884984,-5169.7431640625,301.6354675292969,0.429632693529129,0.050000000745058,0.2379486113786697,283.6523742675781,291.1499938964844,262.1213684082031,260.4416198730469,279.9233093261719,293.27130126953125,283.6534729003906,1.0,0.318133533000946,0.7946341633796692,0.7946341633796692,1.0,1.0,-1.351284384727478,0.5792111158370972,0.7720733284950256,0.2580457925796509,0.0,0.0,1.0,82.04239654541016,95.0,13.128746032714844,-5096.5517578125,328.6584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,298.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132290065288543,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149130475823,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475620,293.139892578125,297.1499938964844,293.1499938964844,0.1671835780143737,-3566.167236328125,304.14813232421875,0.6607337594032288,0.1571809351444244,0.1440695971250534,293.2685852050781,297.1499938964844,293.1499938964844,0.010034117847681,-834.7398071289062,297.3978881835937,0.4239349365234375,0.050000000745058,0.050334844738245,293.1937866210937,297.1499938964844,293.1499938964844,0.4922063648700714,-6321.82861328125,304.1594543457031,0.8681595921516418,0.36247518658638,0.255254864692688,293.3083190917969,297.1499938964844,293.1499938964844,0.6682325601577759,-10763.8173828125,304.1599426269531,0.9428459405899048,0.4565792083740234,0.4345946609973907,293.2033386230469,297.1499938964844,293.1499938964844,0.0187012534588575,-5176.65380859375,301.6099853515625,0.4239349365234375,0.050000000745058,0.2387668341398239,283.6642150878906,291.1499938964844,262.1294250488281,260.4505310058594,279.9302673339844,293.2702941894531,283.66522216796875,1.0,0.3223294913768768,0.7940298914909363,0.7940298914909363,1.0,1.0,-1.3477951288223269,0.577544629573822,0.7702505588531494,0.2571128904819488,0.0,0.0,1.0,86.35366821289062,98.0,15.623616218566896,-5091.646484375,336.97723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,298.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132792457938194,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149640374933,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475680,293.139892578125,297.1499938964844,293.1499938964844,0.1671835780143737,-3566.167236328125,304.14813232421875,0.6607337594032288,0.1571809351444244,0.1440695971250534,293.2685852050781,297.1499938964844,293.1499938964844,0.010034117847681,-834.7398071289062,297.3978881835937,0.4239349365234375,0.050000000745058,0.050334844738245,293.1937866210937,297.1499938964844,293.1499938964844,0.4922063648700714,-6321.82861328125,304.1594543457031,0.8681595921516418,0.36247518658638,0.255254864692688,293.3083190917969,297.1499938964844,293.1499938964844,0.6682325601577759,-10763.8173828125,304.1599426269531,0.9428459405899048,0.4565792083740234,0.4345946609973907,293.2033386230469,297.1499938964844,293.1499938964844,0.0187012534588575,-5176.65380859375,301.6099853515625,0.4239349365234375,0.050000000745058,0.2387668341398239,283.6642150878906,291.1499938964844,262.1294250488281,260.4505310058594,279.9302673339844,293.2702941894531,283.66522216796875,1.0,0.3223294913768768,0.7940298914909363,0.7940298914909363,1.0,1.0,-1.3477951288223269,0.577544629573822,0.7702505588531494,0.2571128904819488,0.0,0.0,1.0,86.35366821289062,98.0,15.623616218566896,-5091.646484375,336.97723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,298.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132792457938194,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149640374933,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475740,293.14117431640625,297.1499938964844,293.1499938964844,0.167311817407608,-3568.057373046875,304.1485595703125,0.6550742387771606,0.1571759432554245,0.1442198157310485,293.2695617675781,297.1499938964844,293.1499938964844,0.0099855037406086,-832.666259765625,297.33258056640625,0.4193155169486999,0.050000000745058,0.0504920780658721,293.19464111328125,297.1499938964844,293.1499938964844,0.4899407029151916,-6299.61767578125,304.1600646972656,0.8597461581230164,0.3611937761306762,0.254485547542572,293.3051147460937,297.1499938964844,293.1499938964844,0.6621906161308289,-10685.9287109375,304.1666259765625,0.9308083057403564,0.453212708234787,0.4315395951271057,293.2033386230469,297.1499938964844,293.1499938964844,0.0187131483107805,-5181.57958984375,301.5823059082031,0.4193155169486999,0.050000000745058,0.2395126670598983,283.6751708984375,291.1499938964844,262.1304626464844,260.4533996582031,279.93377685546875,293.2684020996094,283.6761169433594,1.0,0.3260813057422638,0.7934256792068481,0.7934256792068481,1.0,1.0,-1.3444687128067017,0.5759462118148804,0.7685225605964661,0.2562416195869446,0.0,0.0,1.0,90.28189849853516,101.0,15.227328300476074,-5087.796875,344.4491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,298.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133386269211769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150242969742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475800,293.14117431640625,297.1499938964844,293.1499938964844,0.167311817407608,-3568.057373046875,304.1485595703125,0.6550742387771606,0.1571759432554245,0.1442198157310485,293.2695617675781,297.1499938964844,293.1499938964844,0.0099855037406086,-832.666259765625,297.33258056640625,0.4193155169486999,0.050000000745058,0.0504920780658721,293.19464111328125,297.1499938964844,293.1499938964844,0.4899407029151916,-6299.61767578125,304.1600646972656,0.8597461581230164,0.3611937761306762,0.254485547542572,293.3051147460937,297.1499938964844,293.1499938964844,0.6621906161308289,-10685.9287109375,304.1666259765625,0.9308083057403564,0.453212708234787,0.4315395951271057,293.2033386230469,297.1499938964844,293.1499938964844,0.0187131483107805,-5181.57958984375,301.5823059082031,0.4193155169486999,0.050000000745058,0.2395126670598983,283.6751708984375,291.1499938964844,262.1304626464844,260.4533996582031,279.93377685546875,293.2684020996094,283.6761169433594,1.0,0.3260813057422638,0.7934256792068481,0.7934256792068481,1.0,1.0,-1.3444687128067017,0.5759462118148804,0.7685225605964661,0.2562416195869446,0.0,0.0,1.0,90.28189849853516,101.0,15.227328300476074,-5087.796875,344.4491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,298.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133386269211769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150242969742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475860,293.1424255371094,297.1499938964844,293.1499938964844,0.1674041897058487,-3569.387451171875,304.1488647460937,0.6501524448394775,0.1571466922760009,0.1443384736776352,293.27105712890625,297.1499938964844,293.1499938964844,0.0099307922646403,-830.2772827148438,297.2640075683594,0.4154175817966461,0.050000000745058,0.0506387613713741,293.1954650878906,297.1499938964844,293.1499938964844,0.487649917602539,-6277.208984375,304.1605224609375,0.8523437976837158,0.3598922789096832,0.2536927461624145,293.3016052246094,297.1499938964844,293.1499938964844,0.6562711000442505,-10611.2666015625,304.1708984375,0.9199697971343994,0.4499981105327606,0.4286351501941681,293.20367431640625,297.1499938964844,293.1499938964844,0.0187134444713592,-5185.28759765625,301.552978515625,0.4154175817966461,0.050000000745058,0.2402084767818451,283.684814453125,291.1499938964844,262.1250915527344,260.45074462890625,279.9343566894531,293.2662658691406,283.68560791015625,1.0,0.3295132219791412,0.7928795218467712,0.7928795218467712,1.0,1.0,-1.3411842584609983,0.574368417263031,0.7668158411979675,0.255405843257904,0.0,0.0,1.0,93.94436645507812,104.0,13.581948280334473,-5084.8076171875,351.29473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,298.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133990585803985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115085626021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
475920,293.1424255371094,297.1499938964844,293.1499938964844,0.1674041897058487,-3569.387451171875,304.1488647460937,0.6501524448394775,0.1571466922760009,0.1443384736776352,293.27105712890625,297.1499938964844,293.1499938964844,0.0099307922646403,-830.2772827148438,297.2640075683594,0.4154175817966461,0.050000000745058,0.0506387613713741,293.1954650878906,297.1499938964844,293.1499938964844,0.487649917602539,-6277.208984375,304.1605224609375,0.8523437976837158,0.3598922789096832,0.2536927461624145,293.3016052246094,297.1499938964844,293.1499938964844,0.6562711000442505,-10611.2666015625,304.1708984375,0.9199697971343994,0.4499981105327606,0.4286351501941681,293.20367431640625,297.1499938964844,293.1499938964844,0.0187134444713592,-5185.28759765625,301.552978515625,0.4154175817966461,0.050000000745058,0.2402084767818451,283.684814453125,291.1499938964844,262.1250915527344,260.45074462890625,279.9343566894531,293.2662658691406,283.68560791015625,1.0,0.3295132219791412,0.7928795218467712,0.7928795218467712,1.0,1.0,-1.3411842584609983,0.574368417263031,0.7668158411979675,0.255405843257904,0.0,0.0,1.0,93.94436645507812,104.0,13.581948280334473,-5084.8076171875,351.29473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,298.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133990585803985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115085626021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
