time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475980,293.14361572265625,297.1499938964844,293.1499938964844,0.167468786239624,-3570.2919921875,304.1491394042969,0.6457606554031372,0.1570947021245956,0.1444292366504669,293.2729187011719,297.1499938964844,293.1499938964844,0.0098717221990227,-827.6653442382812,297.19256591796875,0.4120191037654876,0.050000000745058,0.0507780872285366,293.1962890625,297.1499938964844,293.1499938964844,0.4853594005107879,-6254.84130859375,304.16082763671875,0.8456822633743286,0.3585751354694366,0.2528830766677856,293.2979431152344,297.1499938964844,293.1499938964844,0.6504796743392944,-10539.25390625,304.1735534667969,0.9103176593780518,0.4468976855278015,0.4258366823196411,293.2042236328125,297.1499938964844,293.1499938964844,0.0187060758471488,-5188.2734375,301.5223388671875,0.4120191037654876,0.050000000745058,0.2408693879842758,283.69287109375,291.1499938964844,262.1138000488281,260.4429931640625,279.9324951171875,293.2640991210937,283.6935119628906,1.0,0.3327151238918304,0.7923333644866943,0.7923333644866943,1.0,1.0,-1.3379226922988892,0.5727964639663696,0.7651261687278748,0.2545924782752991,0.0,0.0,1.0,97.4215316772461,92.0,11.454954147338867,-5082.533203125,357.69305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,298.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113454170525074,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151415563072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476040,293.14361572265625,297.1499938964844,293.1499938964844,0.167468786239624,-3570.2919921875,304.1491394042969,0.6457606554031372,0.1570947021245956,0.1444292366504669,293.2729187011719,297.1499938964844,293.1499938964844,0.0098717221990227,-827.6653442382812,297.19256591796875,0.4120191037654876,0.050000000745058,0.0507780872285366,293.1962890625,297.1499938964844,293.1499938964844,0.4853594005107879,-6254.84130859375,304.16082763671875,0.8456822633743286,0.3585751354694366,0.2528830766677856,293.2979431152344,297.1499938964844,293.1499938964844,0.6504796743392944,-10539.25390625,304.1735534667969,0.9103176593780518,0.4468976855278015,0.4258366823196411,293.2042236328125,297.1499938964844,293.1499938964844,0.0187060758471488,-5188.2734375,301.5223388671875,0.4120191037654876,0.050000000745058,0.2408693879842758,283.69287109375,291.1499938964844,262.1138000488281,260.4429931640625,279.9324951171875,293.2640991210937,283.6935119628906,1.0,0.3327151238918304,0.7923333644866943,0.7923333644866943,1.0,1.0,-1.3379226922988892,0.5727964639663696,0.7651261687278748,0.2545924782752991,0.0,0.0,1.0,97.4215316772461,92.0,11.454954147338867,-5082.533203125,357.69305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,298.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113454170525074,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151415563072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476100,293.1441650390625,297.1499938964844,293.1499938964844,0.1674029678106308,-3569.091552734375,304.1494140625,0.6457359194755554,0.1570706069469452,0.1444039642810821,293.27392578125,297.1499938964844,293.1499938964844,0.0098224347457289,-825.1940307617188,297.15606689453125,0.4120282232761383,0.050000000745058,0.0507777146995067,293.1966552734375,297.1499938964844,293.1499938964844,0.4841042757034302,-6242.50146484375,304.1611328125,0.8452087044715881,0.3579184710979461,0.2524244785308838,293.29608154296875,297.1499938964844,293.1499938964844,0.6475188732147217,-10502.5625,304.1746520996094,0.9092071056365968,0.4453912675380707,0.4244057834148407,293.2045288085937,297.1499938964844,293.1499938964844,0.018650185316801,-5182.7001953125,301.5068664550781,0.4120282232761383,0.050000000745058,0.2408676147460937,283.69647216796875,291.1499938964844,262.1060791015625,260.4373474121094,279.9311218261719,293.2630310058594,283.6971435546875,1.0,0.3321046233177185,0.7920603156089783,0.7920603156089783,1.0,1.0,-1.3356224298477173,0.5717033743858337,0.7639190554618835,0.2540279626846313,0.0,0.0,1.0,97.3762664794922,92.0,10.968135833740234,-5081.1220703125,356.5085754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,298.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134782880544662,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151660326286,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476160,293.1445617675781,297.1499938964844,293.1499938964844,0.1672853678464889,-3567.026123046875,304.1497497558594,0.6471088528633118,0.1570644974708557,0.1443468034267425,293.2749328613281,297.1499938964844,293.1499938964844,0.0097605595365166,-821.9505004882812,297.1194152832031,0.4131177067756653,0.050000000745058,0.0507318936288356,293.1969299316406,297.1499938964844,293.1499938964844,0.4827724993228912,-6229.37646484375,304.1615295410156,0.8465468287467957,0.3572750687599182,0.2519388794898987,293.29412841796875,297.1499938964844,293.1499938964844,0.6445053219795227,-10465.28125,304.1756286621094,0.910374879837036,0.4439228773117065,0.4229626357555389,293.20477294921875,297.1499938964844,293.1499938964844,0.0185606628656387,-5172.4267578125,301.4916076660156,0.4131177067756653,0.050000000745058,0.2406502515077591,283.70050048828125,291.1499938964844,262.0971069335937,260.4305725097656,279.929443359375,293.261962890625,283.7012634277344,1.0,0.3304862678050995,0.7917930483818054,0.7917930483818054,1.0,1.0,-1.3329230546951294,0.570431113243103,0.7624919414520264,0.2533605694770813,0.0,0.0,1.0,96.17374420166016,80.0,11.308058738708496,-5079.5751953125,352.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,298.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134987026453018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151867545559,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476220,293.14501953125,297.1499938964844,293.1499938964844,0.1669821590185165,-3561.7724609375,304.1503295898437,0.6530304551124573,0.1571060419082641,0.1441937834024429,293.2769470214844,297.1499938964844,293.1499938964844,0.0096127614378929,-813.927490234375,297.0458374023437,0.4177741706371307,0.050000000745058,0.0505485832691192,293.1972045898437,297.1499938964844,293.1499938964844,0.4799843430519104,-6201.88330078125,304.162353515625,0.8532529473304749,0.3560287654399872,0.2509279549121856,293.2900390625,297.1499938964844,293.1499938964844,0.638435423374176,-10390.416015625,304.1771850585937,0.9178830981254578,0.4410984814167022,0.4200905561447143,293.205078125,297.1499938964844,293.1499938964844,0.0183173343539237,-5142.5771484375,301.4619445800781,0.4177741706371307,0.050000000745058,0.2397807240486145,283.70953369140625,291.1499938964844,262.0755920410156,260.4139709472656,279.92498779296875,293.2597351074219,283.7103881835937,1.0,0.3248037993907928,0.7912584543228149,0.7912584543228149,1.0,1.0,-1.3268146514892578,0.5675643682479858,0.759250283241272,0.2518529295921325,0.0,0.0,1.0,91.43670654296876,68.0,12.475896835327148,-5076.37939453125,338.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,298.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135247275233268,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115213166282,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476280,293.14501953125,297.1499938964844,293.1499938964844,0.1669821590185165,-3561.7724609375,304.1503295898437,0.6530304551124573,0.1571060419082641,0.1441937834024429,293.2769470214844,297.1499938964844,293.1499938964844,0.0096127614378929,-813.927490234375,297.0458374023437,0.4177741706371307,0.050000000745058,0.0505485832691192,293.1972045898437,297.1499938964844,293.1499938964844,0.4799843430519104,-6201.88330078125,304.162353515625,0.8532529473304749,0.3560287654399872,0.2509279549121856,293.2900390625,297.1499938964844,293.1499938964844,0.638435423374176,-10390.416015625,304.1771850585937,0.9178830981254578,0.4410984814167022,0.4200905561447143,293.205078125,297.1499938964844,293.1499938964844,0.0183173343539237,-5142.5771484375,301.4619445800781,0.4177741706371307,0.050000000745058,0.2397807240486145,283.70953369140625,291.1499938964844,262.0755920410156,260.4139709472656,279.92498779296875,293.2597351074219,283.7103881835937,1.0,0.3248037993907928,0.7912584543228149,0.7912584543228149,1.0,1.0,-1.3268146514892578,0.5675643682479858,0.759250283241272,0.2518529295921325,0.0,0.0,1.0,91.43670654296876,68.0,12.475896835327148,-5076.37939453125,338.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,298.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135247275233268,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115213166282,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476340,293.1451416015625,297.1499938964844,293.1499938964844,0.1666347086429596,-3555.8046875,304.1507873535156,0.6628477573394775,0.15720996260643,0.1440181285142898,293.2788391113281,297.1499938964844,293.1499938964844,0.0094444565474987,-804.5037231445312,296.97198486328125,0.4256930947303772,0.050000000745058,0.0502794906497001,293.1972045898437,297.1499938964844,293.1499938964844,0.4770970344543457,-6173.42724609375,304.1630249023437,0.8648022413253784,0.3548296391963959,0.2498881518840789,293.2857666015625,297.1499938964844,293.1499938964844,0.6323964595794678,-10316.1806640625,304.1781921386719,0.931648850440979,0.4384174048900604,0.4172694683074951,293.2050476074219,297.1499938964844,293.1499938964844,0.0180190186947584,-5104.2626953125,301.4336242675781,0.4256930947303772,0.050000000745058,0.2385042607784271,283.7193603515625,291.1499938964844,262.0497436523437,260.39361572265625,279.9191589355469,293.2575378417969,283.72027587890625,1.0,0.3166845440864563,0.7907238602638245,0.7907238602638245,1.0,1.0,-1.3201141357421875,0.5644291639328003,0.7556849718093872,0.2502046525478363,0.0,0.0,1.0,84.5186996459961,56.0,13.538423538208008,-5073.22412109375,320.3983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,298.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135273948311805,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001152158802142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476400,293.1451416015625,297.1499938964844,293.1499938964844,0.1666347086429596,-3555.8046875,304.1507873535156,0.6628477573394775,0.15720996260643,0.1440181285142898,293.2788391113281,297.1499938964844,293.1499938964844,0.0094444565474987,-804.5037231445312,296.97198486328125,0.4256930947303772,0.050000000745058,0.0502794906497001,293.1972045898437,297.1499938964844,293.1499938964844,0.4770970344543457,-6173.42724609375,304.1630249023437,0.8648022413253784,0.3548296391963959,0.2498881518840789,293.2857666015625,297.1499938964844,293.1499938964844,0.6323964595794678,-10316.1806640625,304.1781921386719,0.931648850440979,0.4384174048900604,0.4172694683074951,293.2050476074219,297.1499938964844,293.1499938964844,0.0180190186947584,-5104.2626953125,301.4336242675781,0.4256930947303772,0.050000000745058,0.2385042607784271,283.7193603515625,291.1499938964844,262.0497436523437,260.39361572265625,279.9191589355469,293.2575378417969,283.72027587890625,1.0,0.3166845440864563,0.7907238602638245,0.7907238602638245,1.0,1.0,-1.3201141357421875,0.5644291639328003,0.7556849718093872,0.2502046525478363,0.0,0.0,1.0,84.5186996459961,56.0,13.538423538208008,-5073.22412109375,320.3983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,298.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135273948311805,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001152158802142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476460,293.1449890136719,297.1499938964844,293.1499938964844,0.1662736684083938,-3549.63427734375,304.151123046875,0.6766812205314636,0.1573632210493087,0.1438376903533935,293.28057861328125,297.1499938964844,293.1499938964844,0.0092653166502714,-794.2295532226562,296.89794921875,0.4375199973583221,0.050000000745058,0.0499555841088295,293.1970520019531,297.1499938964844,293.1499938964844,0.4741600751876831,-6144.505859375,304.16357421875,0.8812852501869202,0.3536666631698608,0.2488349676132202,293.2813720703125,297.1499938964844,293.1499938964844,0.6264574527740479,-10243.3505859375,304.1786804199219,0.9508324861526488,0.4358685314655304,0.4145203828811645,293.2047424316406,297.1499938964844,293.1499938964844,0.0176911558955907,-5060.794921875,301.4066772460937,0.4375199973583221,0.050000000745058,0.2369677871465683,283.7295837402344,291.1499938964844,262.0201416015625,260.3699645996094,279.9118347167969,293.2554016113281,283.73052978515625,1.0,0.3067879974842071,0.7902361154556274,0.7902361154556274,1.0,1.0,-1.3131004571914673,0.5611580014228821,0.7519424557685852,0.2484915405511856,0.0,0.0,1.0,76.20863342285156,44.0,14.117414474487305,-5070.22119140625,298.7508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,298.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135053187608718,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151934629888,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476520,293.1449890136719,297.1499938964844,293.1499938964844,0.1662736684083938,-3549.63427734375,304.151123046875,0.6766812205314636,0.1573632210493087,0.1438376903533935,293.28057861328125,297.1499938964844,293.1499938964844,0.0092653166502714,-794.2295532226562,296.89794921875,0.4375199973583221,0.050000000745058,0.0499555841088295,293.1970520019531,297.1499938964844,293.1499938964844,0.4741600751876831,-6144.505859375,304.16357421875,0.8812852501869202,0.3536666631698608,0.2488349676132202,293.2813720703125,297.1499938964844,293.1499938964844,0.6264574527740479,-10243.3505859375,304.1786804199219,0.9508324861526488,0.4358685314655304,0.4145203828811645,293.2047424316406,297.1499938964844,293.1499938964844,0.0176911558955907,-5060.794921875,301.4066772460937,0.4375199973583221,0.050000000745058,0.2369677871465683,283.7295837402344,291.1499938964844,262.0201416015625,260.3699645996094,279.9118347167969,293.2554016113281,283.73052978515625,1.0,0.3067879974842071,0.7902361154556274,0.7902361154556274,1.0,1.0,-1.3131004571914673,0.5611580014228821,0.7519424557685852,0.2484915405511856,0.0,0.0,1.0,76.20863342285156,44.0,14.117414474487305,-5070.22119140625,298.7508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,298.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135053187608718,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151934629888,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476580,293.1446838378906,297.1499938964844,293.1499938964844,0.1659162789583206,-3543.54736328125,304.1513366699219,0.6949963569641113,0.1575542241334915,0.1436612904071808,293.2821350097656,297.1499938964844,293.1499938964844,0.0090816598385572,-783.4756469726562,296.8237609863281,0.4545357525348663,0.050000000745058,0.0495976321399211,293.19677734375,297.1499938964844,293.1499938964844,0.4712056815624237,-6115.43212890625,304.1639709472656,0.9033199548721312,0.352529913187027,0.2477764934301376,293.2769470214844,297.1499938964844,293.1499938964844,0.6206638216972351,-10172.41015625,304.17877197265625,0.9738394618034364,0.4334404766559601,0.4118533134460449,293.2041320800781,297.1499938964844,293.1499938964844,0.0173501465469598,-5014.3759765625,301.3809814453125,0.4545357525348663,0.050000000745058,0.2352698147296905,283.73980712890625,291.1499938964844,261.9872741699219,260.34344482421875,279.9033508300781,293.2533569335937,283.7407531738281,1.0,0.2955297529697418,0.7897483706474304,0.7897483706474304,1.0,1.0,-1.3059488534927368,0.5578254461288452,0.7481234073638916,0.2467515915632248,0.0,0.0,1.0,67.0350112915039,32.0,14.220190048217772,-5067.36572265625,275.34893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,298.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134596094489097,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115147078759,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476640,293.1446838378906,297.1499938964844,293.1499938964844,0.1659162789583206,-3543.54736328125,304.1513366699219,0.6949963569641113,0.1575542241334915,0.1436612904071808,293.2821350097656,297.1499938964844,293.1499938964844,0.0090816598385572,-783.4756469726562,296.8237609863281,0.4545357525348663,0.050000000745058,0.0495976321399211,293.19677734375,297.1499938964844,293.1499938964844,0.4712056815624237,-6115.43212890625,304.1639709472656,0.9033199548721312,0.352529913187027,0.2477764934301376,293.2769470214844,297.1499938964844,293.1499938964844,0.6206638216972351,-10172.41015625,304.17877197265625,0.9738394618034364,0.4334404766559601,0.4118533134460449,293.2041320800781,297.1499938964844,293.1499938964844,0.0173501465469598,-5014.3759765625,301.3809814453125,0.4545357525348663,0.050000000745058,0.2352698147296905,283.73980712890625,291.1499938964844,261.9872741699219,260.34344482421875,279.9033508300781,293.2533569335937,283.7407531738281,1.0,0.2955297529697418,0.7897483706474304,0.7897483706474304,1.0,1.0,-1.3059488534927368,0.5578254461288452,0.7481234073638916,0.2467515915632248,0.0,0.0,1.0,67.0350112915039,32.0,14.220190048217772,-5067.36572265625,275.34893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,298.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134596094489097,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115147078759,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476700,293.1444702148437,297.1499938964844,293.1499938964844,0.165741890668869,-3540.5830078125,304.15142822265625,0.7060416340827942,0.1576609909534454,0.143575981259346,293.2828369140625,297.1499938964844,293.1499938964844,0.0089893909171223,-777.9945678710938,296.7866516113281,0.4654524326324463,0.050000000745058,0.0494101867079734,293.1966247558594,297.1499938964844,293.1499938964844,0.4697281718254089,-6100.896484375,304.16412353515625,0.9177526831626892,0.3519689440727234,0.2472466677427292,293.27471923828125,297.1499938964844,293.1499938964844,0.6178297996520996,-10137.7314453125,304.1786804199219,0.9860600233078004,0.4322686493396759,0.4105518460273742,293.2037658691406,297.1499938964844,293.1499938964844,0.0171779356896877,-4990.50634765625,301.3685913085937,0.4654524326324463,0.050000000745058,0.2343806475400924,283.744873046875,291.1499938964844,261.96978759765625,260.3292541503906,279.898681640625,293.2523498535156,283.74578857421875,1.0,0.2894688248634338,0.7895044684410095,0.7895044684410095,1.0,1.0,-1.3023557662963867,0.556151807308197,0.7462038993835449,0.2458797842264175,0.0,0.0,1.0,62.23382186889648,32.0,14.121833801269531,-5065.9853515625,263.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,298.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134286597371101,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011511566845,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476760,293.1442565917969,297.1499938964844,293.1499938964844,0.1655715703964233,-3537.69140625,304.1514587402344,0.7180197238922119,0.1577740907669067,0.143493115901947,293.28350830078125,297.1499938964844,293.1499938964844,0.0088974153622984,-772.4807739257812,296.7495422363281,0.4759458601474762,0.050000000745058,0.0492190867662429,293.1964416503906,297.1499938964844,293.1499938964844,0.468253344297409,-6086.38818359375,304.16424560546875,0.9351963996887208,0.351411908864975,0.246717020869255,293.2724914550781,297.1499938964844,293.1499938964844,0.6149646639823914,-10103.0185546875,304.1786804199219,0.9982523918151855,0.4311243295669555,0.4092573821544647,293.203369140625,297.1499938964844,293.1499938964844,0.0170060507953166,-4966.40771484375,301.3564453125,0.4759458601474762,0.050000000745058,0.2334741503000259,283.74981689453125,291.1499938964844,261.9516906738281,260.3145446777344,279.8937683105469,293.2513732910156,283.750732421875,1.0,0.283151239156723,0.7892791032791138,0.7892791032791138,1.0,1.0,-1.2987099885940552,0.5544558763504028,0.7442541122436523,0.2450014799833297,0.0,0.0,1.0,57.33952713012695,25.0,13.94573211669922,-5064.59228515625,251.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573181152344,298.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113392949104309,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150794269051,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476820,293.1434631347656,297.1499938964844,293.1499938964844,0.1652858853340149,-3532.561279296875,304.1514587402344,0.7348912954330444,0.1580806970596313,0.1435083895921707,293.28448486328125,297.1499938964844,293.1499938964844,0.0087461844086647,-762.9573364257812,296.6836242675781,0.4887831807136535,0.050000000745058,0.0489705726504325,293.1960144042969,297.1499938964844,293.1499938964844,0.4649962186813354,-6054.0390625,304.1649780273437,0.9600761532783508,0.3503251373767853,0.2457787692546844,293.2493896484375,297.1499938964844,293.1499938964844,0.5674043297767639,-9463.65625,304.2489013671875,0.9990000128746032,0.4326251149177551,0.3826504647731781,293.20220947265625,297.1499938964844,293.1499938964844,0.0167430322617292,-4927.173828125,301.3365173339844,0.4887831807136535,0.050000000745058,0.2322953045368194,283.7797241210937,291.1499938964844,261.9139404296875,260.28369140625,279.8934936523437,293.2400207519531,283.78466796875,1.0,0.2707622051239013,0.7888282537460327,0.7888282537460327,1.0,1.0,-1.2638074159622192,0.5386126637458801,0.7251946926116943,0.2363805025815963,0.0,0.0,1.0,50.51354598999024,28.0,47.086082458496094,-5041.166015625,223.19776916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,298.30108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113289326429367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149742674897,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476880,293.1434631347656,297.1499938964844,293.1499938964844,0.1652858853340149,-3532.561279296875,304.1514587402344,0.7348912954330444,0.1580806970596313,0.1435083895921707,293.28448486328125,297.1499938964844,293.1499938964844,0.0087461844086647,-762.9573364257812,296.6836242675781,0.4887831807136535,0.050000000745058,0.0489705726504325,293.1960144042969,297.1499938964844,293.1499938964844,0.4649962186813354,-6054.0390625,304.1649780273437,0.9600761532783508,0.3503251373767853,0.2457787692546844,293.2493896484375,297.1499938964844,293.1499938964844,0.5674043297767639,-9463.65625,304.2489013671875,0.9990000128746032,0.4326251149177551,0.3826504647731781,293.20220947265625,297.1499938964844,293.1499938964844,0.0167430322617292,-4927.173828125,301.3365173339844,0.4887831807136535,0.050000000745058,0.2322953045368194,283.7797241210937,291.1499938964844,261.9139404296875,260.28369140625,279.8934936523437,293.2400207519531,283.78466796875,1.0,0.2707622051239013,0.7888282537460327,0.7888282537460327,1.0,1.0,-1.2638074159622192,0.5386126637458801,0.7251946926116943,0.2363805025815963,0.0,0.0,1.0,50.51354598999024,28.0,47.086082458496094,-5041.166015625,223.19776916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,298.30108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113289326429367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149742674897,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
476940,293.142333984375,297.1499938964844,293.1499938964844,0.1650257259607315,-3527.579833984375,304.1513977050781,0.748284101486206,0.1584712862968444,0.1436848640441894,293.28564453125,297.1499938964844,293.1499938964844,0.0086082862690091,-753.772705078125,296.6254272460937,0.4980932772159576,0.050000000745058,0.0488059744238853,293.19610595703125,297.1499938964844,293.1499938964844,0.4611709713935852,-6015.7158203125,304.1663513183594,0.976809024810791,0.3491377234458923,0.2448507100343704,293.20025634765625,297.1499938964844,293.1499938964844,0.5273948311805725,-8936.16015625,304.281494140625,0.9990000128746032,0.4400387704372406,0.3616642653942108,293.20135498046875,297.1499938964844,293.1499938964844,0.0165144130587577,-4890.6845703125,301.3192443847656,0.4980932772159576,0.050000000745058,0.2315145283937454,283.8335266113281,291.1499938964844,261.87457275390625,260.2513427734375,279.8868103027344,293.2269592285156,283.8386535644531,1.0,0.2621028423309326,0.7883774638175964,0.7883774638175964,1.0,1.0,-1.236768126487732,0.5264394879341125,0.7103286981582642,0.2295244038105011,0.0,0.0,1.0,45.93718338012695,46.0,67.42997741699219,-5024.58642578125,204.0132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,298.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130851283669471,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147670336649,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477000,293.142333984375,297.1499938964844,293.1499938964844,0.1650257259607315,-3527.579833984375,304.1513977050781,0.748284101486206,0.1584712862968444,0.1436848640441894,293.28564453125,297.1499938964844,293.1499938964844,0.0086082862690091,-753.772705078125,296.6254272460937,0.4980932772159576,0.050000000745058,0.0488059744238853,293.19610595703125,297.1499938964844,293.1499938964844,0.4611709713935852,-6015.7158203125,304.1663513183594,0.976809024810791,0.3491377234458923,0.2448507100343704,293.20025634765625,297.1499938964844,293.1499938964844,0.5273948311805725,-8936.16015625,304.281494140625,0.9990000128746032,0.4400387704372406,0.3616642653942108,293.20135498046875,297.1499938964844,293.1499938964844,0.0165144130587577,-4890.6845703125,301.3192443847656,0.4980932772159576,0.050000000745058,0.2315145283937454,283.8335266113281,291.1499938964844,261.87457275390625,260.2513427734375,279.8868103027344,293.2269592285156,283.8386535644531,1.0,0.2621028423309326,0.7883774638175964,0.7883774638175964,1.0,1.0,-1.236768126487732,0.5264394879341125,0.7103286981582642,0.2295244038105011,0.0,0.0,1.0,45.93718338012695,46.0,67.42997741699219,-5024.58642578125,204.0132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,298.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130851283669471,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147670336649,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477060,293.1418762207031,297.1499938964844,293.1499938964844,0.1651065349578857,-3528.556640625,304.1507873535156,0.7493003606796265,0.1587608456611633,0.1439966559410095,293.2870483398437,297.1499938964844,293.1499938964844,0.0085110757499933,-747.4893188476562,296.5605163574219,0.4984432458877563,0.050000000745058,0.048800278455019,293.1967163085937,297.1499938964844,293.1499938964844,0.4578548073768616,-5982.927734375,304.1663513183594,0.9763522148132324,0.3478500843048095,0.243969440460205,293.1570129394531,297.1499938964844,293.1499938964844,0.5214849710464478,-8884.8310546875,304.245849609375,0.9990000128746032,0.4475854933261871,0.3609112799167633,293.2008361816406,297.1499938964844,293.1499938964844,0.0164044518023729,-4873.640625,301.29901123046875,0.4984432458877563,0.050000000745058,0.2314875125885009,283.8731384277344,291.1499938964844,261.8340759277344,260.21795654296875,279.871337890625,293.2253112792969,283.8749694824219,1.0,0.2623983025550842,0.7882071137428284,0.7882071137428284,1.0,1.0,-1.235127568244934,0.5256747603416443,0.7094528079032898,0.2291195541620254,0.0,0.0,1.0,45.768333435058594,64.0,47.40431594848633,-5027.9228515625,203.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,298.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112808771431446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144865600508,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477120,293.1418762207031,297.1499938964844,293.1499938964844,0.1651065349578857,-3528.556640625,304.1507873535156,0.7493003606796265,0.1587608456611633,0.1439966559410095,293.2870483398437,297.1499938964844,293.1499938964844,0.0085110757499933,-747.4893188476562,296.5605163574219,0.4984432458877563,0.050000000745058,0.048800278455019,293.1967163085937,297.1499938964844,293.1499938964844,0.4578548073768616,-5982.927734375,304.1663513183594,0.9763522148132324,0.3478500843048095,0.243969440460205,293.1570129394531,297.1499938964844,293.1499938964844,0.5214849710464478,-8884.8310546875,304.245849609375,0.9990000128746032,0.4475854933261871,0.3609112799167633,293.2008361816406,297.1499938964844,293.1499938964844,0.0164044518023729,-4873.640625,301.29901123046875,0.4984432458877563,0.050000000745058,0.2314875125885009,283.8731384277344,291.1499938964844,261.8340759277344,260.21795654296875,279.871337890625,293.2253112792969,283.8749694824219,1.0,0.2623983025550842,0.7882071137428284,0.7882071137428284,1.0,1.0,-1.235127568244934,0.5256747603416443,0.7094528079032898,0.2291195541620254,0.0,0.0,1.0,45.768333435058594,64.0,47.40431594848633,-5027.9228515625,203.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,298.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112808771431446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144865600508,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477180,293.1431884765625,297.1499938964844,293.1499938964844,0.1653272211551666,-3532.429443359375,304.150146484375,0.7389928102493286,0.1587027460336685,0.1441148221492767,293.2884521484375,297.1499938964844,293.1499938964844,0.0084565402939915,-744.8284301757812,296.4787292480469,0.491036057472229,0.050000000745058,0.0489288568496704,293.1975402832031,297.1499938964844,293.1499938964844,0.4558129012584686,-5963.68212890625,304.1642761230469,0.961051106452942,0.3465017080307007,0.2431353032588958,293.1483154296875,297.1499938964844,293.1499938964844,0.5469817519187927,-9259.9091796875,304.1707458496094,0.9990000128746032,0.4492551386356354,0.3774320781230926,293.2005615234375,297.1499938964844,293.1499938964844,0.0164197124540805,-4880.18603515625,301.271728515625,0.491036057472229,0.050000000745058,0.2320974320173263,283.8690185546875,291.1499938964844,261.7929992675781,260.1839904785156,279.8448486328125,293.2252502441406,283.86639404296875,1.0,0.269694447517395,0.7880367636680603,0.7880367636680603,1.0,1.0,-1.2549772262573242,0.5345049500465393,0.7204722762107849,0.2342080771923065,0.0,0.0,1.0,49.32481384277344,82.0,-4.50512170791626,-5047.2958984375,217.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,298.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11256043612957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000114234535431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477240,293.1431884765625,297.1499938964844,293.1499938964844,0.1653272211551666,-3532.429443359375,304.150146484375,0.7389928102493286,0.1587027460336685,0.1441148221492767,293.2884521484375,297.1499938964844,293.1499938964844,0.0084565402939915,-744.8284301757812,296.4787292480469,0.491036057472229,0.050000000745058,0.0489288568496704,293.1975402832031,297.1499938964844,293.1499938964844,0.4558129012584686,-5963.68212890625,304.1642761230469,0.961051106452942,0.3465017080307007,0.2431353032588958,293.1483154296875,297.1499938964844,293.1499938964844,0.5469817519187927,-9259.9091796875,304.1707458496094,0.9990000128746032,0.4492551386356354,0.3774320781230926,293.2005615234375,297.1499938964844,293.1499938964844,0.0164197124540805,-4880.18603515625,301.271728515625,0.491036057472229,0.050000000745058,0.2320974320173263,283.8690185546875,291.1499938964844,261.7929992675781,260.1839904785156,279.8448486328125,293.2252502441406,283.86639404296875,1.0,0.269694447517395,0.7880367636680603,0.7880367636680603,1.0,1.0,-1.2549772262573242,0.5345049500465393,0.7204722762107849,0.2342080771923065,0.0,0.0,1.0,49.32481384277344,82.0,-4.50512170791626,-5047.2958984375,217.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,298.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11256043612957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000114234535431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477300,293.1434631347656,297.1499938964844,293.1499938964844,0.1656617373228073,-3538.36376953125,304.1495056152344,0.7312796711921692,0.1587326526641845,0.1442183703184127,293.2890625,297.1499938964844,293.1499938964844,0.0084437495097517,-744.7752075195312,296.431396484375,0.4853297770023346,0.050000000745058,0.0490365549921989,293.1979675292969,297.1499938964844,293.1499938964844,0.455300897359848,-5959.3642578125,304.16259765625,0.9486058354377748,0.3458116352558136,0.2427383214235305,293.159423828125,297.1499938964844,293.1499938964844,0.5694233179092407,-9574.6865234375,304.12615966796875,0.9990000128746032,0.4471051692962646,0.3907335698604584,293.20074462890625,297.1499938964844,293.1499938964844,0.0164675638079643,-4891.4658203125,301.25439453125,0.4853297770023346,0.050000000745058,0.2326083034276962,283.84991455078125,291.1499938964844,261.7724304199219,260.1669311523437,279.8290405273437,293.2275085449219,283.8451538085937,1.0,0.2754949331283569,0.7879515886306763,0.7879515886306763,1.0,1.0,-1.2713305950164795,0.5418115854263306,0.7295190691947937,0.2383932918310165,0.0,0.0,1.0,52.30306625366211,82.0,-34.325439453125,-5061.1650390625,229.7449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,298.3065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124777421355247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001141506072599,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477360,293.1440124511719,297.1499938964844,293.1499938964844,0.1661599725484848,-3547.18994140625,304.148681640625,0.7224560976028442,0.1587094366550445,0.1443560123443603,293.28961181640625,297.1499938964844,293.1499938964844,0.0084401033818721,-745.5589599609375,296.3795166015625,0.4784198999404907,0.050000000745058,0.049171295017004,293.1984558105469,297.1499938964844,293.1499938964844,0.4551438987255096,-5958.72998046875,304.1605834960937,0.9336369037628174,0.34511199593544,0.2423542141914367,293.18072509765625,297.1499938964844,293.1499938964844,0.597490131855011,-9960.2900390625,304.0794372558594,0.9990000128746032,0.4428107738494873,0.4067631661891937,293.2012023925781,297.1499938964844,293.1499938964844,0.0165406744927167,-4907.94384765625,301.23406982421875,0.4784198999404907,0.050000000745058,0.2332474589347839,283.8188781738281,291.1499938964844,261.7518920898437,260.14990234375,279.8096008300781,293.22625732421875,283.8118896484375,1.0,0.2824889123439789,0.7876434922218323,0.7876434922218323,1.0,1.0,-1.291202187538147,0.5506900548934937,0.7405120730400085,0.2434585988521576,0.0,0.0,1.0,56.02473068237305,85.0,-65.97240447998047,-5077.2021484375,245.24563598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,298.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124359592795372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001141082029789,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477420,293.14605712890625,297.1499938964844,293.1499938964844,0.1669981032609939,-3562.102294921875,304.14776611328125,0.7028083205223083,0.158450186252594,0.144483670592308,293.2900085449219,297.1499938964844,293.1499938964844,0.0084509793668985,-748.3638305664062,296.2746887207031,0.4607548117637634,0.050000000745058,0.049488391727209,293.1990051269531,297.1499938964844,293.1499938964844,0.4551294445991516,-5960.16796875,304.1571655273437,0.9035508632659912,0.3437684178352356,0.2416416406631469,293.2316589355469,297.1499938964844,293.1499938964844,0.6111038327217102,-10123.166015625,304.0852966308594,0.98151034116745,0.4316582977771759,0.4118507206439972,293.2022399902344,297.1499938964844,293.1499938964844,0.0167263802140951,-4947.1171875,301.1912841796875,0.4607548117637634,0.050000000745058,0.2347516268491745,283.7485656738281,291.1499938964844,261.7113037109375,260.1161193847656,279.79608154296875,293.2348937988281,283.74542236328125,1.0,0.2927549481391907,0.7870272397994995,0.7870272397994995,1.0,1.0,-1.2988101243972778,0.5539197325706482,0.7448903322219849,0.2456854432821273,0.0,0.0,1.0,64.18453979492188,88.0,-73.32183837890625,-5081.28125,266.1742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,298.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124873682856559,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000114160378871,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477480,293.14605712890625,297.1499938964844,293.1499938964844,0.1669981032609939,-3562.102294921875,304.14776611328125,0.7028083205223083,0.158450186252594,0.144483670592308,293.2900085449219,297.1499938964844,293.1499938964844,0.0084509793668985,-748.3638305664062,296.2746887207031,0.4607548117637634,0.050000000745058,0.049488391727209,293.1990051269531,297.1499938964844,293.1499938964844,0.4551294445991516,-5960.16796875,304.1571655273437,0.9035508632659912,0.3437684178352356,0.2416416406631469,293.2316589355469,297.1499938964844,293.1499938964844,0.6111038327217102,-10123.166015625,304.0852966308594,0.98151034116745,0.4316582977771759,0.4118507206439972,293.2022399902344,297.1499938964844,293.1499938964844,0.0167263802140951,-4947.1171875,301.1912841796875,0.4607548117637634,0.050000000745058,0.2347516268491745,283.7485656738281,291.1499938964844,261.7113037109375,260.1161193847656,279.79608154296875,293.2348937988281,283.74542236328125,1.0,0.2927549481391907,0.7870272397994995,0.7870272397994995,1.0,1.0,-1.2988101243972778,0.5539197325706482,0.7448903322219849,0.2456854432821273,0.0,0.0,1.0,64.18453979492188,88.0,-73.32183837890625,-5081.28125,266.1742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,298.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124873682856559,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000114160378871,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477540,293.14849853515625,297.1499938964844,293.1499938964844,0.1671221256256103,-3564.281494140625,304.1483154296875,0.6858839988708496,0.1580542623996734,0.1444291472434997,293.2899780273437,297.1499938964844,293.1499938964844,0.0084456596523523,-749.140625,296.1905517578125,0.4448142647743225,0.050000000745058,0.0497898533940315,293.1997985839844,297.1499938964844,293.1499938964844,0.4538539350032806,-5947.7001953125,304.1569519042969,0.8817428946495056,0.3423687517642975,0.2409069538116455,293.2520446777344,297.1499938964844,293.1499938964844,0.6021234393119812,-9985.611328125,304.1211242675781,0.9546658396720886,0.4254097044467926,0.4051602184772491,293.203369140625,297.1499938964844,293.1499938964844,0.0168514791876077,-4972.47314453125,301.1546630859375,0.4448142647743225,0.050000000745058,0.2361816167831421,283.7279052734375,291.1499938964844,261.6717224121094,260.0831604003906,279.79107666015625,293.2436828613281,283.7264404296875,1.0,0.3006294369697571,0.7864110469818115,0.7864110469818115,1.0,1.0,-1.2919145822525024,0.5507020950317383,0.7412124276161194,0.2439648509025573,0.0,0.0,1.0,71.71199035644531,91.0,-38.52732467651367,-5074.73388671875,279.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553649902344,298.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126103848218917,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142852270277,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477600,293.14849853515625,297.1499938964844,293.1499938964844,0.1671221256256103,-3564.281494140625,304.1483154296875,0.6858839988708496,0.1580542623996734,0.1444291472434997,293.2899780273437,297.1499938964844,293.1499938964844,0.0084456596523523,-749.140625,296.1905517578125,0.4448142647743225,0.050000000745058,0.0497898533940315,293.1997985839844,297.1499938964844,293.1499938964844,0.4538539350032806,-5947.7001953125,304.1569519042969,0.8817428946495056,0.3423687517642975,0.2409069538116455,293.2520446777344,297.1499938964844,293.1499938964844,0.6021234393119812,-9985.611328125,304.1211242675781,0.9546658396720886,0.4254097044467926,0.4051602184772491,293.203369140625,297.1499938964844,293.1499938964844,0.0168514791876077,-4972.47314453125,301.1546630859375,0.4448142647743225,0.050000000745058,0.2361816167831421,283.7279052734375,291.1499938964844,261.6717224121094,260.0831604003906,279.79107666015625,293.2436828613281,283.7264404296875,1.0,0.3006294369697571,0.7864110469818115,0.7864110469818115,1.0,1.0,-1.2919145822525024,0.5507020950317383,0.7412124276161194,0.2439648509025573,0.0,0.0,1.0,71.71199035644531,91.0,-38.52732467651367,-5074.73388671875,279.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553649902344,298.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126103848218917,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142852270277,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477660,293.1503295898437,297.1499938964844,293.1499938964844,0.1671309471130371,-3564.47412109375,304.1488647460937,0.673917293548584,0.157718077301979,0.1443403959274292,293.289306640625,297.1499938964844,293.1499938964844,0.008427444845438,-748.8941650390625,296.1119384765625,0.4344252049922943,0.050000000745058,0.050033152103424,293.2005615234375,297.1499938964844,293.1499938964844,0.4522498250007629,-5931.69921875,304.1573181152344,0.8663058876991272,0.3409514129161834,0.2401001453399658,293.2578125,297.1499938964844,293.1499938964844,0.5969832539558411,-9908.796875,304.1390075683594,0.9340003132820128,0.4216435551643371,0.4014374315738678,293.2047119140625,297.1499938964844,293.1499938964844,0.0169275291264057,-4989.9521484375,301.1177978515625,0.4344252049922943,0.050000000745058,0.2373357415199279,283.7145690917969,291.1499938964844,261.6336975097656,260.0514221191406,279.78143310546875,293.24609375,283.71343994140625,1.0,0.3070131242275238,0.7857847809791565,0.7857847809791565,1.0,1.0,-1.288047432899475,0.54884272813797,0.7392047047615051,0.2430302202701568,0.0,0.0,1.0,77.8151626586914,94.0,-23.0041561126709,-5071.62451171875,291.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,298.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127489060163497,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144258058047,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
