time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477720,293.1503295898437,297.1499938964844,293.1499938964844,0.1671309471130371,-3564.47412109375,304.1488647460937,0.673917293548584,0.157718077301979,0.1443403959274292,293.289306640625,297.1499938964844,293.1499938964844,0.008427444845438,-748.8941650390625,296.1119384765625,0.4344252049922943,0.050000000745058,0.050033152103424,293.2005615234375,297.1499938964844,293.1499938964844,0.4522498250007629,-5931.69921875,304.1573181152344,0.8663058876991272,0.3409514129161834,0.2401001453399658,293.2578125,297.1499938964844,293.1499938964844,0.5969832539558411,-9908.796875,304.1390075683594,0.9340003132820128,0.4216435551643371,0.4014374315738678,293.2047119140625,297.1499938964844,293.1499938964844,0.0169275291264057,-4989.9521484375,301.1177978515625,0.4344252049922943,0.050000000745058,0.2373357415199279,283.7145690917969,291.1499938964844,261.6336975097656,260.0514221191406,279.78143310546875,293.24609375,283.71343994140625,1.0,0.3070131242275238,0.7857847809791565,0.7857847809791565,1.0,1.0,-1.288047432899475,0.54884272813797,0.7392047047615051,0.2430302202701568,0.0,0.0,1.0,77.8151626586914,94.0,-23.0041561126709,-5071.62451171875,291.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,298.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127489060163497,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144258058047,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477780,293.151611328125,297.1499938964844,293.1499938964844,0.1671523153781891,-3564.876708984375,304.1492004394531,0.664916455745697,0.1574501395225525,0.1442817598581314,293.2876892089844,297.1499938964844,293.1499938964844,0.0084047392010688,-748.2317504882812,296.0389709472656,0.4270261228084564,0.050000000745058,0.0502390526235103,293.2010498046875,297.1499938964844,293.1499938964844,0.4505418539047241,-5914.62451171875,304.15771484375,0.8545621633529663,0.339569479227066,0.2392838597297668,293.25836181640625,297.1499938964844,293.1499938964844,0.5931158661842346,-9853.486328125,304.1489562988281,0.917964518070221,0.4187912046909332,0.3988034129142761,293.2060241699219,297.1499938964844,293.1499938964844,0.0169738791882991,-5002.76025390625,301.0806884765625,0.4270261228084564,0.050000000745058,0.2383124381303787,283.7041931152344,291.1499938964844,261.5977783203125,260.0214233398437,279.7701721191406,293.2452087402344,283.70330810546875,1.0,0.3123501241207123,0.7851585745811462,0.7851585745811462,1.0,1.0,-1.285254716873169,0.5474680066108704,0.7377867698669434,0.2423657029867172,0.0,0.0,1.0,82.98824310302734,97.0,-15.841948509216309,-5070.0390625,301.9636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,298.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128950864076614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145741553045,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477840,293.151611328125,297.1499938964844,293.1499938964844,0.1671523153781891,-3564.876708984375,304.1492004394531,0.664916455745697,0.1574501395225525,0.1442817598581314,293.2876892089844,297.1499938964844,293.1499938964844,0.0084047392010688,-748.2317504882812,296.0389709472656,0.4270261228084564,0.050000000745058,0.0502390526235103,293.2010498046875,297.1499938964844,293.1499938964844,0.4505418539047241,-5914.62451171875,304.15771484375,0.8545621633529663,0.339569479227066,0.2392838597297668,293.25836181640625,297.1499938964844,293.1499938964844,0.5931158661842346,-9853.486328125,304.1489562988281,0.917964518070221,0.4187912046909332,0.3988034129142761,293.2060241699219,297.1499938964844,293.1499938964844,0.0169738791882991,-5002.76025390625,301.0806884765625,0.4270261228084564,0.050000000745058,0.2383124381303787,283.7041931152344,291.1499938964844,261.5977783203125,260.0214233398437,279.7701721191406,293.2452087402344,283.70330810546875,1.0,0.3123501241207123,0.7851585745811462,0.7851585745811462,1.0,1.0,-1.285254716873169,0.5474680066108704,0.7377867698669434,0.2423657029867172,0.0,0.0,1.0,82.98824310302734,97.0,-15.841948509216309,-5070.0390625,301.9636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,298.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128950864076614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145741553045,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477900,293.152099609375,297.1499938964844,293.1499938964844,0.1671660542488098,-3565.12841796875,304.1493225097656,0.6611623167991638,0.157333105802536,0.144260436296463,293.2864685058594,297.1499938964844,293.1499938964844,0.0083930175751447,-747.835693359375,296.0048217773437,0.4240384995937347,0.050000000745058,0.0503319837152957,293.2012023925781,297.1499938964844,293.1499938964844,0.4496743381023407,-5905.95751953125,304.15789794921875,0.8496158123016357,0.3388969004154205,0.2388804107904434,293.2578430175781,297.1499938964844,293.1499938964844,0.5913447737693787,-9828.9833984375,304.15234375,0.911332070827484,0.4175207018852234,0.3976617753505707,293.2066650390625,297.1499938964844,293.1499938964844,0.0169891063123941,-5007.91015625,301.0621032714844,0.4240384995937347,0.050000000745058,0.2387532591819763,283.6998291015625,291.1499938964844,261.5807800292969,260.0071716308594,279.76446533203125,293.244140625,283.69903564453125,1.0,0.3147255182266235,0.7848454713821411,0.7848454713821411,1.0,1.0,-1.28401517868042,0.5468521118164062,0.7371631264686584,0.242070659995079,0.0,0.0,1.0,85.32344818115234,97.0,-13.663230895996094,-5069.544921875,306.5424194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12921142578125,298.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112968198955059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001146483627962,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
477960,293.15252685546875,297.1499938964844,293.1499938964844,0.1671798825263977,-3565.380859375,304.1494140625,0.6577860713005066,0.1572243720293045,0.1442423611879348,293.28497314453125,297.1499938964844,293.1499938964844,0.0083815064281225,-747.42822265625,295.97235107421875,0.4213980436325073,0.050000000745058,0.0504195541143417,293.20123291015625,297.1499938964844,293.1499938964844,0.448805034160614,-5897.27978515625,304.15802001953125,0.8451366424560547,0.3382375240325928,0.2384821027517318,293.2570495605469,297.1499938964844,293.1499938964844,0.5896186232566833,-9805.5400390625,304.155029296875,0.9055167436599731,0.416312962770462,0.3965858817100525,293.207275390625,297.1499938964844,293.1499938964844,0.0170000921934843,-5012.38818359375,301.04351806640625,0.4213980436325073,0.050000000745058,0.2391686588525772,283.6958923339844,291.1499938964844,261.5644836425781,259.9935607910156,279.7586975097656,293.2427978515625,283.6951904296875,1.0,0.3169419765472412,0.7846108675003052,0.7846108675003052,1.0,1.0,-1.2828277349472046,0.5462695360183716,0.7365581393241882,0.241795927286148,0.0,0.0,1.0,87.5238037109375,85.0,-12.045523643493652,-5069.220703125,310.8399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,298.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130396872758865,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147209186456,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478020,293.1529846191406,297.1499938964844,293.1499938964844,0.166986271739006,-3562.124755859375,304.1499328613281,0.6579428911209106,0.157065749168396,0.1440680176019668,293.2812805175781,297.1499938964844,293.1499938964844,0.0083221178501844,-744.0288696289062,295.9126281738281,0.4217332005500793,0.050000000745058,0.0504081659018993,293.2010192871094,297.1499938964844,293.1499938964844,0.4467805624008178,-5876.88818359375,304.15875244140625,0.8446367979049683,0.3369848132133484,0.2375852167606353,293.2548217773437,297.1499938964844,293.1499938964844,0.58591628074646,-9756.1494140625,304.15948486328125,0.9043585062026978,0.4140484929084778,0.3943965137004852,293.2082824707031,297.1499938964844,293.1499938964844,0.0168997105211019,-5002.45458984375,301.0072631835937,0.4217332005500793,0.050000000745058,0.2391146421432495,283.69024658203125,291.1499938964844,261.53436279296875,259.9683532714844,279.74871826171875,293.2396545410156,283.68994140625,1.0,0.3156834244728088,0.7841416597366333,0.7841416597366333,1.0,1.0,-1.2788362503051758,0.5443791151046753,0.7344571352005005,0.2408393025398254,0.0,0.0,1.0,87.17637634277344,73.0,-7.475290775299072,-5067.50341796875,308.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,298.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131729483604431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148561568697,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478080,293.1529846191406,297.1499938964844,293.1499938964844,0.166986271739006,-3562.124755859375,304.1499328613281,0.6579428911209106,0.157065749168396,0.1440680176019668,293.2812805175781,297.1499938964844,293.1499938964844,0.0083221178501844,-744.0288696289062,295.9126281738281,0.4217332005500793,0.050000000745058,0.0504081659018993,293.2010192871094,297.1499938964844,293.1499938964844,0.4467805624008178,-5876.88818359375,304.15875244140625,0.8446367979049683,0.3369848132133484,0.2375852167606353,293.2548217773437,297.1499938964844,293.1499938964844,0.58591628074646,-9756.1494140625,304.15948486328125,0.9043585062026978,0.4140484929084778,0.3943965137004852,293.2082824707031,297.1499938964844,293.1499938964844,0.0168997105211019,-5002.45458984375,301.0072631835937,0.4217332005500793,0.050000000745058,0.2391146421432495,283.69024658203125,291.1499938964844,261.53436279296875,259.9683532714844,279.74871826171875,293.2396545410156,283.68994140625,1.0,0.3156834244728088,0.7841416597366333,0.7841416597366333,1.0,1.0,-1.2788362503051758,0.5443791151046753,0.7344571352005005,0.2408393025398254,0.0,0.0,1.0,87.17637634277344,73.0,-7.475290775299072,-5067.50341796875,308.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,298.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131729483604431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148561568697,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478140,293.15283203125,297.1499938964844,293.1499938964844,0.1666841059923172,-3557.024169921875,304.15045166015625,0.6636930704116821,0.157016322016716,0.1438510566949844,293.2767333984375,297.1499938964844,293.1499938964844,0.008236950263381,-738.6790161132812,295.8603820800781,0.4265923500061035,0.050000000745058,0.0502522438764572,293.2002868652344,297.1499938964844,293.1499938964844,0.4445534348487854,-5854.41845703125,304.1595458984375,0.850866973400116,0.3358410596847534,0.2366560101509094,293.2519836425781,297.1499938964844,293.1499938964844,0.5820081233978271,-9704.9755859375,304.1628112792969,0.9114024043083192,0.411970853805542,0.3922453224658966,293.2088623046875,297.1499938964844,293.1499938964844,0.0167065281420946,-4977.50390625,300.9730529785156,0.4265923500061035,0.050000000745058,0.2383750081062317,283.6891174316406,291.1499938964844,261.5079345703125,259.9462280273437,279.74053955078125,293.2359924316406,283.689208984375,1.0,0.3106263279914856,0.7836724519729614,0.7836724519729614,1.0,1.0,-1.2738035917282104,0.5420277118682861,0.7317758798599243,0.2396022379398346,0.0,0.0,1.0,83.15280151367188,61.0,-1.876989483833313,-5065.228515625,297.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,298.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132819429039955,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149667732533,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478200,293.15283203125,297.1499938964844,293.1499938964844,0.1666841059923172,-3557.024169921875,304.15045166015625,0.6636930704116821,0.157016322016716,0.1438510566949844,293.2767333984375,297.1499938964844,293.1499938964844,0.008236950263381,-738.6790161132812,295.8603820800781,0.4265923500061035,0.050000000745058,0.0502522438764572,293.2002868652344,297.1499938964844,293.1499938964844,0.4445534348487854,-5854.41845703125,304.1595458984375,0.850866973400116,0.3358410596847534,0.2366560101509094,293.2519836425781,297.1499938964844,293.1499938964844,0.5820081233978271,-9704.9755859375,304.1628112792969,0.9114024043083192,0.411970853805542,0.3922453224658966,293.2088623046875,297.1499938964844,293.1499938964844,0.0167065281420946,-4977.50390625,300.9730529785156,0.4265923500061035,0.050000000745058,0.2383750081062317,283.6891174316406,291.1499938964844,261.5079345703125,259.9462280273437,279.74053955078125,293.2359924316406,283.689208984375,1.0,0.3106263279914856,0.7836724519729614,0.7836724519729614,1.0,1.0,-1.2738035917282104,0.5420277118682861,0.7317758798599243,0.2396022379398346,0.0,0.0,1.0,83.15280151367188,61.0,-1.876989483833313,-5065.228515625,297.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,298.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132819429039955,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149667732533,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478260,293.1522521972656,297.1499938964844,293.1499938964844,0.1663440763950348,-3551.273193359375,304.15087890625,0.6741130948066711,0.1570629328489303,0.14363594353199,293.2716064453125,297.1499938964844,293.1499938964844,0.0081373676657676,-732.1519165039062,295.8147888183594,0.4355892539024353,0.050000000745058,0.0500036403536796,293.1991577148437,297.1499938964844,293.1499938964844,0.4422150552272796,-5830.83984375,304.1602478027344,0.8626671433448792,0.3347939550876617,0.2357279956340789,293.2486877441406,297.1499938964844,293.1499938964844,0.5779940485954285,-9653.08203125,304.16522216796875,0.925754725933075,0.4100537002086639,0.3901577591896057,293.2090148925781,297.1499938964844,293.1499938964844,0.0164581779390573,-4942.95849609375,300.9410400390625,0.4355892539024353,0.050000000745058,0.2371957451105117,283.69189453125,291.1499938964844,261.4857482910156,259.9276428222656,279.73419189453125,293.23211669921875,283.6923522949219,1.0,0.3028584122657776,0.7832252979278564,0.7832252979278564,1.0,1.0,-1.268211841583252,0.5394338369369507,0.728778064250946,0.238214373588562,0.0,0.0,1.0,76.77392578125,49.0,3.496756792068481,-5062.67041015625,281.4154663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,298.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133572310209274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150431780843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478320,293.1522521972656,297.1499938964844,293.1499938964844,0.1663440763950348,-3551.273193359375,304.15087890625,0.6741130948066711,0.1570629328489303,0.14363594353199,293.2716064453125,297.1499938964844,293.1499938964844,0.0081373676657676,-732.1519165039062,295.8147888183594,0.4355892539024353,0.050000000745058,0.0500036403536796,293.1991577148437,297.1499938964844,293.1499938964844,0.4422150552272796,-5830.83984375,304.1602478027344,0.8626671433448792,0.3347939550876617,0.2357279956340789,293.2486877441406,297.1499938964844,293.1499938964844,0.5779940485954285,-9653.08203125,304.16522216796875,0.925754725933075,0.4100537002086639,0.3901577591896057,293.2090148925781,297.1499938964844,293.1499938964844,0.0164581779390573,-4942.95849609375,300.9410400390625,0.4355892539024353,0.050000000745058,0.2371957451105117,283.69189453125,291.1499938964844,261.4857482910156,259.9276428222656,279.73419189453125,293.23211669921875,283.6923522949219,1.0,0.3028584122657776,0.7832252979278564,0.7832252979278564,1.0,1.0,-1.268211841583252,0.5394338369369507,0.728778064250946,0.238214373588562,0.0,0.0,1.0,76.77392578125,49.0,3.496756792068481,-5062.67041015625,281.4154663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,298.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133572310209274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150431780843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478380,293.1513366699219,297.1499938964844,293.1499938964844,0.165995642542839,-3545.365234375,304.1511535644531,0.6891983151435852,0.1571893095970153,0.1434394419193267,293.2660217285156,297.1499938964844,293.1499938964844,0.0080306315794587,-724.9481811523438,295.7754211425781,0.4494155645370483,0.050000000745058,0.0496955104172229,293.19775390625,297.1499938964844,293.1499938964844,0.4398153722286224,-5806.66748046875,304.16082763671875,0.8801820278167725,0.333831638097763,0.2348168343305587,293.2450256347656,297.1499938964844,293.1499938964844,0.5739569067955017,-9601.3662109375,304.1668701171875,0.946822464466095,0.4082933068275451,0.3881567418575287,293.2087707519531,297.1499938964844,293.1499938964844,0.0161781162023544,-4902.2314453125,300.9110717773437,0.4494155645370483,0.050000000745058,0.2357341051101684,283.6981506347656,291.1499938964844,261.46832275390625,259.9130859375,279.7299194335937,293.2281799316406,283.69891357421875,1.0,0.293119341135025,0.7827781438827515,0.7827781438827515,1.0,1.0,-1.262356162071228,0.536727786064148,0.7256283760070801,0.2367481142282486,0.0,0.0,1.0,68.88380432128906,37.0,8.369194984436035,-5059.9189453125,262.1062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,298.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133937388658523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150802345364,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478440,293.1513366699219,297.1499938964844,293.1499938964844,0.165995642542839,-3545.365234375,304.1511535644531,0.6891983151435852,0.1571893095970153,0.1434394419193267,293.2660217285156,297.1499938964844,293.1499938964844,0.0080306315794587,-724.9481811523438,295.7754211425781,0.4494155645370483,0.050000000745058,0.0496955104172229,293.19775390625,297.1499938964844,293.1499938964844,0.4398153722286224,-5806.66748046875,304.16082763671875,0.8801820278167725,0.333831638097763,0.2348168343305587,293.2450256347656,297.1499938964844,293.1499938964844,0.5739569067955017,-9601.3662109375,304.1668701171875,0.946822464466095,0.4082933068275451,0.3881567418575287,293.2087707519531,297.1499938964844,293.1499938964844,0.0161781162023544,-4902.2314453125,300.9110717773437,0.4494155645370483,0.050000000745058,0.2357341051101684,283.6981506347656,291.1499938964844,261.46832275390625,259.9130859375,279.7299194335937,293.2281799316406,283.69891357421875,1.0,0.293119341135025,0.7827781438827515,0.7827781438827515,1.0,1.0,-1.262356162071228,0.536727786064148,0.7256283760070801,0.2367481142282486,0.0,0.0,1.0,68.88380432128906,37.0,8.369194984436035,-5059.9189453125,262.1062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,298.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133937388658523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150802345364,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478500,293.1508178710937,297.1499938964844,293.1499938964844,0.1658237874507904,-3542.444580078125,304.1512451171875,0.698621928691864,0.1572783291339874,0.1433509588241577,293.2630920410156,297.1499938964844,293.1499938964844,0.0079761361703276,-721.2021484375,295.75799560546875,0.4585632085800171,0.050000000745058,0.0495261326432228,293.1969909667969,297.1499938964844,293.1499938964844,0.4386040866374969,-5794.474609375,304.1610717773437,0.8913523554801941,0.3333796560764313,0.2343707680702209,293.2431030273437,297.1499938964844,293.1499938964844,0.5719524621963501,-9575.8271484375,304.1674194335937,0.959370493888855,0.4074687063694,0.3871954381465912,293.20855712890625,297.1499938964844,293.1499938964844,0.016031103208661,-4880.275390625,300.89678955078125,0.4585632085800171,0.050000000745058,0.2349306493997573,283.70245361328125,291.1499938964844,261.4615783691406,259.9074401855469,279.72857666015625,293.2262268066406,283.7033386230469,1.0,0.2876552939414978,0.782554566860199,0.782554566860199,1.0,1.0,-1.2593927383422852,0.5353612303733826,0.7240315675735474,0.236001655459404,0.0,0.0,1.0,64.55046844482422,37.0,10.593121528625488,-5058.47802734375,251.670639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,298.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133968085050582,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150833486462,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478560,293.1502380371094,297.1499938964844,293.1499938964844,0.1656555235385894,-3539.579345703125,304.1513366699219,0.7093839049339294,0.1573826372623443,0.1432698220014572,293.26007080078125,297.1499938964844,293.1499938964844,0.007921508513391,-717.4049682617188,295.7420654296875,0.4689539968967438,0.050000000745058,0.049349445849657,293.1961669921875,297.1499938964844,293.1499938964844,0.437390387058258,-5782.2626953125,304.1612548828125,0.9043444991111756,0.3329459726810455,0.2339322865009308,293.2411499023437,297.1499938964844,293.1499938964844,0.5699599981307983,-9550.5068359375,304.1678771972656,0.9727888703346252,0.406675636768341,0.3862583339214325,293.208251953125,297.1499938964844,293.1499938964844,0.0158814378082752,-4857.56201171875,300.8829650878906,0.4689539968967438,0.050000000745058,0.2340925186872482,283.7074584960937,291.1499938964844,261.4562072753906,259.9029846191406,279.7277526855469,293.2242736816406,283.7084655761719,1.0,0.2818527519702911,0.7823483943939209,0.7823483943939209,1.0,1.0,-1.2564259767532349,0.5339968204498291,0.7224292159080505,0.2352535128593444,0.0,0.0,1.0,60.032039642333984,25.0,12.67385959625244,-5056.994140625,240.8855743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,298.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133897826075553,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150762182078,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478620,293.1489562988281,297.1499938964844,293.1499938964844,0.1653375476598739,-3534.146728515625,304.15142822265625,0.7333444952964783,0.157633975148201,0.1431344300508499,293.25372314453125,297.1499938964844,293.1499938964844,0.007814054377377,-709.8151245117188,295.7146911621094,0.4880907535552978,0.050000000745058,0.0489837564527988,293.19439697265625,297.1499938964844,293.1499938964844,0.4349712133407593,-5757.9365234375,304.1615295410156,0.9400972127914428,0.3321326971054077,0.2330833971500396,293.237060546875,297.1499938964844,293.1499938964844,0.5647591352462769,-9482.181640625,304.1709289550781,0.9990000128746032,0.4051930904388428,0.3836431205272674,293.2074890136719,297.1499938964844,293.1499938964844,0.0155806327238678,-4810.8701171875,300.85662841796875,0.4880907535552978,0.050000000745058,0.2323578596115112,283.719482421875,291.1499938964844,261.4499206542969,259.8978576660156,279.7284851074219,293.2204284667969,283.7208251953125,1.0,0.269326239824295,0.7819361090660095,0.7819361090660095,1.0,1.0,-1.2496086359024048,0.5308579206466675,0.7187507152557373,0.2335852533578872,0.0,0.0,1.0,50.67178726196289,25.0,16.78377914428711,-5053.01953125,218.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,298.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133465021848678,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150322859757,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478680,293.1489562988281,297.1499938964844,293.1499938964844,0.1653375476598739,-3534.146728515625,304.15142822265625,0.7333444952964783,0.157633975148201,0.1431344300508499,293.25372314453125,297.1499938964844,293.1499938964844,0.007814054377377,-709.8151245117188,295.7146911621094,0.4880907535552978,0.050000000745058,0.0489837564527988,293.19439697265625,297.1499938964844,293.1499938964844,0.4349712133407593,-5757.9365234375,304.1615295410156,0.9400972127914428,0.3321326971054077,0.2330833971500396,293.237060546875,297.1499938964844,293.1499938964844,0.5647591352462769,-9482.181640625,304.1709289550781,0.9990000128746032,0.4051930904388428,0.3836431205272674,293.2074890136719,297.1499938964844,293.1499938964844,0.0155806327238678,-4810.8701171875,300.85662841796875,0.4880907535552978,0.050000000745058,0.2323578596115112,283.719482421875,291.1499938964844,261.4499206542969,259.8978576660156,279.7284851074219,293.2204284667969,283.7208251953125,1.0,0.269326239824295,0.7819361090660095,0.7819361090660095,1.0,1.0,-1.2496086359024048,0.5308579206466675,0.7187507152557373,0.2335852533578872,0.0,0.0,1.0,50.67178726196289,25.0,16.78377914428711,-5053.01953125,218.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,298.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133465021848678,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150322859757,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478740,293.1473693847656,297.1499938964844,293.1499938964844,0.1651309579610824,-3530.260498046875,304.1513061523437,0.7483431100845337,0.157983511686325,0.1432477980852127,293.24688720703125,297.1499938964844,293.1499938964844,0.0077448636293411,-704.3565673828125,295.7030944824219,0.4986469447612762,0.050000000745058,0.0487970039248466,293.19256591796875,297.1499938964844,293.1499938964844,0.4323131442070007,-5730.935546875,304.16217041015625,0.9613505601882936,0.3313813209533691,0.2324207574129104,293.212646484375,297.1499938964844,293.1499938964844,0.5228928327560425,-8915.5673828125,304.23291015625,0.9990000128746032,0.407866507768631,0.3604750037193298,293.2064514160156,297.1499938964844,293.1499938964844,0.0153747787699103,-4776.24267578125,300.8357849121094,0.4986469447612762,0.050000000745058,0.231471985578537,283.7561950683594,291.1499938964844,261.45001220703125,259.8981018066406,279.74334716796875,293.2135925292969,283.7616882324219,1.0,0.2594102919101715,0.7815238237380981,0.7815238237380981,1.0,1.0,-1.219281554222107,0.5172430872917175,0.7020384669303894,0.2259571105241775,0.0,0.0,1.0,45.49151611328125,28.0,53.9428596496582,-5029.822265625,197.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,298.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132421270012855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149263625848,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478800,293.1473693847656,297.1499938964844,293.1499938964844,0.1651309579610824,-3530.260498046875,304.1513061523437,0.7483431100845337,0.157983511686325,0.1432477980852127,293.24688720703125,297.1499938964844,293.1499938964844,0.0077448636293411,-704.3565673828125,295.7030944824219,0.4986469447612762,0.050000000745058,0.0487970039248466,293.19256591796875,297.1499938964844,293.1499938964844,0.4323131442070007,-5730.935546875,304.16217041015625,0.9613505601882936,0.3313813209533691,0.2324207574129104,293.212646484375,297.1499938964844,293.1499938964844,0.5228928327560425,-8915.5673828125,304.23291015625,0.9990000128746032,0.407866507768631,0.3604750037193298,293.2064514160156,297.1499938964844,293.1499938964844,0.0153747787699103,-4776.24267578125,300.8357849121094,0.4986469447612762,0.050000000745058,0.231471985578537,283.7561950683594,291.1499938964844,261.45001220703125,259.8981018066406,279.74334716796875,293.2135925292969,283.7616882324219,1.0,0.2594102919101715,0.7815238237380981,0.7815238237380981,1.0,1.0,-1.219281554222107,0.5172430872917175,0.7020384669303894,0.2259571105241775,0.0,0.0,1.0,45.49151611328125,28.0,53.9428596496582,-5029.822265625,197.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,298.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132421270012855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149263625848,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478860,293.1558837890625,297.1499938964844,293.1499938964844,0.1628082394599914,-3490.16943359375,304.15478515625,0.7571065425872803,0.1563074588775634,0.1420121192932129,293.2520446777344,297.1499938964844,293.1499938964844,0.007632132153958,-695.8074340820312,295.6527709960937,0.506362795829773,0.050000000745058,0.0486798137426376,293.20086669921875,297.1499938964844,293.1499938964844,0.4267395734786987,-5672.6416015625,304.1674499511719,0.9732797145843506,0.3285982012748718,0.2306720167398452,293.1806335449219,297.1499938964844,293.1499938964844,0.4931392073631286,-8512.9580078125,304.25408935546875,0.9990000128746032,0.4127416014671325,0.3447015881538391,293.2176818847656,297.1499938964844,293.1499938964844,0.0150521649047732,-4726.53466796875,300.7659912109375,0.506362795829773,0.050000000745058,0.2309160828590393,283.8158264160156,291.1499938964844,261.4557189941406,259.9031066894531,279.7616577148437,293.2178649902344,283.8221435546875,1.0,0.2525633573532104,0.781262218952179,0.781262218952179,1.0,1.0,-1.1965088844299316,0.5070965886116028,0.6894122958183289,0.2201557904481887,0.0,0.0,1.0,42.18960189819336,46.0,77.77191162109375,-5012.15283203125,183.09152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,298.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113022580742836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147035582107,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478920,293.1558837890625,297.1499938964844,293.1499938964844,0.1628082394599914,-3490.16943359375,304.15478515625,0.7571065425872803,0.1563074588775634,0.1420121192932129,293.2520446777344,297.1499938964844,293.1499938964844,0.007632132153958,-695.8074340820312,295.6527709960937,0.506362795829773,0.050000000745058,0.0486798137426376,293.20086669921875,297.1499938964844,293.1499938964844,0.4267395734786987,-5672.6416015625,304.1674499511719,0.9732797145843506,0.3285982012748718,0.2306720167398452,293.1806335449219,297.1499938964844,293.1499938964844,0.4931392073631286,-8512.9580078125,304.25408935546875,0.9990000128746032,0.4127416014671325,0.3447015881538391,293.2176818847656,297.1499938964844,293.1499938964844,0.0150521649047732,-4726.53466796875,300.7659912109375,0.506362795829773,0.050000000745058,0.2309160828590393,283.8158264160156,291.1499938964844,261.4557189941406,259.9031066894531,279.7616577148437,293.2178649902344,283.8221435546875,1.0,0.2525633573532104,0.781262218952179,0.781262218952179,1.0,1.0,-1.1965088844299316,0.5070965886116028,0.6894122958183289,0.2201557904481887,0.0,0.0,1.0,42.18960189819336,46.0,77.77191162109375,-5012.15283203125,183.09152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,298.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113022580742836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147035582107,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
478980,293.1589660644531,297.1499938964844,293.1499938964844,0.161126434803009,-3461.387451171875,304.1559143066406,0.7533249855041504,0.1555214375257492,0.1411731988191604,293.2532958984375,297.1499938964844,293.1499938964844,0.0075703808106482,-690.92236328125,295.6129150390625,0.504692554473877,0.050000000745058,0.0487038493156433,293.20281982421875,297.1499938964844,293.1499938964844,0.4223251938819885,-5627.56298828125,304.1688537597656,0.968539535999298,0.3269091546535492,0.2293747365474701,293.15399169921875,297.1499938964844,293.1499938964844,0.4946016669273376,-8556.67578125,304.2154541015625,0.9990000128746032,0.4174195230007171,0.3479870855808258,293.2250671386719,297.1499938964844,293.1499938964844,0.014869668520987,-4698.5126953125,300.7055358886719,0.504692554473877,0.050000000745058,0.2310300916433334,283.8660583496094,291.1499938964844,261.4657592773437,259.9116516113281,279.76971435546875,293.2247009277344,283.869140625,1.0,0.2542827129364013,0.781000554561615,0.781000554561615,1.0,1.0,-1.1980409622192385,0.5077812075614929,0.6902597546577454,0.2203995287418365,0.0,0.0,1.0,42.81691360473633,64.0,61.27414321899414,-5014.8798828125,184.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,298.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127154827117919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143918852903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479040,293.1589660644531,297.1499938964844,293.1499938964844,0.161126434803009,-3461.387451171875,304.1559143066406,0.7533249855041504,0.1555214375257492,0.1411731988191604,293.2532958984375,297.1499938964844,293.1499938964844,0.0075703808106482,-690.92236328125,295.6129150390625,0.504692554473877,0.050000000745058,0.0487038493156433,293.20281982421875,297.1499938964844,293.1499938964844,0.4223251938819885,-5627.56298828125,304.1688537597656,0.968539535999298,0.3269091546535492,0.2293747365474701,293.15399169921875,297.1499938964844,293.1499938964844,0.4946016669273376,-8556.67578125,304.2154541015625,0.9990000128746032,0.4174195230007171,0.3479870855808258,293.2250671386719,297.1499938964844,293.1499938964844,0.014869668520987,-4698.5126953125,300.7055358886719,0.504692554473877,0.050000000745058,0.2310300916433334,283.8660583496094,291.1499938964844,261.4657592773437,259.9116516113281,279.76971435546875,293.2247009277344,283.869140625,1.0,0.2542827129364013,0.781000554561615,0.781000554561615,1.0,1.0,-1.1980409622192385,0.5077812075614929,0.6902597546577454,0.2203995287418365,0.0,0.0,1.0,42.81691360473633,64.0,61.27414321899414,-5014.8798828125,184.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,298.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127154827117919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143918852903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479100,293.1594543457031,297.1499938964844,293.1499938964844,0.16077621281147,-3455.552001953125,304.15545654296875,0.7475439310073853,0.1553127169609069,0.1409984976053238,293.2528381347656,297.1499938964844,293.1499938964844,0.0075559867545962,-689.9249267578125,295.5909118652344,0.5007586479187012,0.050000000745058,0.0487633682787418,293.2028503417969,297.1499938964844,293.1499938964844,0.420919120311737,-5613.71533203125,304.16796875,0.9604450464248656,0.3262338042259216,0.2289178073406219,293.1522827148437,297.1499938964844,293.1499938964844,0.5067117214202881,-8735.431640625,304.18145751953125,0.9990000128746032,0.4177112877368927,0.3560071885585785,293.227783203125,297.1499938964844,293.1499938964844,0.0148232281208038,-4693.34375,300.67535400390625,0.5007586479187012,0.050000000745058,0.2313124239444732,283.8757629394531,291.1499938964844,261.4722900390625,259.91717529296875,279.7694091796875,293.2274780273437,283.8765563964844,1.0,0.2577711939811706,0.7808697819709778,0.7808697819709778,1.0,1.0,-1.2073156833648682,0.511897623538971,0.6954180598258972,0.22267946600914,0.0,0.0,1.0,44.45795440673828,64.0,38.45732116699219,-5023.0341796875,191.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,298.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125612556934356,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142353648901,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479160,293.1596984863281,297.1499938964844,293.1499938964844,0.160663440823555,-3453.8857421875,304.1546630859375,0.7399414777755737,0.1551473289728164,0.1409152746200561,293.2518005371094,297.1499938964844,293.1499938964844,0.0075519098900258,-689.8689575195312,295.5666809082031,0.4954099059104919,0.050000000745058,0.0488512963056564,293.2026062011719,297.1499938964844,293.1499938964844,0.4199580252170563,-5604.6318359375,304.1664428710937,0.9489192962646484,0.3256088495254516,0.2285309880971908,293.1598205566406,297.1499938964844,293.1499938964844,0.5253570079803467,-9001.9873046875,304.1418151855469,0.9990000128746032,0.416210263967514,0.3675363659858703,293.23016357421875,297.1499938964844,293.1499938964844,0.01480258628726,-4693.6923828125,300.6439208984375,0.4954099059104919,0.050000000745058,0.2317295223474502,283.8739013671875,291.1499938964844,261.479736328125,259.9234619140625,279.76678466796875,293.2298889160156,283.872314453125,1.0,0.2627675831317901,0.7807021737098694,0.7807021737098694,1.0,1.0,-1.2211928367614746,0.5180639624595642,0.7031289339065552,0.2261179685592651,0.0,0.0,1.0,46.88743591308594,67.0,10.738187789916992,-5034.4775390625,200.7695159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,298.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124254837632179,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140975728048,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479220,293.159423828125,297.1499938964844,293.1499938964844,0.1607834696769714,-3456.62158203125,304.1529235839844,0.7283855676651001,0.1549567282199859,0.1408391594886779,293.2480163574219,297.1499938964844,293.1499938964844,0.0075523033738136,-690.721923828125,295.51593017578125,0.4871272146701813,0.050000000745058,0.0490021631121635,293.2014465332031,297.1499938964844,293.1499938964844,0.4188308119773865,-5594.74169921875,304.162841796875,0.929764986038208,0.3245096206665039,0.2278448343276977,293.1944580078125,297.1499938964844,293.1499938964844,0.5582044124603271,-9456.5400390625,304.090576171875,0.9990000128746032,0.4089790880680084,0.3865157067775726,293.2342529296875,297.1499938964844,293.1499938964844,0.014767650514841,-4697.53857421875,300.57763671875,0.4871272146701813,0.050000000745058,0.2324451655149459,283.8459777832031,291.1499938964844,261.4973449707031,259.938232421875,279.76483154296875,293.2340393066406,283.8427124023437,1.0,0.2705236077308655,0.7803669571876526,0.7803669571876526,1.0,1.0,-1.2440698146820068,0.5282197594642639,0.7158500552177429,0.231871098279953,0.0,0.0,1.0,51.050174713134766,70.0,-29.788299560546875,-5051.2119140625,217.32986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,298.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122445687651634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001139139712904,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479280,293.159423828125,297.1499938964844,293.1499938964844,0.1607834696769714,-3456.62158203125,304.1529235839844,0.7283855676651001,0.1549567282199859,0.1408391594886779,293.2480163574219,297.1499938964844,293.1499938964844,0.0075523033738136,-690.721923828125,295.51593017578125,0.4871272146701813,0.050000000745058,0.0490021631121635,293.2014465332031,297.1499938964844,293.1499938964844,0.4188308119773865,-5594.74169921875,304.162841796875,0.929764986038208,0.3245096206665039,0.2278448343276977,293.1944580078125,297.1499938964844,293.1499938964844,0.5582044124603271,-9456.5400390625,304.090576171875,0.9990000128746032,0.4089790880680084,0.3865157067775726,293.2342529296875,297.1499938964844,293.1499938964844,0.014767650514841,-4697.53857421875,300.57763671875,0.4871272146701813,0.050000000745058,0.2324451655149459,283.8459777832031,291.1499938964844,261.4973449707031,259.938232421875,279.76483154296875,293.2340393066406,283.8427124023437,1.0,0.2705236077308655,0.7803669571876526,0.7803669571876526,1.0,1.0,-1.2440698146820068,0.5282197594642639,0.7158500552177429,0.231871098279953,0.0,0.0,1.0,51.050174713134766,70.0,-29.788299560546875,-5051.2119140625,217.32986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,298.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122445687651634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001139139712904,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479340,293.1588439941406,297.1499938964844,293.1499938964844,0.1610923856496811,-3462.286376953125,304.1514587402344,0.713517427444458,0.1548372358083725,0.1409568041563034,293.2423400878906,297.1499938964844,293.1499938964844,0.0075757866725325,-692.9583740234375,295.47906494140625,0.4756584763526916,0.050000000745058,0.0492250137031078,293.2000427246094,297.1499938964844,293.1499938964844,0.4178145825862884,-5585.4755859375,304.16033935546875,0.9058461785316468,0.3234942853450775,0.2272969931364059,293.2245483398437,297.1499938964844,293.1499938964844,0.5537374019622803,-9379.4921875,304.1189270019531,0.979889750480652,0.4016905128955841,0.382473886013031,293.237548828125,297.1499938964844,293.1499938964844,0.014769178815186,-4706.34521484375,300.5140991210937,0.4756584763526916,0.050000000745058,0.2335022687911987,283.82672119140625,291.1499938964844,261.5181579589844,259.9556579589844,279.7787475585937,293.23736572265625,283.8269348144531,1.0,0.2770570516586303,0.7800317406654358,0.7800317406654358,1.0,1.0,-1.240239500999451,0.526439905166626,0.7137995362281799,0.2309395223855972,0.0,0.0,1.0,56.637962341308594,73.0,-16.63938331604004,-5044.5712890625,227.78317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,298.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121712699532508,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001138395818998,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479400,293.1588439941406,297.1499938964844,293.1499938964844,0.1610923856496811,-3462.286376953125,304.1514587402344,0.713517427444458,0.1548372358083725,0.1409568041563034,293.2423400878906,297.1499938964844,293.1499938964844,0.0075757866725325,-692.9583740234375,295.47906494140625,0.4756584763526916,0.050000000745058,0.0492250137031078,293.2000427246094,297.1499938964844,293.1499938964844,0.4178145825862884,-5585.4755859375,304.16033935546875,0.9058461785316468,0.3234942853450775,0.2272969931364059,293.2245483398437,297.1499938964844,293.1499938964844,0.5537374019622803,-9379.4921875,304.1189270019531,0.979889750480652,0.4016905128955841,0.382473886013031,293.237548828125,297.1499938964844,293.1499938964844,0.014769178815186,-4706.34521484375,300.5140991210937,0.4756584763526916,0.050000000745058,0.2335022687911987,283.82672119140625,291.1499938964844,261.5181579589844,259.9556579589844,279.7787475585937,293.23736572265625,283.8269348144531,1.0,0.2770570516586303,0.7800317406654358,0.7800317406654358,1.0,1.0,-1.240239500999451,0.526439905166626,0.7137995362281799,0.2309395223855972,0.0,0.0,1.0,56.637962341308594,73.0,-16.63938331604004,-5044.5712890625,227.78317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,298.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121712699532508,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001138395818998,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
