time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479460,293.1589050292969,297.1499938964844,293.1499938964844,0.1610096991062164,-3460.89404296875,304.151123046875,0.7007595896720886,0.1545991152524948,0.1409459412097931,293.2356262207031,297.1499938964844,293.1499938964844,0.007594215683639,-694.3412475585938,295.4605407714844,0.4647993743419647,0.050000000745058,0.0494217090308666,293.1988830566406,297.1499938964844,293.1499938964844,0.4162079393863678,-5569.47265625,304.1595764160156,0.8890224099159241,0.3224609792232513,0.2267241328954696,293.2341003417969,297.1499938964844,293.1499938964844,0.547563910484314,-9286.859375,304.13922119140625,0.960253119468689,0.3978430032730102,0.3784265220165252,293.2402038574219,297.1499938964844,293.1499938964844,0.0147382905706763,-4707.0576171875,300.4561462402344,0.4647993743419647,0.050000000745058,0.2344353049993515,283.8327331542969,291.1499938964844,261.5419006347656,259.9754333496094,279.79425048828125,293.24005126953125,283.8335876464844,1.0,0.2826127707958221,0.7794237732887268,0.7794237732887268,1.0,1.0,-1.2360800504684448,0.5245227813720703,0.7115572094917297,0.2297632694244384,0.0,0.0,1.0,61.5545539855957,76.0,2.764597654342652,-5037.81884765625,236.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,298.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121281683444976,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137958388426,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479520,293.1589050292969,297.1499938964844,293.1499938964844,0.1610096991062164,-3460.89404296875,304.151123046875,0.7007595896720886,0.1545991152524948,0.1409459412097931,293.2356262207031,297.1499938964844,293.1499938964844,0.007594215683639,-694.3412475585938,295.4605407714844,0.4647993743419647,0.050000000745058,0.0494217090308666,293.1988830566406,297.1499938964844,293.1499938964844,0.4162079393863678,-5569.47265625,304.1595764160156,0.8890224099159241,0.3224609792232513,0.2267241328954696,293.2341003417969,297.1499938964844,293.1499938964844,0.547563910484314,-9286.859375,304.13922119140625,0.960253119468689,0.3978430032730102,0.3784265220165252,293.2402038574219,297.1499938964844,293.1499938964844,0.0147382905706763,-4707.0576171875,300.4561462402344,0.4647993743419647,0.050000000745058,0.2344353049993515,283.8327331542969,291.1499938964844,261.5419006347656,259.9754333496094,279.79425048828125,293.24005126953125,283.8335876464844,1.0,0.2826127707958221,0.7794237732887268,0.7794237732887268,1.0,1.0,-1.2360800504684448,0.5245227813720703,0.7115572094917297,0.2297632694244384,0.0,0.0,1.0,61.5545539855957,76.0,2.764597654342652,-5037.81884765625,236.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,298.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121281683444976,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137958388426,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479580,293.15887451171875,297.1499938964844,293.1499938964844,0.1608482152223587,-3458.093017578125,304.1510314941406,0.6904478073120117,0.1543821394443512,0.1409046202898025,293.2281494140625,297.1499938964844,293.1499938964844,0.0076133664697408,-695.6456909179688,295.45098876953125,0.4547598958015442,0.050000000745058,0.0495940446853637,293.1976623535156,297.1499938964844,293.1499938964844,0.4145194888114929,-5552.4658203125,304.1592102050781,0.87580406665802,0.3214675486087799,0.2261515110731125,293.2358093261719,297.1499938964844,293.1499938964844,0.5434644222259521,-9227.8310546875,304.14947509765625,0.9436817169189452,0.3953581750392914,0.3760262131690979,293.2422790527344,297.1499938964844,293.1499938964844,0.01469321642071,-4704.6865234375,300.400146484375,0.4547598958015442,0.050000000745058,0.2352527976036071,283.843017578125,291.1499938964844,261.5681457519531,259.99725341796875,279.8095397949219,293.2421569824219,283.8442077636719,1.0,0.2875285744667053,0.778815746307373,0.778815746307373,1.0,1.0,-1.2336496114730835,0.5233772993087769,0.7102722525596619,0.2290210872888565,0.0,0.0,1.0,65.8805160522461,79.0,12.191164016723633,-5032.65673828125,244.8246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,298.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120984777808189,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137657091021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479640,293.15887451171875,297.1499938964844,293.1499938964844,0.1608482152223587,-3458.093017578125,304.1510314941406,0.6904478073120117,0.1543821394443512,0.1409046202898025,293.2281494140625,297.1499938964844,293.1499938964844,0.0076133664697408,-695.6456909179688,295.45098876953125,0.4547598958015442,0.050000000745058,0.0495940446853637,293.1976623535156,297.1499938964844,293.1499938964844,0.4145194888114929,-5552.4658203125,304.1592102050781,0.87580406665802,0.3214675486087799,0.2261515110731125,293.2358093261719,297.1499938964844,293.1499938964844,0.5434644222259521,-9227.8310546875,304.14947509765625,0.9436817169189452,0.3953581750392914,0.3760262131690979,293.2422790527344,297.1499938964844,293.1499938964844,0.01469321642071,-4704.6865234375,300.400146484375,0.4547598958015442,0.050000000745058,0.2352527976036071,283.843017578125,291.1499938964844,261.5681457519531,259.99725341796875,279.8095397949219,293.2421569824219,283.8442077636719,1.0,0.2875285744667053,0.778815746307373,0.778815746307373,1.0,1.0,-1.2336496114730835,0.5233772993087769,0.7102722525596619,0.2290210872888565,0.0,0.0,1.0,65.8805160522461,79.0,12.191164016723633,-5032.65673828125,244.8246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,298.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120984777808189,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137657091021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479700,293.1587219238281,297.1499938964844,293.1499938964844,0.1607753634452819,-3456.811767578125,304.1509704589844,0.685985803604126,0.1542946398258209,0.1408956497907638,293.22418212890625,297.1499938964844,293.1499938964844,0.0076237651519477,-696.3200073242188,295.4491271972656,0.450516939163208,0.050000000745058,0.049674104899168,293.197021484375,297.1499938964844,293.1499938964844,0.413676917552948,-5543.95068359375,304.1590576171875,0.8701070547103882,0.3209923207759857,0.2258749157190323,293.2354431152344,297.1499938964844,293.1499938964844,0.5417327284812927,-9203.6142578125,304.1526794433594,0.936273455619812,0.3943447768688202,0.3750945925712585,293.2431030273437,297.1499938964844,293.1499938964844,0.0146673964336514,-4702.75341796875,300.37274169921875,0.450516939163208,0.050000000745058,0.2356325685977935,283.84918212890625,291.1499938964844,261.58209228515625,260.00885009765625,279.8172302246094,293.2430114746094,283.8504638671875,1.0,0.2898059785366058,0.7785117626190186,0.7785117626190186,1.0,1.0,-1.2327404022216797,0.5229418873786926,0.7097984552383423,0.2287246733903885,0.0,0.0,1.0,67.89334106445312,79.0,14.995235443115234,-5030.38232421875,248.70933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,298.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120876967906951,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137547587859,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479760,293.1585388183594,297.1499938964844,293.1499938964844,0.1607115864753723,-3455.677978515625,304.1509094238281,0.6818851828575134,0.1542196869850158,0.1408957839012146,293.2201232910156,297.1499938964844,293.1499938964844,0.0076346895657479,-697.0133666992188,295.4488525390625,0.4466792941093445,0.050000000745058,0.0497511178255081,293.1963195800781,297.1499938964844,293.1499938964844,0.4128431379795074,-5535.5146484375,304.158935546875,0.8648786544799805,0.3205316066741943,0.2256062179803848,293.2346496582031,297.1499938964844,293.1499938964844,0.5401045680046082,-9181.216796875,304.1551513671875,0.929368257522583,0.3934164643287658,0.3742589652538299,293.2438659667969,297.1499938964844,293.1499938964844,0.0146401049569249,-4700.4677734375,300.3456726074219,0.4466792941093445,0.050000000745058,0.2359978854656219,283.85577392578125,291.1499938964844,261.5965576171875,260.0208435058594,279.82470703125,293.2437744140625,283.85711669921875,1.0,0.2919866442680359,0.7783092856407166,0.7783092856407166,1.0,1.0,-1.2319458723068235,0.5225705504417419,0.7093753218650818,0.228467509150505,0.0,0.0,1.0,69.83077239990234,82.0,16.96337127685547,-5028.28515625,252.47335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,298.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120788529515266,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137457875302,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479820,293.1580810546875,297.1499938964844,293.1499938964844,0.160609632730484,-3453.828857421875,304.1507873535156,0.6745589971542358,0.1540998816490173,0.1409189105033874,293.2119445800781,297.1499938964844,293.1499938964844,0.007658346556127,-698.4852294921875,295.452392578125,0.4399713575839996,0.050000000745058,0.049898013472557,293.19488525390625,297.1499938964844,293.1499938964844,0.4112149775028229,-5519.0244140625,304.1586608886719,0.8555502891540527,0.3196513950824737,0.2250928580760955,293.232421875,297.1499938964844,293.1499938964844,0.537030816078186,-9139.7421875,304.15850830078125,0.9169656038284302,0.3917239904403686,0.3727653324604034,293.2450256347656,297.1499938964844,293.1499938964844,0.0145825752988457,-4695.146484375,300.2923889160156,0.4399713575839996,0.050000000745058,0.2366947084665298,283.86981201171875,291.1499938964844,261.6268005371094,260.0458679199219,279.8397521972656,293.2449645996094,283.87127685546875,1.0,0.2961099743843078,0.7779043316841125,0.7779043316841125,1.0,1.0,-1.2305771112442017,0.5219296813011169,0.7086473703384399,0.2280046641826629,0.0,0.0,1.0,73.52818298339844,85.0,19.35975646972656,-5024.38525390625,259.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,298.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120647117495536,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137314393417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479880,293.1580810546875,297.1499938964844,293.1499938964844,0.160609632730484,-3453.828857421875,304.1507873535156,0.6745589971542358,0.1540998816490173,0.1409189105033874,293.2119445800781,297.1499938964844,293.1499938964844,0.007658346556127,-698.4852294921875,295.452392578125,0.4399713575839996,0.050000000745058,0.049898013472557,293.19488525390625,297.1499938964844,293.1499938964844,0.4112149775028229,-5519.0244140625,304.1586608886719,0.8555502891540527,0.3196513950824737,0.2250928580760955,293.232421875,297.1499938964844,293.1499938964844,0.537030816078186,-9139.7421875,304.15850830078125,0.9169656038284302,0.3917239904403686,0.3727653324604034,293.2450256347656,297.1499938964844,293.1499938964844,0.0145825752988457,-4695.146484375,300.2923889160156,0.4399713575839996,0.050000000745058,0.2366947084665298,283.86981201171875,291.1499938964844,261.6268005371094,260.0458679199219,279.8397521972656,293.2449645996094,283.87127685546875,1.0,0.2961099743843078,0.7779043316841125,0.7779043316841125,1.0,1.0,-1.2305771112442017,0.5219296813011169,0.7086473703384399,0.2280046641826629,0.0,0.0,1.0,73.52818298339844,85.0,19.35975646972656,-5024.38525390625,259.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,298.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120647117495536,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137314393417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
479940,293.1575012207031,297.1499938964844,293.1499938964844,0.1605338901281356,-3452.40576171875,304.150634765625,0.6681498289108276,0.1540108919143676,0.1409652829170227,293.2037658691406,297.1499938964844,293.1499938964844,0.0076843998394906,-700.0775146484375,295.46063232421875,0.4342628121376037,0.050000000745058,0.0500377789139747,293.193359375,297.1499938964844,293.1499938964844,0.4096413552761078,-5503.0673828125,304.1584167480469,0.8473921418190002,0.3188209235668182,0.2246098965406417,293.2297668457031,297.1499938964844,293.1499938964844,0.5340990424156189,-9100.9130859375,304.1605224609375,0.9063929319381714,0.3901736736297607,0.3714176714420318,293.2458801269531,297.1499938964844,293.1499938964844,0.0145224081352353,-4689.0830078125,300.2401428222656,0.4342628121376037,0.050000000745058,0.2373576760292053,283.8847351074219,291.1499938964844,261.6584777832031,260.072021484375,279.8550720214844,293.245849609375,283.8862609863281,1.0,0.2999833822250366,0.7774993777275085,0.7774993777275085,1.0,1.0,-1.2293988466262815,0.5213763117790222,0.7080225944519043,0.2275823056697845,0.0,0.0,1.0,77.0476303100586,73.0,20.71811485290528,-5020.7841796875,266.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,298.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120516210794448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137181534431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480000,293.1575012207031,297.1499938964844,293.1499938964844,0.1605338901281356,-3452.40576171875,304.150634765625,0.6681498289108276,0.1540108919143676,0.1409652829170227,293.2037658691406,297.1499938964844,293.1499938964844,0.0076843998394906,-700.0775146484375,295.46063232421875,0.4342628121376037,0.050000000745058,0.0500377789139747,293.193359375,297.1499938964844,293.1499938964844,0.4096413552761078,-5503.0673828125,304.1584167480469,0.8473921418190002,0.3188209235668182,0.2246098965406417,293.2297668457031,297.1499938964844,293.1499938964844,0.5340990424156189,-9100.9130859375,304.1605224609375,0.9063929319381714,0.3901736736297607,0.3714176714420318,293.2458801269531,297.1499938964844,293.1499938964844,0.0145224081352353,-4689.0830078125,300.2401428222656,0.4342628121376037,0.050000000745058,0.2373576760292053,283.8847351074219,291.1499938964844,261.6584777832031,260.072021484375,279.8550720214844,293.245849609375,283.8862609863281,1.0,0.2999833822250366,0.7774993777275085,0.7774993777275085,1.0,1.0,-1.2293988466262815,0.5213763117790222,0.7080225944519043,0.2275823056697845,0.0,0.0,1.0,77.0476303100586,73.0,20.71811485290528,-5020.7841796875,266.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,298.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120516210794448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137181534431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480060,293.1567077636719,297.1499938964844,293.1499938964844,0.1602718234062194,-3447.769775390625,304.15087890625,0.6694970726966858,0.1539836376905441,0.1408900916576385,293.1957092285156,297.1499938964844,293.1499938964844,0.0076806102879345,-699.4403686523438,295.4734802246094,0.4355421960353851,0.050000000745058,0.0500051379203796,293.1916809082031,297.1499938964844,293.1499938964844,0.4078529179096222,-5484.71484375,304.1585998535156,0.8484148383140564,0.3180632889270782,0.2240427285432815,293.2268371582031,297.1499938964844,293.1499938964844,0.5309735536575317,-9059.7529296875,304.1622314453125,0.9072078466415404,0.3887461423873901,0.3700111210346222,293.24639892578125,297.1499938964844,293.1499938964844,0.0143758123740553,-4666.857421875,300.1895751953125,0.4355421960353851,0.050000000745058,0.23720283806324,283.9012756347656,291.1499938964844,261.6912841796875,260.0990295410156,279.8714904785156,293.2463684082031,283.90313720703125,1.0,0.2982518970966339,0.7770784497261047,0.7770784497261047,1.0,1.0,-1.226715326309204,0.5201495885848999,0.7065657377243042,0.2267805337905883,0.0,0.0,1.0,76.17950439453125,61.0,23.58463478088379,-5016.08349609375,263.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576232910156,298.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120345294475555,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137008075602,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480120,293.1567077636719,297.1499938964844,293.1499938964844,0.1602718234062194,-3447.769775390625,304.15087890625,0.6694970726966858,0.1539836376905441,0.1408900916576385,293.1957092285156,297.1499938964844,293.1499938964844,0.0076806102879345,-699.4403686523438,295.4734802246094,0.4355421960353851,0.050000000745058,0.0500051379203796,293.1916809082031,297.1499938964844,293.1499938964844,0.4078529179096222,-5484.71484375,304.1585998535156,0.8484148383140564,0.3180632889270782,0.2240427285432815,293.2268371582031,297.1499938964844,293.1499938964844,0.5309735536575317,-9059.7529296875,304.1622314453125,0.9072078466415404,0.3887461423873901,0.3700111210346222,293.24639892578125,297.1499938964844,293.1499938964844,0.0143758123740553,-4666.857421875,300.1895751953125,0.4355421960353851,0.050000000745058,0.23720283806324,283.9012756347656,291.1499938964844,261.6912841796875,260.0990295410156,279.8714904785156,293.2463684082031,283.90313720703125,1.0,0.2982518970966339,0.7770784497261047,0.7770784497261047,1.0,1.0,-1.226715326309204,0.5201495885848999,0.7065657377243042,0.2267805337905883,0.0,0.0,1.0,76.17950439453125,61.0,23.58463478088379,-5016.08349609375,263.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576232910156,298.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120345294475555,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137008075602,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480180,293.1554870605469,297.1499938964844,293.1499938964844,0.1599249541759491,-3441.66796875,304.1511535644531,0.6771519780158997,0.15405835211277,0.1407776623964309,293.1878356933594,297.1499938964844,293.1499938964844,0.0076538817957043,-697.0521240234375,295.49139404296875,0.4425238668918609,0.050000000745058,0.0498401708900928,293.189697265625,297.1499938964844,293.1499938964844,0.4059242606163025,-5464.8408203125,304.158935546875,0.8568125367164612,0.3174083530902862,0.2234474122524261,293.2236022949219,297.1499938964844,293.1499938964844,0.5277005434036255,-9016.859375,304.1636047363281,0.9171788692474364,0.3874519467353821,0.3685979843139648,293.24639892578125,297.1499938964844,293.1499938964844,0.0141664966940879,-4632.14453125,300.1415710449219,0.4425238668918609,0.050000000745058,0.2364203184843063,283.9211730957031,291.1499938964844,261.7248229980469,260.1265869140625,279.8884582519531,293.2464294433594,283.9232788085937,1.0,0.2928122282028198,0.7766574621200562,0.7766574621200562,1.0,1.0,-1.2230325937271118,0.5184822678565979,0.7045503258705139,0.2257157862186432,0.0,0.0,1.0,71.94578552246094,49.0,27.506731033325195,-5010.79833984375,253.5288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575927734375,298.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120047122240066,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001136705395765,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480240,293.1554870605469,297.1499938964844,293.1499938964844,0.1599249541759491,-3441.66796875,304.1511535644531,0.6771519780158997,0.15405835211277,0.1407776623964309,293.1878356933594,297.1499938964844,293.1499938964844,0.0076538817957043,-697.0521240234375,295.49139404296875,0.4425238668918609,0.050000000745058,0.0498401708900928,293.189697265625,297.1499938964844,293.1499938964844,0.4059242606163025,-5464.8408203125,304.158935546875,0.8568125367164612,0.3174083530902862,0.2234474122524261,293.2236022949219,297.1499938964844,293.1499938964844,0.5277005434036255,-9016.859375,304.1636047363281,0.9171788692474364,0.3874519467353821,0.3685979843139648,293.24639892578125,297.1499938964844,293.1499938964844,0.0141664966940879,-4632.14453125,300.1415710449219,0.4425238668918609,0.050000000745058,0.2364203184843063,283.9211730957031,291.1499938964844,261.7248229980469,260.1265869140625,279.8884582519531,293.2464294433594,283.9232788085937,1.0,0.2928122282028198,0.7766574621200562,0.7766574621200562,1.0,1.0,-1.2230325937271118,0.5184822678565979,0.7045503258705139,0.2257157862186432,0.0,0.0,1.0,71.94578552246094,49.0,27.506731033325195,-5010.79833984375,253.5288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575927734375,298.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120047122240066,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001136705395765,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480300,293.1547546386719,297.1499938964844,293.1499938964844,0.1597412526607513,-3438.436767578125,304.1512756347656,0.6830432415008545,0.1541299819946289,0.1407210826873779,293.1839904785156,297.1499938964844,293.1499938964844,0.007634846959263,-695.4182739257812,295.50201416015625,0.4480374157428741,0.050000000745058,0.0497234128415584,293.1886291503906,297.1499938964844,293.1499938964844,0.4049362242221832,-5454.650390625,304.1591186523437,0.8634613156318665,0.317116379737854,0.2231500297784805,293.221923828125,297.1499938964844,293.1499938964844,0.5260407328605652,-8995.1796875,304.1641540527344,0.9253488183021544,0.3868505954742431,0.3679015934467315,293.2462463378906,297.1499938964844,293.1499938964844,0.0140472864732146,-4611.6455078125,300.1185302734375,0.4480374157428741,0.050000000745058,0.2358664572238922,283.9320983886719,291.1499938964844,261.7417907714844,260.1404724121094,279.8970031738281,293.24627685546875,283.9343566894531,1.0,0.2890267968177795,0.7764469981193542,0.7764469981193542,1.0,1.0,-1.2209670543670654,0.517549991607666,0.7034170031547546,0.2251247465610504,0.0,0.0,1.0,68.95769500732422,49.0,29.3522891998291,-5008.06298828125,246.54307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,298.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119829267263412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001136484352173,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480360,293.15399169921875,297.1499938964844,293.1499938964844,0.159555897116661,-3435.174072265625,304.1513977050781,0.6902835369110107,0.1542214155197143,0.1406671106815338,293.1802062988281,297.1499938964844,293.1499938964844,0.0076131313107907,-693.5733642578125,295.5136413574219,0.4550022780895233,0.050000000745058,0.0495897307991981,293.1875305175781,297.1499938964844,293.1499938964844,0.4039406776428222,-5444.380859375,304.1592712402344,0.8717731237411499,0.3168452382087707,0.2228553295135498,293.22021484375,297.1499938964844,293.1499938964844,0.5243759155273438,-8973.474609375,304.1645812988281,0.9355206489562988,0.3862766921520233,0.3672150671482086,293.2459716796875,297.1499938964844,293.1499938964844,0.0139217479154467,-4589.6416015625,300.0960998535156,0.4550022780895233,0.050000000745058,0.2352323234081268,283.943603515625,291.1499938964844,261.7587585449219,260.15435791015625,279.905517578125,293.2460021972656,283.94598388671875,1.0,0.2846711277961731,0.776252269744873,0.776252269744873,1.0,1.0,-1.2188029289245603,0.5165765881538391,0.7022263407707214,0.2245096266269683,0.0,0.0,1.0,65.53972625732422,37.0,31.020050048828125,-5005.31005859375,238.6526031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,298.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119559332728385,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001136210412369,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480420,293.15234375,297.1499938964844,293.1499938964844,0.1591901779174804,-3428.72705078125,304.1515197753906,0.7089793086051941,0.1544556617736816,0.1405717879533767,293.1728210449219,297.1499938964844,293.1499938964844,0.0075639616698026,-689.423828125,295.53961181640625,0.4725492298603058,0.050000000745058,0.049284067004919,293.18524169921875,297.1499938964844,293.1499938964844,0.401943951845169,-5423.7822265625,304.1595153808594,0.8939058780670166,0.3163574337959289,0.2222777754068374,293.2167358398437,297.1499938964844,293.1499938964844,0.5210548639297485,-8930.27734375,304.1652526855469,0.9609366059303284,0.3852034509181976,0.3658767342567444,293.2451477050781,297.1499938964844,293.1499938964844,0.0136586502194404,-4542.36572265625,300.052978515625,0.4725492298603058,0.050000000745058,0.2337823957204818,283.96795654296875,291.1499938964844,261.7927551269531,260.1820678710937,279.92242431640625,293.2452087402344,283.9704895019531,1.0,0.2745204269886017,0.7758627533912659,0.7758627533912659,1.0,1.0,-1.2142813205718994,0.5145462155342102,0.6997351050376892,0.2232281416654586,0.0,0.0,1.0,57.731258392333984,25.0,33.73229217529297,-4999.79541015625,220.8759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,298.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118853017687797,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135493512265,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480480,293.15234375,297.1499938964844,293.1499938964844,0.1591901779174804,-3428.72705078125,304.1515197753906,0.7089793086051941,0.1544556617736816,0.1405717879533767,293.1728210449219,297.1499938964844,293.1499938964844,0.0075639616698026,-689.423828125,295.53961181640625,0.4725492298603058,0.050000000745058,0.049284067004919,293.18524169921875,297.1499938964844,293.1499938964844,0.401943951845169,-5423.7822265625,304.1595153808594,0.8939058780670166,0.3163574337959289,0.2222777754068374,293.2167358398437,297.1499938964844,293.1499938964844,0.5210548639297485,-8930.27734375,304.1652526855469,0.9609366059303284,0.3852034509181976,0.3658767342567444,293.2451477050781,297.1499938964844,293.1499938964844,0.0136586502194404,-4542.36572265625,300.052978515625,0.4725492298603058,0.050000000745058,0.2337823957204818,283.96795654296875,291.1499938964844,261.7927551269531,260.1820678710937,279.92242431640625,293.2452087402344,283.9704895019531,1.0,0.2745204269886017,0.7758627533912659,0.7758627533912659,1.0,1.0,-1.2142813205718994,0.5145462155342102,0.6997351050376892,0.2232281416654586,0.0,0.0,1.0,57.731258392333984,25.0,33.73229217529297,-4999.79541015625,220.8759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,298.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118853017687797,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135493512265,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480540,293.1506042480469,297.1499938964844,293.1499938964844,0.1588411182165146,-3422.554443359375,304.151611328125,0.7321490049362183,0.1547463685274124,0.1404969245195388,293.165771484375,297.1499938964844,293.1499938964844,0.0075101051479578,-684.8857421875,295.5686950683594,0.4902766942977905,0.050000000745058,0.0489431209862232,293.1829528808594,297.1499938964844,293.1499938964844,0.3999577164649963,-5403.2919921875,304.1596374511719,0.926834762096405,0.3159291446208954,0.221718356013298,293.2132568359375,297.1499938964844,293.1499938964844,0.5177731513977051,-8887.6904296875,304.1656494140625,0.9902690052986144,0.3842172920703888,0.3645885586738586,293.2440490722656,297.1499938964844,293.1499938964844,0.0133880013599991,-4492.30078125,300.011962890625,0.4902766942977905,0.050000000745058,0.2321650981903076,283.9935913085937,291.1499938964844,261.8263854980469,260.2094421386719,279.93902587890625,293.2441101074219,283.9962463378906,1.0,0.262776643037796,0.7754732370376587,0.7754732370376587,1.0,1.0,-1.2096234560012815,0.5124579071998596,0.6971655488014221,0.2219098210334777,0.0,0.0,1.0,49.02761459350586,25.0,35.623043060302734,-4994.328125,201.3399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,298.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117923557758331,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134550329879,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480600,293.1506042480469,297.1499938964844,293.1499938964844,0.1588411182165146,-3422.554443359375,304.151611328125,0.7321490049362183,0.1547463685274124,0.1404969245195388,293.165771484375,297.1499938964844,293.1499938964844,0.0075101051479578,-684.8857421875,295.5686950683594,0.4902766942977905,0.050000000745058,0.0489431209862232,293.1829528808594,297.1499938964844,293.1499938964844,0.3999577164649963,-5403.2919921875,304.1596374511719,0.926834762096405,0.3159291446208954,0.221718356013298,293.2132568359375,297.1499938964844,293.1499938964844,0.5177731513977051,-8887.6904296875,304.1656494140625,0.9902690052986144,0.3842172920703888,0.3645885586738586,293.2440490722656,297.1499938964844,293.1499938964844,0.0133880013599991,-4492.30078125,300.011962890625,0.4902766942977905,0.050000000745058,0.2321650981903076,283.9935913085937,291.1499938964844,261.8263854980469,260.2094421386719,279.93902587890625,293.2441101074219,283.9962463378906,1.0,0.262776643037796,0.7754732370376587,0.7754732370376587,1.0,1.0,-1.2096234560012815,0.5124579071998596,0.6971655488014221,0.2219098210334777,0.0,0.0,1.0,49.02761459350586,25.0,35.623043060302734,-4994.328125,201.3399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,298.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117923557758331,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134550329879,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480660,293.14892578125,297.1499938964844,293.1499938964844,0.1586695313453674,-3419.337890625,304.1513366699219,0.7492541074752808,0.1550739854574203,0.1405897736549377,293.15899658203125,297.1499938964844,293.1499938964844,0.0074838581494987,-682.2183227539062,295.6025695800781,0.5024843811988831,0.050000000745058,0.0487367585301399,293.1807861328125,297.1499938964844,293.1499938964844,0.3981120586395263,-5384.283203125,304.1595153808594,0.9523239731788636,0.3155358731746673,0.2212906777858734,293.2038269042969,297.1499938964844,293.1499938964844,0.4966095685958862,-8592.0927734375,304.1977844238281,0.9990000128746032,0.3844797015190124,0.3524404466152191,293.2426452636719,297.1499938964844,293.1499938964844,0.0131866475567221,-4454.041015625,299.97381591796875,0.5024843811988831,0.050000000745058,0.2311862111091613,284.0245666503906,291.1499938964844,261.859375,260.23614501953125,279.96142578125,293.24273681640625,284.0295104980469,1.0,0.2539051473140716,0.7751092314720154,0.7751092314720154,1.0,1.0,-1.1932276487350464,0.5051434636116028,0.6880842447280884,0.2177259922027588,0.0,0.0,1.0,43.563995361328125,28.0,50.33188629150391,-4978.97412109375,184.84890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,298.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116747558116912,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133356781792,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480720,293.14892578125,297.1499938964844,293.1499938964844,0.1586695313453674,-3419.337890625,304.1513366699219,0.7492541074752808,0.1550739854574203,0.1405897736549377,293.15899658203125,297.1499938964844,293.1499938964844,0.0074838581494987,-682.2183227539062,295.6025695800781,0.5024843811988831,0.050000000745058,0.0487367585301399,293.1807861328125,297.1499938964844,293.1499938964844,0.3981120586395263,-5384.283203125,304.1595153808594,0.9523239731788636,0.3155358731746673,0.2212906777858734,293.2038269042969,297.1499938964844,293.1499938964844,0.4966095685958862,-8592.0927734375,304.1977844238281,0.9990000128746032,0.3844797015190124,0.3524404466152191,293.2426452636719,297.1499938964844,293.1499938964844,0.0131866475567221,-4454.041015625,299.97381591796875,0.5024843811988831,0.050000000745058,0.2311862111091613,284.0245666503906,291.1499938964844,261.859375,260.23614501953125,279.96142578125,293.24273681640625,284.0295104980469,1.0,0.2539051473140716,0.7751092314720154,0.7751092314720154,1.0,1.0,-1.1932276487350464,0.5051434636116028,0.6880842447280884,0.2177259922027588,0.0,0.0,1.0,43.563995361328125,28.0,50.33188629150391,-4978.97412109375,184.84890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,298.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116747558116912,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133356781792,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480780,293.1476745605469,297.1499938964844,293.1499938964844,0.1583758443593979,-3413.702880859375,304.1513977050781,0.7600419521331787,0.1553544998168945,0.1407544463872909,293.1527709960937,297.1499938964844,293.1499938964844,0.0074713975191116,-680.1078491210938,295.64825439453125,0.5100804567337036,0.050000000745058,0.048629131168127,293.17950439453125,297.1499938964844,293.1499938964844,0.3957389295101166,-5359.38232421875,304.1603088378906,0.9661162495613098,0.3150175213813782,0.2208807617425918,293.1737060546875,297.1499938964844,293.1499938964844,0.4694855809211731,-8219.3974609375,304.2262268066406,0.9990000128746032,0.38919797539711,0.3376391232013702,293.2410888671875,297.1499938964844,293.1499938964844,0.0130214449018239,-4419.8388671875,299.9425048828125,0.5100804567337036,0.050000000745058,0.2306756675243377,284.0807800292969,291.1499938964844,261.89129638671875,260.2618713378906,279.98406982421875,293.2411804199219,284.08673095703125,1.0,0.2478333264589309,0.7747451663017273,0.7747451663017273,1.0,1.0,-1.174418330192566,0.4968153834342956,0.6776029467582703,0.2128458023071289,0.0,0.0,1.0,40.56613159179688,31.0,72.33097076416016,-4962.22021484375,172.97769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,298.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114882454276084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001131463941419,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480840,293.1476745605469,297.1499938964844,293.1499938964844,0.1583758443593979,-3413.702880859375,304.1513977050781,0.7600419521331787,0.1553544998168945,0.1407544463872909,293.1527709960937,297.1499938964844,293.1499938964844,0.0074713975191116,-680.1078491210938,295.64825439453125,0.5100804567337036,0.050000000745058,0.048629131168127,293.17950439453125,297.1499938964844,293.1499938964844,0.3957389295101166,-5359.38232421875,304.1603088378906,0.9661162495613098,0.3150175213813782,0.2208807617425918,293.1737060546875,297.1499938964844,293.1499938964844,0.4694855809211731,-8219.3974609375,304.2262268066406,0.9990000128746032,0.38919797539711,0.3376391232013702,293.2410888671875,297.1499938964844,293.1499938964844,0.0130214449018239,-4419.8388671875,299.9425048828125,0.5100804567337036,0.050000000745058,0.2306756675243377,284.0807800292969,291.1499938964844,261.89129638671875,260.2618713378906,279.98406982421875,293.2411804199219,284.08673095703125,1.0,0.2478333264589309,0.7747451663017273,0.7747451663017273,1.0,1.0,-1.174418330192566,0.4968153834342956,0.6776029467582703,0.2128458023071289,0.0,0.0,1.0,40.56613159179688,31.0,72.33097076416016,-4962.22021484375,172.97769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,298.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114882454276084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001131463941419,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480900,293.1471862792969,297.1499938964844,293.1499938964844,0.1582297533750534,-3410.9033203125,304.1513977050781,0.7640949487686157,0.1554812043905258,0.1408363282680511,293.14990234375,297.1499938964844,293.1499938964844,0.0074683958664536,-679.2938232421875,295.6713562011719,0.5129324793815613,0.050000000745058,0.0485924519598484,293.1789855957031,297.1499938964844,293.1499938964844,0.3945190608501434,-5346.59765625,304.16064453125,0.9707396626472472,0.3147434592247009,0.2206593304872512,293.15655517578125,297.1499938964844,293.1499938964844,0.4594008326530456,-8083.29345703125,304.2306213378906,0.9990000128746032,0.3922688961029053,0.3324437737464905,293.2401733398437,297.1499938964844,293.1499938964844,0.0129490951076149,-4404.58740234375,299.927734375,0.5129324793815613,0.050000000745058,0.2305016666650772,284.1089782714844,291.1499938964844,261.9067687988281,260.2742919921875,279.99365234375,293.24029541015625,284.1147766113281,1.0,0.2457034736871719,0.7745631337165833,0.7745631337165833,1.0,1.0,-1.1677604913711548,0.4938709437847137,0.6738895177841187,0.2111019045114517,0.0,0.0,1.0,39.54156875610352,31.0,75.12472534179688,-4956.34375,168.92828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,298.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113664284348487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001130227683461,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
480960,293.146728515625,297.1499938964844,293.1499938964844,0.1581023931503296,-3408.4423828125,304.1513671875,0.767309308052063,0.1556046307086944,0.1409223824739456,293.14715576171875,297.1499938964844,293.1499938964844,0.0074675320647656,-678.6616821289062,295.6940002441406,0.5151775479316711,0.050000000745058,0.0485648661851882,293.1784362792969,297.1499938964844,293.1499938964844,0.3933637142181396,-5334.5380859375,304.1607971191406,0.9741647243499756,0.3144820928573608,0.2204530537128448,293.1401672363281,297.1499938964844,293.1499938964844,0.451360821723938,-7976.287109375,304.23052978515625,0.9990000128746032,0.3954046964645386,0.3284827768802643,293.2392272949219,297.1499938964844,293.1499938964844,0.0128833157941699,-4390.6650390625,299.9132995605469,0.5151775479316711,0.050000000745058,0.230370819568634,284.13580322265625,291.1499938964844,261.9218444824219,260.2863464355469,280.0019226074219,293.2393493652344,284.1412353515625,1.0,0.2440911680459976,0.7744715809822083,0.7744715809822083,1.0,1.0,-1.1626702547073364,0.4916315078735351,0.671038806438446,0.2097628116607666,0.0,0.0,1.0,38.77001190185547,49.0,74.21659088134766,-4951.89599609375,165.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,298.6008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112310513854026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128853764384,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481020,293.1462097167969,297.1499938964844,293.1499938964844,0.1581252962350845,-3408.512451171875,304.1508483886719,0.761056125164032,0.1557971537113189,0.141171246767044,293.1422424316406,297.1499938964844,293.1499938964844,0.0074906963855028,-679.56298828125,295.731689453125,0.5102792978286743,0.050000000745058,0.0486265569925308,293.1776123046875,297.1499938964844,293.1499938964844,0.391663134098053,-5317.19287109375,304.15997314453125,0.965355634689331,0.3139315247535705,0.2201230227947235,293.122314453125,297.1499938964844,293.1499938964844,0.4627472460269928,-8155.89697265625,304.18341064453125,0.9990000128746032,0.3993407189846039,0.3372707962989807,293.2374267578125,297.1499938964844,293.1499938964844,0.0128139853477478,-4377.2275390625,299.88092041015625,0.5102792978286743,0.050000000745058,0.2306634485721588,284.1720275878906,291.1499938964844,261.9506225585937,260.30926513671875,280.0071716308594,293.2375183105469,284.17340087890625,1.0,0.2484039366245269,0.7742884755134583,0.7742884755134583,1.0,1.0,-1.1735341548919678,0.4964757561683655,0.6770583391189575,0.2122389674186706,0.0,0.0,1.0,40.47967147827149,67.0,43.41196060180664,-4961.30078125,172.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,298.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109481826424598,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125982962548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481080,293.1462097167969,297.1499938964844,293.1499938964844,0.1581252962350845,-3408.512451171875,304.1508483886719,0.761056125164032,0.1557971537113189,0.141171246767044,293.1422424316406,297.1499938964844,293.1499938964844,0.0074906963855028,-679.56298828125,295.731689453125,0.5102792978286743,0.050000000745058,0.0486265569925308,293.1776123046875,297.1499938964844,293.1499938964844,0.391663134098053,-5317.19287109375,304.15997314453125,0.965355634689331,0.3139315247535705,0.2201230227947235,293.122314453125,297.1499938964844,293.1499938964844,0.4627472460269928,-8155.89697265625,304.18341064453125,0.9990000128746032,0.3993407189846039,0.3372707962989807,293.2374267578125,297.1499938964844,293.1499938964844,0.0128139853477478,-4377.2275390625,299.88092041015625,0.5102792978286743,0.050000000745058,0.2306634485721588,284.1720275878906,291.1499938964844,261.9506225585937,260.30926513671875,280.0071716308594,293.2375183105469,284.17340087890625,1.0,0.2484039366245269,0.7742884755134583,0.7742884755134583,1.0,1.0,-1.1735341548919678,0.4964757561683655,0.6770583391189575,0.2122389674186706,0.0,0.0,1.0,40.47967147827149,67.0,43.41196060180664,-4961.30078125,172.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,298.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109481826424598,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125982962548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481140,293.1461181640625,297.1499938964844,293.1499938964844,0.1586425155401229,-3417.58203125,304.1496887207031,0.7446328997612,0.1559108048677444,0.1414624601602554,293.1379089355469,297.1499938964844,293.1499938964844,0.0075468705035746,-683.70849609375,295.749755859375,0.4981218874454498,0.050000000745058,0.0488057993352413,293.1771240234375,297.1499938964844,293.1499938964844,0.3911879062652588,-5313.3115234375,304.15740966796875,0.940930724143982,0.3133308887481689,0.2198468446731567,293.1398620605469,297.1499938964844,293.1499938964844,0.5016836524009705,-8716.5029296875,304.1069030761719,0.9990000128746032,0.3965592086315155,0.3616043329238891,293.236572265625,297.1499938964844,293.1499938964844,0.0128178475424647,-4383.61865234375,299.83551025390625,0.4981218874454498,0.050000000745058,0.2315136939287185,284.1612854003906,291.1499938964844,261.9773254394531,260.3303527832031,280.0018615722656,293.236572265625,284.15771484375,1.0,0.2590388059616089,0.7741053104400635,0.7741053104400635,1.0,1.0,-1.203988790512085,0.5099971890449524,0.6939916610717773,0.2196545302867889,0.0,0.0,1.0,45.45102691650391,70.0,-14.23183536529541,-4985.7646484375,192.14898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008056640625,298.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107399612665176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123869878938,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
