time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481200,293.1461181640625,297.1499938964844,293.1499938964844,0.1586425155401229,-3417.58203125,304.1496887207031,0.7446328997612,0.1559108048677444,0.1414624601602554,293.1379089355469,297.1499938964844,293.1499938964844,0.0075468705035746,-683.70849609375,295.749755859375,0.4981218874454498,0.050000000745058,0.0488057993352413,293.1771240234375,297.1499938964844,293.1499938964844,0.3911879062652588,-5313.3115234375,304.15740966796875,0.940930724143982,0.3133308887481689,0.2198468446731567,293.1398620605469,297.1499938964844,293.1499938964844,0.5016836524009705,-8716.5029296875,304.1069030761719,0.9990000128746032,0.3965592086315155,0.3616043329238891,293.236572265625,297.1499938964844,293.1499938964844,0.0128178475424647,-4383.61865234375,299.83551025390625,0.4981218874454498,0.050000000745058,0.2315136939287185,284.1612854003906,291.1499938964844,261.9773254394531,260.3303527832031,280.0018615722656,293.236572265625,284.15771484375,1.0,0.2590388059616089,0.7741053104400635,0.7741053104400635,1.0,1.0,-1.203988790512085,0.5099971890449524,0.6939916610717773,0.2196545302867889,0.0,0.0,1.0,45.45102691650391,70.0,-14.23183536529541,-4985.7646484375,192.14898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008056640625,298.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107399612665176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123869878938,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481260,293.14617919921875,297.1499938964844,293.1499938964844,0.1594457626342773,-3431.78271484375,304.1484680175781,0.7270768284797668,0.1559988260269165,0.1417639553546905,293.1337890625,297.1499938964844,293.1499938964844,0.0076253451406955,-689.9239501953125,295.7559814453125,0.4850755333900451,0.050000000745058,0.0490418262779712,293.1764831542969,297.1499938964844,293.1499938964844,0.3915067315101623,-5317.8583984375,304.1544494628906,0.9122938513755798,0.3127739727497101,0.2196108102798462,293.1797790527344,297.1499938964844,293.1499938964844,0.5181838870048523,-8941.162109375,304.09820556640625,0.986054301261902,0.388708233833313,0.3704231977462768,293.23681640625,297.1499938964844,293.1499938964844,0.0128587866201996,-4400.607421875,299.7789001464844,0.4850755333900451,0.050000000745058,0.2326333224773407,284.1191711425781,291.1499938964844,262.0015563964844,260.3492736816406,280.0072326660156,293.2367858886719,284.1171569824219,1.0,0.2681256830692291,0.7735736966133118,0.7735736966133118,1.0,1.0,-1.2158037424087524,0.5151408314704895,0.7006629705429077,0.2226525396108627,0.0,0.0,1.0,51.60397720336914,73.0,-38.052059173583984,-4991.67333984375,208.8179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,298.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106818541884422,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123280162573,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481320,293.14617919921875,297.1499938964844,293.1499938964844,0.1594457626342773,-3431.78271484375,304.1484680175781,0.7270768284797668,0.1559988260269165,0.1417639553546905,293.1337890625,297.1499938964844,293.1499938964844,0.0076253451406955,-689.9239501953125,295.7559814453125,0.4850755333900451,0.050000000745058,0.0490418262779712,293.1764831542969,297.1499938964844,293.1499938964844,0.3915067315101623,-5317.8583984375,304.1544494628906,0.9122938513755798,0.3127739727497101,0.2196108102798462,293.1797790527344,297.1499938964844,293.1499938964844,0.5181838870048523,-8941.162109375,304.09820556640625,0.986054301261902,0.388708233833313,0.3704231977462768,293.23681640625,297.1499938964844,293.1499938964844,0.0128587866201996,-4400.607421875,299.7789001464844,0.4850755333900451,0.050000000745058,0.2326333224773407,284.1191711425781,291.1499938964844,262.0015563964844,260.3492736816406,280.0072326660156,293.2367858886719,284.1171569824219,1.0,0.2681256830692291,0.7735736966133118,0.7735736966133118,1.0,1.0,-1.2158037424087524,0.5151408314704895,0.7006629705429077,0.2226525396108627,0.0,0.0,1.0,51.60397720336914,73.0,-38.052059173583984,-4991.67333984375,208.8179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,298.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106818541884422,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123280162573,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481380,293.1465759277344,297.1499938964844,293.1499938964844,0.1598822921514511,-3439.169677734375,304.1482849121094,0.7112398147583008,0.1560108959674835,0.1420326381921768,293.1302795410156,297.1499938964844,293.1499938964844,0.0076979012228548,-695.0232543945312,295.7770080566406,0.4723380506038666,0.050000000745058,0.0492880269885063,293.1760559082031,297.1499938964844,293.1499938964844,0.3911293745040893,-5314.2666015625,304.15362548828125,0.8896119594573975,0.312191367149353,0.2194128483533859,293.1976318359375,297.1499938964844,293.1499938964844,0.5123315453529358,-8842.8486328125,304.1249084472656,0.9603447318077089,0.3842968642711639,0.3656157553195953,293.2375793457031,297.1499938964844,293.1499938964844,0.0128782000392675,-4409.87353515625,299.7277526855469,0.4723380506038666,0.050000000745058,0.2338011860847473,284.1129455566406,291.1499938964844,262.02294921875,260.36578369140625,280.0196838378906,293.2375183105469,284.1128845214844,1.0,0.2755129933357239,0.7730420231819153,0.7730420231819153,1.0,1.0,-1.2123087644577026,0.5135669112205505,0.6987417936325073,0.2215547561645507,0.0,0.0,1.0,57.78277587890625,76.0,-13.732385635375977,-4985.123046875,220.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,298.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107020080089569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123484689742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481440,293.1465759277344,297.1499938964844,293.1499938964844,0.1598822921514511,-3439.169677734375,304.1482849121094,0.7112398147583008,0.1560108959674835,0.1420326381921768,293.1302795410156,297.1499938964844,293.1499938964844,0.0076979012228548,-695.0232543945312,295.7770080566406,0.4723380506038666,0.050000000745058,0.0492880269885063,293.1760559082031,297.1499938964844,293.1499938964844,0.3911293745040893,-5314.2666015625,304.15362548828125,0.8896119594573975,0.312191367149353,0.2194128483533859,293.1976318359375,297.1499938964844,293.1499938964844,0.5123315453529358,-8842.8486328125,304.1249084472656,0.9603447318077089,0.3842968642711639,0.3656157553195953,293.2375793457031,297.1499938964844,293.1499938964844,0.0128782000392675,-4409.87353515625,299.7277526855469,0.4723380506038666,0.050000000745058,0.2338011860847473,284.1129455566406,291.1499938964844,262.02294921875,260.36578369140625,280.0196838378906,293.2375183105469,284.1128845214844,1.0,0.2755129933357239,0.7730420231819153,0.7730420231819153,1.0,1.0,-1.2123087644577026,0.5135669112205505,0.6987417936325073,0.2215547561645507,0.0,0.0,1.0,57.78277587890625,76.0,-13.732385635375977,-4985.123046875,220.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,298.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107020080089569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123484689742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481500,293.1468811035156,297.1499938964844,293.1499938964844,0.160019502043724,-3441.439453125,304.1483459472656,0.7044215798377991,0.1559991389513015,0.1421278119087219,293.1288146972656,297.1499938964844,293.1499938964844,0.0077299545519053,-697.213623046875,295.7884216308594,0.4662911593914032,0.050000000745058,0.0493965037167072,293.1761474609375,297.1499938964844,293.1499938964844,0.3907695710659027,-5310.5478515625,304.15362548828125,0.8808369040489197,0.3118408322334289,0.2192621976137161,293.2013244628906,297.1499938964844,293.1499938964844,0.5104453563690186,-8813.341796875,304.1328430175781,0.9493511915206908,0.3829671442508697,0.3642580509185791,293.2380065917969,297.1499938964844,293.1499938964844,0.0128789544105529,-4412.4248046875,299.70263671875,0.4662911593914032,0.050000000745058,0.2343157529830932,284.1131591796875,291.1499938964844,262.0325012207031,260.3730163574219,280.0250549316406,293.2379455566406,284.11328125,1.0,0.2787694036960602,0.772776186466217,0.772776186466217,1.0,1.0,-1.2113600969314575,0.5131256580352783,0.6982343792915344,0.2212344259023666,0.0,0.0,1.0,60.51439666748047,76.0,-6.666546821594238,-4982.724609375,225.5945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16796875,298.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107209622859954,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123676993302,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481560,293.1471252441406,297.1499938964844,293.1499938964844,0.1601357758045196,-3443.345703125,304.1484375,0.6983658075332642,0.1559861153364181,0.1422127336263656,293.1275329589844,297.1499938964844,293.1499938964844,0.0077602812089025,-699.2636108398438,295.7998352050781,0.4602531194686889,0.050000000745058,0.0494975298643112,293.1763916015625,297.1499938964844,293.1499938964844,0.3903360366821289,-5306.0166015625,304.1537475585937,0.8731619715690613,0.3114660680294037,0.2190842032432556,293.2033386230469,297.1499938964844,293.1499938964844,0.5089935064315796,-8790.8681640625,304.1385803222656,0.9394609332084656,0.3819195330142975,0.3632441163063049,293.2384033203125,297.1499938964844,293.1499938964844,0.0128757916390895,-4414.11181640625,299.6776733398437,0.4602531194686889,0.050000000745058,0.2347949743270874,284.11407470703125,291.1499938964844,262.04119873046875,260.3795166015625,280.02978515625,293.23834228515625,284.1143493652344,1.0,0.2817939519882202,0.7725450992584229,0.7725450992584229,1.0,1.0,-1.210727572441101,0.5128283500671387,0.6978992223739624,0.2210003137588501,0.0,0.0,1.0,63.06206130981445,79.0,-1.9019651412963867,-4980.75927734375,230.619857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625671386719,298.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107445061206817,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112391593575,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481620,293.14764404296875,297.1499938964844,293.1499938964844,0.1603239923715591,-3446.39453125,304.1486511230469,0.6880858540534973,0.1559539437294006,0.1423610597848892,293.1253662109375,297.1499938964844,293.1499938964844,0.0078167486935853,-703.0291748046875,295.8225402832031,0.4501098096370697,0.050000000745058,0.0496822409331798,293.17694091796875,297.1499938964844,293.1499938964844,0.3893365859985351,-5295.5234375,304.1541748046875,0.8602805137634277,0.3106834888458252,0.2186830788850784,293.2047424316406,297.1499938964844,293.1499938964844,0.5067222118377686,-8756.6357421875,304.14605712890625,0.9225515723228456,0.3802784085273742,0.3617570400238037,293.23907470703125,297.1499938964844,293.1499938964844,0.0128609323874115,-4415.576171875,299.6282653808594,0.4501098096370697,0.050000000745058,0.2356711477041244,284.117431640625,291.1499938964844,262.055908203125,260.3902587890625,280.037841796875,293.2390441894531,284.1178283691406,1.0,0.28726926445961,0.7720829844474792,0.7720829844474792,1.0,1.0,-1.2099123001098633,0.5124316811561584,0.6974806189537048,0.2206518799066543,0.0,0.0,1.0,67.72502136230469,82.0,3.46460509300232,-4977.6572265625,239.9286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1536560058594,298.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108022630214691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124502159655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481680,293.14764404296875,297.1499938964844,293.1499938964844,0.1603239923715591,-3446.39453125,304.1486511230469,0.6880858540534973,0.1559539437294006,0.1423610597848892,293.1253662109375,297.1499938964844,293.1499938964844,0.0078167486935853,-703.0291748046875,295.8225402832031,0.4501098096370697,0.050000000745058,0.0496822409331798,293.17694091796875,297.1499938964844,293.1499938964844,0.3893365859985351,-5295.5234375,304.1541748046875,0.8602805137634277,0.3106834888458252,0.2186830788850784,293.2047424316406,297.1499938964844,293.1499938964844,0.5067222118377686,-8756.6357421875,304.14605712890625,0.9225515723228456,0.3802784085273742,0.3617570400238037,293.23907470703125,297.1499938964844,293.1499938964844,0.0128609323874115,-4415.576171875,299.6282653808594,0.4501098096370697,0.050000000745058,0.2356711477041244,284.117431640625,291.1499938964844,262.055908203125,260.3902587890625,280.037841796875,293.2390441894531,284.1178283691406,1.0,0.28726926445961,0.7720829844474792,0.7720829844474792,1.0,1.0,-1.2099123001098633,0.5124316811561584,0.6974806189537048,0.2206518799066543,0.0,0.0,1.0,67.72502136230469,82.0,3.46460509300232,-4977.6572265625,239.9286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1536560058594,298.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108022630214691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124502159655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481740,293.14813232421875,297.1499938964844,293.1499938964844,0.160471960902214,-3448.759521484375,304.1488342285156,0.6795780062675476,0.1559182703495025,0.1424885392189026,293.1236572265625,297.1499938964844,293.1499938964844,0.0078690582886338,-706.4694213867188,295.84478759765625,0.4420903921127319,0.050000000745058,0.0498499386012554,293.17755126953125,297.1499938964844,293.1499938964844,0.3882361352443695,-5283.966796875,304.15460205078125,0.8497405052185059,0.3098747432231903,0.2182488888502121,293.20458984375,297.1499938964844,293.1499938964844,0.5047873854637146,-8728.6298828125,304.1505432128906,0.9089576005935668,0.3789247572422027,0.3605992496013641,293.2396545410156,297.1499938964844,293.1499938964844,0.0128380665555596,-4415.25244140625,299.57928466796875,0.4420903921127319,0.050000000745058,0.236466646194458,284.121826171875,291.1499938964844,262.06671142578125,260.39764404296875,280.0441589355469,293.2396240234375,284.122314453125,1.0,0.2921522259712219,0.7716208100318909,0.7716208100318909,1.0,1.0,-1.209310531616211,0.5121269822120667,0.6971835494041443,0.2203648537397384,0.0,0.0,1.0,71.96060180664062,70.0,5.770979404449463,-4975.322265625,248.4247436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,298.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110867902636528,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125168273574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481800,293.14813232421875,297.1499938964844,293.1499938964844,0.160471960902214,-3448.759521484375,304.1488342285156,0.6795780062675476,0.1559182703495025,0.1424885392189026,293.1236572265625,297.1499938964844,293.1499938964844,0.0078690582886338,-706.4694213867188,295.84478759765625,0.4420903921127319,0.050000000745058,0.0498499386012554,293.17755126953125,297.1499938964844,293.1499938964844,0.3882361352443695,-5283.966796875,304.15460205078125,0.8497405052185059,0.3098747432231903,0.2182488888502121,293.20458984375,297.1499938964844,293.1499938964844,0.5047873854637146,-8728.6298828125,304.1505432128906,0.9089576005935668,0.3789247572422027,0.3605992496013641,293.2396545410156,297.1499938964844,293.1499938964844,0.0128380665555596,-4415.25244140625,299.57928466796875,0.4420903921127319,0.050000000745058,0.236466646194458,284.121826171875,291.1499938964844,262.06671142578125,260.39764404296875,280.0441589355469,293.2396240234375,284.122314453125,1.0,0.2921522259712219,0.7716208100318909,0.7716208100318909,1.0,1.0,-1.209310531616211,0.5121269822120667,0.6971835494041443,0.2203648537397384,0.0,0.0,1.0,71.96060180664062,70.0,5.770979404449463,-4975.322265625,248.4247436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,298.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110867902636528,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125168273574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481860,293.1483154296875,297.1499938964844,293.1499938964844,0.1604022234678268,-3447.40625,304.1493530273437,0.6799876689910889,0.1559244990348816,0.1424701511859893,293.1223449707031,297.1499938964844,293.1499938964844,0.0078853294253349,-707.3350830078125,295.866943359375,0.4424871802330017,0.050000000745058,0.0498411171138286,293.1781311035156,297.1499938964844,293.1499938964844,0.3868020176887512,-5268.7861328125,304.1554870605469,0.8495202660560608,0.3090633153915405,0.2176753431558609,293.20367431640625,297.1499938964844,293.1499938964844,0.5026876330375671,-8699.181640625,304.1538391113281,0.9084826707839966,0.3777250349521637,0.3594278395175934,293.2400207519531,297.1499938964844,293.1499938964844,0.012740503065288,-4399.1806640625,299.53131103515625,0.4424871802330017,0.050000000745058,0.2364247888326645,284.1275634765625,291.1499938964844,262.0732727050781,260.40142822265625,280.0492858886719,293.239990234375,284.1282958984375,1.0,0.2911373078823089,0.7712202072143555,0.7712202072143555,1.0,1.0,-1.2071340084075928,0.5111252665519714,0.6960088014602661,0.2197097837924957,0.0,0.0,1.0,71.70413208007812,58.0,8.368340492248535,-4972.28955078125,247.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426086425781,298.4962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109335571527481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125834533013,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481920,293.1483154296875,297.1499938964844,293.1499938964844,0.1604022234678268,-3447.40625,304.1493530273437,0.6799876689910889,0.1559244990348816,0.1424701511859893,293.1223449707031,297.1499938964844,293.1499938964844,0.0078853294253349,-707.3350830078125,295.866943359375,0.4424871802330017,0.050000000745058,0.0498411171138286,293.1781311035156,297.1499938964844,293.1499938964844,0.3868020176887512,-5268.7861328125,304.1554870605469,0.8495202660560608,0.3090633153915405,0.2176753431558609,293.20367431640625,297.1499938964844,293.1499938964844,0.5026876330375671,-8699.181640625,304.1538391113281,0.9084826707839966,0.3777250349521637,0.3594278395175934,293.2400207519531,297.1499938964844,293.1499938964844,0.012740503065288,-4399.1806640625,299.53131103515625,0.4424871802330017,0.050000000745058,0.2364247888326645,284.1275634765625,291.1499938964844,262.0732727050781,260.40142822265625,280.0492858886719,293.239990234375,284.1282958984375,1.0,0.2911373078823089,0.7712202072143555,0.7712202072143555,1.0,1.0,-1.2071340084075928,0.5111252665519714,0.6960088014602661,0.2197097837924957,0.0,0.0,1.0,71.70413208007812,58.0,8.368340492248535,-4972.28955078125,247.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426086425781,298.4962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109335571527481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125834533013,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
481980,293.1481018066406,297.1499938964844,293.1499938964844,0.160222589969635,-3444.190185546875,304.1498718261719,0.6874294877052307,0.1560136526823043,0.1423933506011963,293.12127685546875,297.1499938964844,293.1499938964844,0.0078729232773184,-706.1365356445312,295.8897399902344,0.449442595243454,0.050000000745058,0.0496954210102558,293.178466796875,297.1499938964844,293.1499938964844,0.385118305683136,-5250.958984375,304.1564636230469,0.8573055267333984,0.3082827031612396,0.2170192450284958,293.2022705078125,297.1499938964844,293.1499938964844,0.5004125237464905,-8667.9287109375,304.1563415527344,0.9180426597595216,0.3766489326953888,0.3582425117492676,293.24005126953125,297.1499938964844,293.1499938964844,0.0125873703509569,-4370.84619140625,299.4851379394531,0.449442595243454,0.050000000745058,0.235733687877655,284.1358947753906,291.1499938964844,262.07525634765625,260.4012756347656,280.0529479980469,293.24005126953125,284.1368408203125,1.0,0.2861781716346741,0.7708196640014648,0.7708196640014648,1.0,1.0,-1.2038276195526123,0.5096212029457092,0.6942064166069031,0.2187774330377578,0.0,0.0,1.0,67.96573638916016,46.0,11.438039779663086,-4968.97705078125,238.2113647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,298.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109878942370414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011263860506,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482040,293.1481018066406,297.1499938964844,293.1499938964844,0.160222589969635,-3444.190185546875,304.1498718261719,0.6874294877052307,0.1560136526823043,0.1423933506011963,293.12127685546875,297.1499938964844,293.1499938964844,0.0078729232773184,-706.1365356445312,295.8897399902344,0.449442595243454,0.050000000745058,0.0496954210102558,293.178466796875,297.1499938964844,293.1499938964844,0.385118305683136,-5250.958984375,304.1564636230469,0.8573055267333984,0.3082827031612396,0.2170192450284958,293.2022705078125,297.1499938964844,293.1499938964844,0.5004125237464905,-8667.9287109375,304.1563415527344,0.9180426597595216,0.3766489326953888,0.3582425117492676,293.24005126953125,297.1499938964844,293.1499938964844,0.0125873703509569,-4370.84619140625,299.4851379394531,0.449442595243454,0.050000000745058,0.235733687877655,284.1358947753906,291.1499938964844,262.07525634765625,260.4012756347656,280.0529479980469,293.24005126953125,284.1368408203125,1.0,0.2861781716346741,0.7708196640014648,0.7708196640014648,1.0,1.0,-1.2038276195526123,0.5096212029457092,0.6942064166069031,0.2187774330377578,0.0,0.0,1.0,67.96573638916016,46.0,11.438039779663086,-4968.97705078125,238.2113647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,298.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109878942370414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011263860506,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482100,293.1478576660156,297.1499938964844,293.1499938964844,0.1601132899522781,-3442.256103515625,304.15008544921875,0.6933929920196533,0.1560854762792587,0.1423466056585312,293.120849609375,297.1499938964844,293.1499938964844,0.0078590856865048,-704.9888305664062,295.9012756347656,0.455180823802948,0.050000000745058,0.0495866164565086,293.1785583496094,297.1499938964844,293.1499938964844,0.3842147588729858,-5241.40478515625,304.15692138671875,0.863825261592865,0.3079024851322174,0.2166722267866134,293.2014465332031,297.1499938964844,293.1499938964844,0.4992362856864929,-8651.9482421875,304.1573181152344,0.9262408018112184,0.3761488795280456,0.3576518893241882,293.2399597167969,297.1499938964844,293.1499938964844,0.0124973384663462,-4353.544921875,299.46270751953125,0.455180823802948,0.050000000745058,0.2352175563573837,284.1407470703125,291.1499938964844,262.07440185546875,260.399658203125,280.0541381835937,293.239990234375,284.14178466796875,1.0,0.282558262348175,0.7706193923950195,0.7706193923950195,1.0,1.0,-1.2018959522247314,0.5087448358535767,0.69315105676651,0.218245267868042,0.0,0.0,1.0,65.18211364746094,46.0,12.734352111816406,-4967.3330078125,231.819564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,298.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110081374645233,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126591450884,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482160,293.1475524902344,297.1499938964844,293.1499938964844,0.1599970310926437,-3440.20703125,304.1502685546875,0.7007920742034912,0.1561727225780487,0.1422975361347198,293.1204528808594,297.1499938964844,293.1499938964844,0.0078414278104901,-703.56689453125,295.9128112792969,0.4625110924243927,0.050000000745058,0.0494598895311355,293.1786193847656,297.1499938964844,293.1499938964844,0.3832805156707763,-5231.5361328125,304.1573486328125,0.8721237778663635,0.307527095079422,0.216315820813179,293.2005615234375,297.1499938964844,293.1499938964844,0.4980451166629791,-8635.8564453125,304.1581420898437,0.9365862011909484,0.3756704330444336,0.3570648729801178,293.23980712890625,297.1499938964844,293.1499938964844,0.0124011822044849,-4334.72705078125,299.440673828125,0.4625110924243927,0.050000000745058,0.2346164137125015,284.1459655761719,291.1499938964844,262.072265625,260.3969421386719,280.05474853515625,293.2398376464844,284.14703369140625,1.0,0.2783255577087402,0.7704339027404785,0.7704339027404785,1.0,1.0,-1.199831247329712,0.5078108310699463,0.6920203566551208,0.2176843434572219,0.0,0.0,1.0,61.94291305541992,34.0,13.788290977478027,-4965.7412109375,224.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140869140625,298.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110227927565574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126740244217,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482220,293.14678955078125,297.1499938964844,293.1499938964844,0.1597557663917541,-3435.974609375,304.15057373046875,0.7194405198097229,0.1563862115144729,0.1421983391046524,293.1198425292969,297.1499938964844,293.1499938964844,0.0077973022125661,-700.0934448242188,295.935791015625,0.4787352085113525,0.050000000745058,0.0491657927632331,293.1787109375,297.1499938964844,293.1499938964844,0.3813425600528717,-5211.09619140625,304.1581420898437,0.894622802734375,0.3067848682403564,0.2155805826187133,293.1986694335937,297.1499938964844,293.1499938964844,0.4956451058387756,-8603.66015625,304.159423828125,0.962695062160492,0.3747701644897461,0.3559063673019409,293.2392883300781,297.1499938964844,293.1499938964844,0.0121965901926159,-4293.7939453125,299.397705078125,0.4787352085113525,0.050000000745058,0.2332213521003723,284.15692138671875,291.1499938964844,262.06396484375,260.3880615234375,280.0544128417969,293.23931884765625,284.1580505371094,1.0,0.2683155536651611,0.7700629830360413,0.7700629830360413,1.0,1.0,-1.1954113245010376,0.5058127641677856,0.6895986199378967,0.2164985239505767,0.0,0.0,1.0,54.43161392211914,25.0,15.1168212890625,-4962.7529296875,207.6479034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,298.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111033983528614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126853749155,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482280,293.14678955078125,297.1499938964844,293.1499938964844,0.1597557663917541,-3435.974609375,304.15057373046875,0.7194405198097229,0.1563862115144729,0.1421983391046524,293.1198425292969,297.1499938964844,293.1499938964844,0.0077973022125661,-700.0934448242188,295.935791015625,0.4787352085113525,0.050000000745058,0.0491657927632331,293.1787109375,297.1499938964844,293.1499938964844,0.3813425600528717,-5211.09619140625,304.1581420898437,0.894622802734375,0.3067848682403564,0.2155805826187133,293.1986694335937,297.1499938964844,293.1499938964844,0.4956451058387756,-8603.66015625,304.159423828125,0.962695062160492,0.3747701644897461,0.3559063673019409,293.2392883300781,297.1499938964844,293.1499938964844,0.0121965901926159,-4293.7939453125,299.397705078125,0.4787352085113525,0.050000000745058,0.2332213521003723,284.15692138671875,291.1499938964844,262.06396484375,260.3880615234375,280.0544128417969,293.23931884765625,284.1580505371094,1.0,0.2683155536651611,0.7700629830360413,0.7700629830360413,1.0,1.0,-1.1954113245010376,0.5058127641677856,0.6895986199378967,0.2164985239505767,0.0,0.0,1.0,54.43161392211914,25.0,15.1168212890625,-4962.7529296875,207.6479034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,298.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111033983528614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126853749155,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482340,293.1459655761719,297.1499938964844,293.1499938964844,0.1595526486635208,-3432.414794921875,304.1507263183594,0.7409656047821045,0.15663443505764,0.1421277374029159,293.11944580078125,297.1499938964844,293.1499938964844,0.0077507658861577,-696.4524536132812,295.9581298828125,0.4947260320186615,0.050000000745058,0.0488633215427398,293.1788024902344,297.1499938964844,293.1499938964844,0.3793854117393493,-5190.5126953125,304.15869140625,0.9252310395240784,0.306039810180664,0.2148406058549881,293.1967468261719,297.1499938964844,293.1499938964844,0.4933069050312042,-8572.55859375,304.16015625,0.9902303218841552,0.3739295601844787,0.3548005223274231,293.23858642578125,297.1499938964844,293.1499938964844,0.0119946096092462,-4252.595703125,299.3558044433594,0.4947260320186615,0.050000000745058,0.2317865639925003,284.1679077148437,291.1499938964844,262.04998779296875,260.3743896484375,280.0516357421875,293.2386474609375,284.1689758300781,1.0,0.2577266693115234,0.769692063331604,0.769692063331604,1.0,1.0,-1.191025733947754,0.5038280487060547,0.6871976852416992,0.2153314501047134,0.0,0.0,1.0,46.70916366577149,25.0,15.08816146850586,-4960.31982421875,190.5291442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,298.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110206991434097,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126718925661,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482400,293.1459655761719,297.1499938964844,293.1499938964844,0.1595526486635208,-3432.414794921875,304.1507263183594,0.7409656047821045,0.15663443505764,0.1421277374029159,293.11944580078125,297.1499938964844,293.1499938964844,0.0077507658861577,-696.4524536132812,295.9581298828125,0.4947260320186615,0.050000000745058,0.0488633215427398,293.1788024902344,297.1499938964844,293.1499938964844,0.3793854117393493,-5190.5126953125,304.15869140625,0.9252310395240784,0.306039810180664,0.2148406058549881,293.1967468261719,297.1499938964844,293.1499938964844,0.4933069050312042,-8572.55859375,304.16015625,0.9902303218841552,0.3739295601844787,0.3548005223274231,293.23858642578125,297.1499938964844,293.1499938964844,0.0119946096092462,-4252.595703125,299.3558044433594,0.4947260320186615,0.050000000745058,0.2317865639925003,284.1679077148437,291.1499938964844,262.04998779296875,260.3743896484375,280.0516357421875,293.2386474609375,284.1689758300781,1.0,0.2577266693115234,0.769692063331604,0.769692063331604,1.0,1.0,-1.191025733947754,0.5038280487060547,0.6871976852416992,0.2153314501047134,0.0,0.0,1.0,46.70916366577149,25.0,15.08816146850586,-4960.31982421875,190.5291442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,298.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110206991434097,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126718925661,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.159494861960411,-3431.298095703125,304.15057373046875,0.7575572729110718,0.1568958163261413,0.1421858817338943,293.11920166015625,297.1499938964844,293.1499938964844,0.007727354299277,-694.377197265625,295.9810791015625,0.5064694285392761,0.050000000745058,0.0486784614622592,293.17901611328125,297.1499938964844,293.1499938964844,0.3775027990341186,-5170.76123046875,304.158935546875,0.948872685432434,0.305268794298172,0.2141758352518081,293.1899719238281,297.1499938964844,293.1499938964844,0.4761130809783935,-8329.25390625,304.1873474121094,0.9990000128746032,0.3740833699703216,0.3444952964782715,293.2377319335937,297.1499938964844,293.1499938964844,0.0118433693423867,-4221.46435546875,299.3155822753906,0.5064694285392761,0.050000000745058,0.2309096604585647,284.1816101074219,291.1499938964844,262.0328369140625,260.3580322265625,280.0527038574219,293.23779296875,284.1845092773437,1.0,0.2496810853481292,0.7693506479263306,0.7693506479263306,1.0,1.0,-1.1766608953475952,0.4974043071269989,0.6792565584182739,0.211782693862915,0.0,0.0,1.0,41.82550811767578,25.0,25.661148071289062,-4949.5,176.18174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,298.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109823733568191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126329952967,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.159494861960411,-3431.298095703125,304.15057373046875,0.7575572729110718,0.1568958163261413,0.1421858817338943,293.11920166015625,297.1499938964844,293.1499938964844,0.007727354299277,-694.377197265625,295.9810791015625,0.5064694285392761,0.050000000745058,0.0486784614622592,293.17901611328125,297.1499938964844,293.1499938964844,0.3775027990341186,-5170.76123046875,304.158935546875,0.948872685432434,0.305268794298172,0.2141758352518081,293.1899719238281,297.1499938964844,293.1499938964844,0.4761130809783935,-8329.25390625,304.1873474121094,0.9990000128746032,0.3740833699703216,0.3444952964782715,293.2377319335937,297.1499938964844,293.1499938964844,0.0118433693423867,-4221.46435546875,299.3155822753906,0.5064694285392761,0.050000000745058,0.2309096604585647,284.1816101074219,291.1499938964844,262.0328369140625,260.3580322265625,280.0527038574219,293.23779296875,284.1845092773437,1.0,0.2496810853481292,0.7693506479263306,0.7693506479263306,1.0,1.0,-1.1766608953475952,0.4974043071269989,0.6792565584182739,0.211782693862915,0.0,0.0,1.0,41.82550811767578,25.0,25.661148071289062,-4949.5,176.18174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,298.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109823733568191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126329952967,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482580,293.14471435546875,297.1499938964844,293.1499938964844,0.1592705100774765,-3427.013427734375,304.1507568359375,0.7696412205696106,0.1571106910705566,0.1422858983278274,293.1192626953125,297.1499938964844,293.1499938964844,0.0077114049345254,-692.3905029296875,296.01287841796875,0.5150694251060486,0.050000000745058,0.0485662147402763,293.1799011230469,297.1499938964844,293.1499938964844,0.3750190138816833,-5144.26025390625,304.1600952148437,0.9637882709503174,0.3043529391288757,0.213483840227127,293.1627502441406,297.1499938964844,293.1499938964844,0.4485651552677154,-7944.0,304.2202453613281,0.9990000128746032,0.3785613477230072,0.328671395778656,293.2366638183594,297.1499938964844,293.1499938964844,0.0117121823132038,-4191.88818359375,299.2826232910156,0.5150694251060486,0.050000000745058,0.2303772121667862,284.2199401855469,291.1499938964844,262.01519775390625,260.3412780761719,280.0564880371094,293.2367553710937,284.2244873046875,1.0,0.2430304884910583,0.7690091729164124,0.7690091729164124,1.0,1.0,-1.1561810970306396,0.4883135557174682,0.6678675413131714,0.2066861242055893,0.0,0.0,1.0,38.69584274291992,28.0,49.57854080200195,-4933.8662109375,163.82447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,298.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108776926994323,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125267663155,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482640,293.14471435546875,297.1499938964844,293.1499938964844,0.1592705100774765,-3427.013427734375,304.1507568359375,0.7696412205696106,0.1571106910705566,0.1422858983278274,293.1192626953125,297.1499938964844,293.1499938964844,0.0077114049345254,-692.3905029296875,296.01287841796875,0.5150694251060486,0.050000000745058,0.0485662147402763,293.1799011230469,297.1499938964844,293.1499938964844,0.3750190138816833,-5144.26025390625,304.1600952148437,0.9637882709503174,0.3043529391288757,0.213483840227127,293.1627502441406,297.1499938964844,293.1499938964844,0.4485651552677154,-7944.0,304.2202453613281,0.9990000128746032,0.3785613477230072,0.328671395778656,293.2366638183594,297.1499938964844,293.1499938964844,0.0117121823132038,-4191.88818359375,299.2826232910156,0.5150694251060486,0.050000000745058,0.2303772121667862,284.2199401855469,291.1499938964844,262.01519775390625,260.3412780761719,280.0564880371094,293.2367553710937,284.2244873046875,1.0,0.2430304884910583,0.7690091729164124,0.7690091729164124,1.0,1.0,-1.1561810970306396,0.4883135557174682,0.6678675413131714,0.2066861242055893,0.0,0.0,1.0,38.69584274291992,28.0,49.57854080200195,-4933.8662109375,163.82447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,298.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108776926994323,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125267663155,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482700,293.14459228515625,297.1499938964844,293.1499938964844,0.1591365486383438,-3424.479736328125,304.15087890625,0.7743871212005615,0.1572034955024719,0.1423351615667343,293.11944580078125,297.1499938964844,293.1499938964844,0.0077051203697919,-691.4871215820312,296.02911376953125,0.5184826850891113,0.050000000745058,0.048526220023632,293.1803894042969,297.1499938964844,293.1499938964844,0.3736971616744995,-5130.1611328125,304.1606750488281,0.9690212607383728,0.3038795590400696,0.2131250649690628,293.1456604003906,297.1499938964844,293.1499938964844,0.4378897845745086,-7797.103515625,304.2267761230469,0.9990000128746032,0.3817546367645263,0.3228452503681183,293.23602294921875,297.1499938964844,293.1499938964844,0.0116534437984228,-4178.25634765625,299.2675476074219,0.5184826850891113,0.050000000745058,0.2301875054836273,284.2416687011719,291.1499938964844,262.0061950683594,260.3327331542969,280.0569152832031,293.2361145019531,284.2461853027344,1.0,0.240662395954132,0.7688384652137756,0.7688384652137756,1.0,1.0,-1.1485388278961182,0.4849218130111694,0.663616955280304,0.2047853916883468,0.0,0.0,1.0,37.57717514038086,28.0,54.83107376098633,-4928.47119140625,159.40792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,298.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107935383915901,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124413538491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482760,293.1445007324219,297.1499938964844,293.1499938964844,0.1590182334184646,-3422.2333984375,304.15093994140625,0.778150737285614,0.1572917401790619,0.1423877328634262,293.1197204589844,297.1499938964844,293.1499938964844,0.0077006509527564,-690.739990234375,296.04449462890625,0.5211928486824036,0.050000000745058,0.0484960712492466,293.18084716796875,297.1499938964844,293.1499938964844,0.3724143505096435,-5116.52392578125,304.1610717773437,0.9728643894195556,0.3034039735794067,0.2127729654312133,293.1289978027344,297.1499938964844,293.1499938964844,0.4294157922267914,-7681.90869140625,304.2281494140625,0.9990000128746032,0.3850837647914886,0.3183826804161072,293.2352905273437,297.1499938964844,293.1499938964844,0.0116001889109611,-4165.8837890625,299.2527770996094,0.5211928486824036,0.050000000745058,0.2300444841384887,284.26226806640625,291.1499938964844,261.9971008300781,260.3241577148437,280.0561828613281,293.23541259765625,284.2664489746094,1.0,0.2388243526220321,0.7687599062919617,0.7687599062919617,1.0,1.0,-1.142613649368286,0.4822956919670105,0.6603179574012756,0.2033360600471496,0.0,0.0,1.0,36.73245620727539,46.0,55.39115524291992,-4924.65234375,156.0634002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,298.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11069256067276,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112338879262,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482820,293.14459228515625,297.1499938964844,293.1499938964844,0.1590506583452224,-3422.5830078125,304.1505432128906,0.7719279527664185,0.1574130058288574,0.1425662189722061,293.12066650390625,297.1499938964844,293.1499938964844,0.0077158245258033,-691.31787109375,296.06646728515625,0.5163671374320984,0.050000000745058,0.0485507771372795,293.1820068359375,297.1499938964844,293.1499938964844,0.3703575134277344,-5095.025390625,304.1607360839844,0.9639354944229126,0.3023863136768341,0.2121220231056213,293.110107421875,297.1499938964844,293.1499938964844,0.4398877918720245,-7848.8896484375,304.1833190917969,0.9990000128746032,0.3895097970962524,0.3264282345771789,293.2339172363281,297.1499938964844,293.1499938964844,0.0115449214354157,-4154.53515625,299.2192687988281,0.5163671374320984,0.050000000745058,0.2303039729595184,284.2865905761719,291.1499938964844,261.9786071777344,260.30670166015625,280.04412841796875,293.2340087890625,284.2867126464844,1.0,0.2427606135606765,0.7686026692390442,0.7686026692390442,1.0,1.0,-1.1520684957504272,0.4864417612552643,0.6656267046928406,0.2056298702955246,0.0,0.0,1.0,38.2470817565918,64.0,26.242061614990234,-4935.904296875,161.7436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,298.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104696914553642,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121126988437,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
482880,293.14459228515625,297.1499938964844,293.1499938964844,0.1590506583452224,-3422.5830078125,304.1505432128906,0.7719279527664185,0.1574130058288574,0.1425662189722061,293.12066650390625,297.1499938964844,293.1499938964844,0.0077158245258033,-691.31787109375,296.06646728515625,0.5163671374320984,0.050000000745058,0.0485507771372795,293.1820068359375,297.1499938964844,293.1499938964844,0.3703575134277344,-5095.025390625,304.1607360839844,0.9639354944229126,0.3023863136768341,0.2121220231056213,293.110107421875,297.1499938964844,293.1499938964844,0.4398877918720245,-7848.8896484375,304.1833190917969,0.9990000128746032,0.3895097970962524,0.3264282345771789,293.2339172363281,297.1499938964844,293.1499938964844,0.0115449214354157,-4154.53515625,299.2192687988281,0.5163671374320984,0.050000000745058,0.2303039729595184,284.2865905761719,291.1499938964844,261.9786071777344,260.30670166015625,280.04412841796875,293.2340087890625,284.2867126464844,1.0,0.2427606135606765,0.7686026692390442,0.7686026692390442,1.0,1.0,-1.1520684957504272,0.4864417612552643,0.6656267046928406,0.2056298702955246,0.0,0.0,1.0,38.2470817565918,64.0,26.242061614990234,-4935.904296875,161.7436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,298.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104696914553642,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121126988437,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
