time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482940,293.1449279785156,297.1499938964844,293.1499938964844,0.15943443775177,-3429.378662109375,304.14971923828125,0.7584934234619141,0.1574539989233017,0.142739400267601,293.1217346191406,297.1499938964844,293.1499938964844,0.0077508981339633,-694.0404052734375,296.068603515625,0.5064496397972107,0.050000000745058,0.0486788153648376,293.1832275390625,297.1499938964844,293.1499938964844,0.3694888949394226,-5086.54833984375,304.1592712402344,0.9445738196372986,0.3014975488185882,0.2116134464740753,293.1203918457031,297.1499938964844,293.1499938964844,0.4684749245643616,-8266.369140625,304.12457275390625,0.9990000128746032,0.3882971704006195,0.3445339798927307,293.2334289550781,297.1499938964844,293.1499938964844,0.0115448497235775,-4159.0029296875,299.1820983886719,0.5064496397972107,0.050000000745058,0.2309113442897796,284.2723999023437,291.1499938964844,261.9635314941406,260.2925109863281,280.0274963378906,293.23345947265625,284.2684631347656,1.0,0.2506116330623626,0.7684769630432129,0.7684769630432129,1.0,1.0,-1.1742753982543943,0.4962054789066314,0.6780698895454407,0.2111486047506332,0.0,0.0,1.0,41.80096054077149,64.0,-18.76754379272461,-4956.54736328125,175.40525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,298.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103337407112121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119747248594,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483000,293.1450500488281,297.1499938964844,293.1499938964844,0.1595802456140518,-3431.9833984375,304.14947509765625,0.7544276714324951,0.1574550122022628,0.1427852511405944,293.1220397949219,297.1499938964844,293.1499938964844,0.0077627352438867,-695.0299682617188,296.0668334960937,0.5035017132759094,0.050000000745058,0.0487215891480445,293.1835632324219,297.1499938964844,293.1499938964844,0.3693818747997284,-5085.654296875,304.15875244140625,0.9383323192596436,0.3012631237506866,0.2114862501621246,293.1268005371094,297.1499938964844,293.1499938964844,0.4780287742614746,-8403.3251953125,304.108154296875,0.9990000128746032,0.3872122764587402,0.3503740429878235,293.23345947265625,297.1499938964844,293.1499938964844,0.011550243012607,-4161.88818359375,299.1710205078125,0.5035017132759094,0.050000000745058,0.2311142385005951,284.263916015625,291.1499938964844,261.959716796875,260.2889404296875,280.02252197265625,293.23345947265625,284.25897216796875,1.0,0.2531333267688751,0.7684454917907715,0.7684454917907715,1.0,1.0,-1.1814812421798706,0.4993811845779419,0.6821000576019287,0.2129461616277694,0.0,0.0,1.0,42.98656463623047,67.0,-31.345781326293945,-4962.85888671875,180.0033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,298.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103124693036079,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119531370932,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483060,293.1456298828125,297.1499938964844,293.1499938964844,0.1604099869728088,-3446.797119140625,304.14825439453125,0.7364597916603088,0.1574655920267105,0.1429999321699142,293.1236877441406,297.1499938964844,293.1499938964844,0.0078274877741932,-700.5734252929688,296.0513916015625,0.49049773812294,0.050000000745058,0.0489391423761844,293.1851806640625,297.1499938964844,293.1499938964844,0.3690868616104126,-5083.68701171875,304.1563415527344,0.9096001982688904,0.3000808656215668,0.2108254432678222,293.1680603027344,297.1499938964844,293.1499938964844,0.4989490509033203,-8691.025390625,304.0913391113281,0.988485872745514,0.3794317543506622,0.3616634607315063,293.2341613769531,297.1499938964844,293.1499938964844,0.0115829855203628,-4178.90966796875,299.1091613769531,0.49049773812294,0.050000000745058,0.2321462333202362,284.20684814453125,291.1499938964844,261.94049072265625,260.2709350585937,280.0104675292969,293.2341003417969,284.2024230957031,1.0,0.2621569633483886,0.7679599523544312,0.7679599523544312,1.0,1.0,-1.195892333984375,0.50563645362854,0.6902559399604797,0.2166362851858139,0.0,0.0,1.0,48.7069206237793,70.0,-60.28726577758789,-4974.06396484375,196.1811370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,298.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103015020489692,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119419976021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483120,293.1456298828125,297.1499938964844,293.1499938964844,0.1604099869728088,-3446.797119140625,304.14825439453125,0.7364597916603088,0.1574655920267105,0.1429999321699142,293.1236877441406,297.1499938964844,293.1499938964844,0.0078274877741932,-700.5734252929688,296.0513916015625,0.49049773812294,0.050000000745058,0.0489391423761844,293.1851806640625,297.1499938964844,293.1499938964844,0.3690868616104126,-5083.68701171875,304.1563415527344,0.9096001982688904,0.3000808656215668,0.2108254432678222,293.1680603027344,297.1499938964844,293.1499938964844,0.4989490509033203,-8691.025390625,304.0913391113281,0.988485872745514,0.3794317543506622,0.3616634607315063,293.2341613769531,297.1499938964844,293.1499938964844,0.0115829855203628,-4178.90966796875,299.1091613769531,0.49049773812294,0.050000000745058,0.2321462333202362,284.20684814453125,291.1499938964844,261.94049072265625,260.2709350585937,280.0104675292969,293.2341003417969,284.2024230957031,1.0,0.2621569633483886,0.7679599523544312,0.7679599523544312,1.0,1.0,-1.195892333984375,0.50563645362854,0.6902559399604797,0.2166362851858139,0.0,0.0,1.0,48.7069206237793,70.0,-60.28726577758789,-4974.06396484375,196.1811370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,298.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103015020489692,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119419976021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483180,293.146484375,297.1499938964844,293.1499938964844,0.1608947068452835,-3455.171630859375,304.1480712890625,0.7198715806007385,0.1574039757251739,0.143201932311058,293.1258850097656,297.1499938964844,293.1499938964844,0.0078878104686737,-705.13037109375,296.047119140625,0.4778122305870056,0.050000000745058,0.0491837859153747,293.1868591308594,297.1499938964844,293.1499938964844,0.3680502772331238,-5073.03515625,304.156005859375,0.8853021264076233,0.2988525032997131,0.2101717740297317,293.1883239746094,297.1499938964844,293.1499938964844,0.4930371344089508,-8593.1259765625,304.1202697753906,0.9616718888282776,0.3748230040073395,0.3566364645957947,293.2354431152344,297.1499938964844,293.1499938964844,0.0116055523976683,-4190.173828125,299.0532531738281,0.4778122305870056,0.050000000745058,0.2333067059516906,284.1849365234375,291.1499938964844,261.9209289550781,260.252685546875,280.0085144042969,293.2353820800781,284.1835327148437,1.0,0.2695066928863525,0.767474353313446,0.767474353313446,1.0,1.0,-1.191123604774475,0.5033712983131409,0.687752366065979,0.215639978647232,0.0,0.0,1.0,54.83879852294922,73.0,-33.9380989074707,-4968.49365234375,207.03689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,298.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103725731372833,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120141314459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483240,293.146484375,297.1499938964844,293.1499938964844,0.1608947068452835,-3455.171630859375,304.1480712890625,0.7198715806007385,0.1574039757251739,0.143201932311058,293.1258850097656,297.1499938964844,293.1499938964844,0.0078878104686737,-705.13037109375,296.047119140625,0.4778122305870056,0.050000000745058,0.0491837859153747,293.1868591308594,297.1499938964844,293.1499938964844,0.3680502772331238,-5073.03515625,304.156005859375,0.8853021264076233,0.2988525032997131,0.2101717740297317,293.1883239746094,297.1499938964844,293.1499938964844,0.4930371344089508,-8593.1259765625,304.1202697753906,0.9616718888282776,0.3748230040073395,0.3566364645957947,293.2354431152344,297.1499938964844,293.1499938964844,0.0116055523976683,-4190.173828125,299.0532531738281,0.4778122305870056,0.050000000745058,0.2333067059516906,284.1849365234375,291.1499938964844,261.9209289550781,260.252685546875,280.0085144042969,293.2353820800781,284.1835327148437,1.0,0.2695066928863525,0.767474353313446,0.767474353313446,1.0,1.0,-1.191123604774475,0.5033712983131409,0.687752366065979,0.215639978647232,0.0,0.0,1.0,54.83879852294922,73.0,-33.9380989074707,-4968.49365234375,207.03689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,298.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103725731372833,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120141314459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483300,293.14697265625,297.1499938964844,293.1499938964844,0.16104057431221,-3457.657958984375,304.14813232421875,0.7131017446517944,0.1573502719402313,0.1432602852582931,293.1272888183594,297.1499938964844,293.1499938964844,0.0079117827117443,-706.9153442382812,296.0452880859375,0.4721765518188476,0.050000000745058,0.0492911860346794,293.1879577636719,297.1499938964844,293.1499938964844,0.3673372864723205,-5065.51318359375,304.1562194824219,0.8758727312088013,0.2981719374656677,0.2097934335470199,293.1928405761719,297.1499938964844,293.1499938964844,0.4913101196289062,-8565.275390625,304.1287841796875,0.9501866102218628,0.3734529614448547,0.3552219569683075,293.23614501953125,297.1499938964844,293.1499938964844,0.0116075268015265,-4193.36572265625,299.0260314941406,0.4721765518188476,0.050000000745058,0.2338161617517471,284.1787109375,291.1499938964844,261.9110412597656,260.24346923828125,280.0069885253906,293.2360534667969,284.17755126953125,1.0,0.2727610170841217,0.7672315835952759,0.7672315835952759,1.0,1.0,-1.1897817850112915,0.5027201771736145,0.6870615482330322,0.2153428941965103,0.0,0.0,1.0,57.54058074951172,73.0,-25.57312393188477,-4966.86328125,212.0574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,298.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104151979088783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120573870139,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483360,293.1474609375,297.1499938964844,293.1499938964844,0.1611588299274444,-3459.66357421875,304.14825439453125,0.7068063616752625,0.1572948694229126,0.1433062404394149,293.1288146972656,297.1499938964844,293.1499938964844,0.0079330932348966,-708.500732421875,296.0428771972656,0.4665986597537994,0.050000000745058,0.0493913553655147,293.1891784667969,297.1499938964844,293.1499938964844,0.3665260970592499,-5056.904296875,304.15655517578125,0.8676192760467529,0.2974522709846496,0.2093802392482757,293.1954650878906,297.1499938964844,293.1499938964844,0.4900463819503784,-8544.9541015625,304.1349182128906,0.939850091934204,0.3723901212215423,0.3541822135448456,293.23681640625,297.1499938964844,293.1499938964844,0.0116061558946967,-4195.6865234375,298.9990234375,0.4665986597537994,0.050000000745058,0.2342913150787353,284.173583984375,291.1499938964844,261.9010925292969,260.2342224121094,280.0051574707031,293.2367248535156,284.1726379394531,1.0,0.2757874429225921,0.7670129537582397,0.7670129537582397,1.0,1.0,-1.1887832880020142,0.5022243857383728,0.6865589022636414,0.2151340544223785,0.0,0.0,1.0,60.06418991088867,76.0,-19.63788414001465,-4965.654296875,216.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,298.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104610040783882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112103880383,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483420,293.1483459472656,297.1499938964844,293.1499938964844,0.1613442152738571,-3462.786865234375,304.1485290527344,0.6958437561988831,0.157179370522499,0.1433786749839782,293.1322326660156,297.1499938964844,293.1499938964844,0.0079692499712109,-711.1939697265625,296.0365295410156,0.4558223485946655,0.050000000745058,0.0495751053094863,293.1917419433594,297.1499938964844,293.1499938964844,0.3646829724311828,-5037.27734375,304.1574401855469,0.8537088632583618,0.2959377765655517,0.2084783315658569,293.1978454589844,297.1499938964844,293.1499938964844,0.4881753325462341,-8515.49609375,304.1429443359375,0.9221802353858948,0.370749682188034,0.3526857495307922,293.238037109375,297.1499938964844,293.1499938964844,0.0115956356748938,-4198.306640625,298.9455261230469,0.4558223485946655,0.050000000745058,0.2351629436016082,284.16583251953125,291.1499938964844,261.8809509277344,260.2156066894531,280.0010070800781,293.2379455566406,284.1651611328125,1.0,0.2812770307064056,0.7665756940841675,0.7665756940841675,1.0,1.0,-1.1872581243515017,0.5014450550079346,0.6858130097389221,0.2148248553276062,0.0,0.0,1.0,64.6980209350586,79.0,-12.180547714233398,-4963.9697265625,225.66213989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,298.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105588525533676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122031826525,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483480,293.1483459472656,297.1499938964844,293.1499938964844,0.1613442152738571,-3462.786865234375,304.1485290527344,0.6958437561988831,0.157179370522499,0.1433786749839782,293.1322326660156,297.1499938964844,293.1499938964844,0.0079692499712109,-711.1939697265625,296.0365295410156,0.4558223485946655,0.050000000745058,0.0495751053094863,293.1917419433594,297.1499938964844,293.1499938964844,0.3646829724311828,-5037.27734375,304.1574401855469,0.8537088632583618,0.2959377765655517,0.2084783315658569,293.1978454589844,297.1499938964844,293.1499938964844,0.4881753325462341,-8515.49609375,304.1429443359375,0.9221802353858948,0.370749682188034,0.3526857495307922,293.238037109375,297.1499938964844,293.1499938964844,0.0115956356748938,-4198.306640625,298.9455261230469,0.4558223485946655,0.050000000745058,0.2351629436016082,284.16583251953125,291.1499938964844,261.8809509277344,260.2156066894531,280.0010070800781,293.2379455566406,284.1651611328125,1.0,0.2812770307064056,0.7665756940841675,0.7665756940841675,1.0,1.0,-1.1872581243515017,0.5014450550079346,0.6858130097389221,0.2148248553276062,0.0,0.0,1.0,64.6980209350586,79.0,-12.180547714233398,-4963.9697265625,225.66213989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,298.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105588525533676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122031826525,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483540,293.1491394042969,297.1499938964844,293.1499938964844,0.1614759862422943,-3464.987548828125,304.1488037109375,0.6866927742958069,0.1570576727390289,0.143429696559906,293.1358947753906,297.1499938964844,293.1499938964844,0.0079986937344074,-713.3980102539062,296.0281982421875,0.4471100568771362,0.050000000745058,0.0497425757348537,293.1943054199219,297.1499938964844,293.1499938964844,0.3626469373703003,-5015.58056640625,304.1583557128906,0.8422495126724243,0.2943634986877441,0.2075157016515731,293.1984558105469,297.1499938964844,293.1499938964844,0.4866253435611725,-8492.146484375,304.1478271484375,0.9080414175987244,0.3694117069244385,0.3515399396419525,293.2391052246094,297.1499938964844,293.1499938964844,0.0115775475278496,-4198.9423828125,298.8926086425781,0.4471100568771362,0.050000000745058,0.2359573692083358,284.1604309082031,291.1499938964844,261.860595703125,260.19683837890625,279.996337890625,293.2390441894531,284.15997314453125,1.0,0.286179631948471,0.7661384344100952,0.7661384344100952,1.0,1.0,-1.1859431266784668,0.5007666349411011,0.685176432132721,0.2145442217588424,0.0,0.0,1.0,68.92217254638672,67.0,-7.952479839324951,-4962.880859375,233.7258453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,298.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106586530804634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123044639825,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483600,293.1491394042969,297.1499938964844,293.1499938964844,0.1614759862422943,-3464.987548828125,304.1488037109375,0.6866927742958069,0.1570576727390289,0.143429696559906,293.1358947753906,297.1499938964844,293.1499938964844,0.0079986937344074,-713.3980102539062,296.0281982421875,0.4471100568771362,0.050000000745058,0.0497425757348537,293.1943054199219,297.1499938964844,293.1499938964844,0.3626469373703003,-5015.58056640625,304.1583557128906,0.8422495126724243,0.2943634986877441,0.2075157016515731,293.1984558105469,297.1499938964844,293.1499938964844,0.4866253435611725,-8492.146484375,304.1478271484375,0.9080414175987244,0.3694117069244385,0.3515399396419525,293.2391052246094,297.1499938964844,293.1499938964844,0.0115775475278496,-4198.9423828125,298.8926086425781,0.4471100568771362,0.050000000745058,0.2359573692083358,284.1604309082031,291.1499938964844,261.860595703125,260.19683837890625,279.996337890625,293.2390441894531,284.15997314453125,1.0,0.286179631948471,0.7661384344100952,0.7661384344100952,1.0,1.0,-1.1859431266784668,0.5007666349411011,0.685176432132721,0.2145442217588424,0.0,0.0,1.0,68.92217254638672,67.0,-7.952479839324951,-4962.880859375,233.7258453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,298.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106586530804634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123044639825,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483660,293.1496887207031,297.1499938964844,293.1499938964844,0.1613736450672149,-3463.1845703125,304.1493835449219,0.6868534684181213,0.1569712311029434,0.1433318704366684,293.1395874023437,297.1499938964844,293.1499938964844,0.007989814504981,-712.904052734375,296.0188293457031,0.447412371635437,0.050000000745058,0.0497363992035388,293.1965637207031,297.1499938964844,293.1499938964844,0.3602318167686462,-4989.7265625,304.1596069335937,0.8411786556243896,0.2927776873111725,0.2064057290554046,293.1982116699219,297.1499938964844,293.1499938964844,0.4848807752132416,-8466.974609375,304.15142822265625,0.90740168094635,0.3682310283184051,0.350388616323471,293.239990234375,297.1499938964844,293.1499938964844,0.011495872400701,-4184.47265625,298.8407592773437,0.447412371635437,0.050000000745058,0.2359280586242675,284.1576538085937,291.1499938964844,261.8400573730469,260.1779479980469,279.99176025390625,293.23992919921875,284.1575622558594,1.0,0.2851557433605194,0.7657785415649414,0.7657785415649414,1.0,1.0,-1.1830698251724243,0.4994187653064728,0.6836510300636292,0.2138598263263702,0.0,0.0,1.0,68.72657012939453,55.0,-3.533771514892578,-4960.89404296875,232.3085479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,298.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107524335384368,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123996407841,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483720,293.1496887207031,297.1499938964844,293.1499938964844,0.1613736450672149,-3463.1845703125,304.1493835449219,0.6868534684181213,0.1569712311029434,0.1433318704366684,293.1395874023437,297.1499938964844,293.1499938964844,0.007989814504981,-712.904052734375,296.0188293457031,0.447412371635437,0.050000000745058,0.0497363992035388,293.1965637207031,297.1499938964844,293.1499938964844,0.3602318167686462,-4989.7265625,304.1596069335937,0.8411786556243896,0.2927776873111725,0.2064057290554046,293.1982116699219,297.1499938964844,293.1499938964844,0.4848807752132416,-8466.974609375,304.15142822265625,0.90740168094635,0.3682310283184051,0.350388616323471,293.239990234375,297.1499938964844,293.1499938964844,0.011495872400701,-4184.47265625,298.8407592773437,0.447412371635437,0.050000000745058,0.2359280586242675,284.1576538085937,291.1499938964844,261.8400573730469,260.1779479980469,279.99176025390625,293.23992919921875,284.1575622558594,1.0,0.2851557433605194,0.7657785415649414,0.7657785415649414,1.0,1.0,-1.1830698251724243,0.4994187653064728,0.6836510300636292,0.2138598263263702,0.0,0.0,1.0,68.72657012939453,55.0,-3.533771514892578,-4960.89404296875,232.3085479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,298.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107524335384368,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123996407841,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483780,293.14971923828125,297.1499938964844,293.1499938964844,0.1611509323120117,-3459.33154296875,304.14996337890625,0.6943819522857666,0.1569709330797195,0.1431773602962494,293.1431579589844,297.1499938964844,293.1499938964844,0.0079508684575557,-710.2527465820312,296.0097351074219,0.4547506272792816,0.050000000745058,0.0495946072041988,293.19842529296875,297.1499938964844,293.1499938964844,0.3575417399406433,-4960.90185546875,304.160888671875,0.8481350541114807,0.2912234663963318,0.2052132189273834,293.1974182128906,297.1499938964844,293.1499938964844,0.4829232394695282,-8439.4921875,304.1542053222656,0.9170784950256348,0.3671746551990509,0.3492253720760345,293.24053955078125,297.1499938964844,293.1499938964844,0.0113661745563149,-4158.07373046875,298.7908630371094,0.4547506272792816,0.050000000745058,0.2352554649114608,284.15875244140625,291.1499938964844,261.8193054199219,260.1589660644531,279.98712158203125,293.2405090332031,284.1590576171875,1.0,0.2801393568515777,0.7654187083244324,0.7654187083244324,1.0,1.0,-1.1790796518325806,0.4975941181182861,0.6814854741096497,0.2128518223762512,0.0,0.0,1.0,65.08023834228516,43.0,1.364965558052063,-4958.40185546875,223.5790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,298.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108287200331687,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124770642491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483840,293.14971923828125,297.1499938964844,293.1499938964844,0.1611509323120117,-3459.33154296875,304.14996337890625,0.6943819522857666,0.1569709330797195,0.1431773602962494,293.1431579589844,297.1499938964844,293.1499938964844,0.0079508684575557,-710.2527465820312,296.0097351074219,0.4547506272792816,0.050000000745058,0.0495946072041988,293.19842529296875,297.1499938964844,293.1499938964844,0.3575417399406433,-4960.90185546875,304.160888671875,0.8481350541114807,0.2912234663963318,0.2052132189273834,293.1974182128906,297.1499938964844,293.1499938964844,0.4829232394695282,-8439.4921875,304.1542053222656,0.9170784950256348,0.3671746551990509,0.3492253720760345,293.24053955078125,297.1499938964844,293.1499938964844,0.0113661745563149,-4158.07373046875,298.7908630371094,0.4547506272792816,0.050000000745058,0.2352554649114608,284.15875244140625,291.1499938964844,261.8193054199219,260.1589660644531,279.98712158203125,293.2405090332031,284.1590576171875,1.0,0.2801393568515777,0.7654187083244324,0.7654187083244324,1.0,1.0,-1.1790796518325806,0.4975941181182861,0.6814854741096497,0.2128518223762512,0.0,0.0,1.0,65.08023834228516,43.0,1.364965558052063,-4958.40185546875,223.5790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,298.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108287200331687,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124770642491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483900,293.14959716796875,297.1499938964844,293.1499938964844,0.1610177457332611,-3457.03466796875,304.15020751953125,0.7004839181900024,0.1569998115301132,0.1430935710668563,293.14483642578125,297.1499938964844,293.1499938964844,0.0079235462471842,-708.35595703125,296.0053405761719,0.4608334302902221,0.050000000745058,0.0494879558682441,293.1991882324219,297.1499938964844,293.1499938964844,0.3561303317546844,-4945.78125,304.1614685058594,0.8542474508285522,0.2904612720012665,0.2046004086732864,293.19683837890625,297.1499938964844,293.1499938964844,0.4818907678127289,-8425.1982421875,304.1553039550781,0.9254854917526244,0.3666849732398987,0.3486463725566864,293.2406921386719,297.1499938964844,293.1499938964844,0.011289500631392,-4141.77880859375,298.7666320800781,0.4608334302902221,0.050000000745058,0.2347495555877685,284.1605224609375,291.1499938964844,261.80889892578125,260.1494445800781,279.9847106933594,293.2406921386719,284.16094970703125,1.0,0.2764723002910614,0.7652388215065002,0.7652388215065002,1.0,1.0,-1.1768132448196411,0.4965681433677673,0.6802451014518738,0.2122637629508972,0.0,0.0,1.0,62.34751510620117,43.0,3.5888783931732178,-4957.08154296875,217.3209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,298.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108575835824012,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125063572544,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
483960,293.1493835449219,297.1499938964844,293.1499938964844,0.1608758866786956,-3454.5908203125,304.1504211425781,0.7080723643302917,0.1570454090833664,0.143008604645729,293.1464538574219,297.1499938964844,293.1499938964844,0.0078923823311924,-706.1749877929688,296.0010986328125,0.4682003557682037,0.050000000745058,0.0493634343147277,293.1998291015625,297.1499938964844,293.1499938964844,0.3546889424324035,-4930.3427734375,304.1619873046875,0.8621684312820435,0.2897097468376159,0.2039816379547119,293.1961975097656,297.1499938964844,293.1499938964844,0.480833500623703,-8410.662109375,304.15625,0.9361618161201476,0.3662176430225372,0.3480715453624725,293.24078369140625,297.1499938964844,293.1499938964844,0.0112073272466659,-4123.9580078125,298.74285888671875,0.4682003557682037,0.050000000745058,0.2341588735580444,284.1629638671875,291.1499938964844,261.7984313964844,260.1399230957031,279.9821472167969,293.2407531738281,284.1635131835937,1.0,0.2721798121929168,0.7650740742683411,0.7650740742683411,1.0,1.0,-1.1744203567504885,0.4954923987388611,0.678928017616272,0.2116353809833526,0.0,0.0,1.0,59.16032028198242,31.0,5.583095550537109,-4955.75390625,210.1352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,298.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108793020248413,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011252839613,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484020,293.1488037109375,297.1499938964844,293.1499938964844,0.1605790555477142,-3449.483154296875,304.1507873535156,0.7265933156013489,0.1571802049875259,0.1428415924310684,293.1494140625,297.1499938964844,293.1499938964844,0.0078216157853603,-701.1758422851562,295.9931030273437,0.4834445714950561,0.050000000745058,0.0490738600492477,293.20086669921875,297.1499938964844,293.1499938964844,0.3517490029335022,-4898.8642578125,304.16290283203125,0.8841886520385742,0.2882395684719085,0.2027367949485778,293.1947326660156,297.1499938964844,293.1499938964844,0.4786725342273712,-8381.197265625,304.15777587890625,0.9632492661476136,0.3653427064418793,0.346940129995346,293.24072265625,297.1499938964844,293.1499938964844,0.0110317878425121,-4084.953857421875,298.6965637207031,0.4834445714950561,0.050000000745058,0.2327852696180343,284.16943359375,291.1499938964844,261.7774353027344,260.1208801269531,279.9766845703125,293.2407531738281,284.1701965332031,1.0,0.2620150446891784,0.7647446393966675,0.7647446393966675,1.0,1.0,-1.169371485710144,0.4932368397712707,0.6761345863342285,0.2102832794189453,0.0,0.0,1.0,51.75553894042969,25.0,8.842199325561523,-4953.11083984375,193.71383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,298.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108998954296112,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125492926803,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484080,293.1488037109375,297.1499938964844,293.1499938964844,0.1605790555477142,-3449.483154296875,304.1507873535156,0.7265933156013489,0.1571802049875259,0.1428415924310684,293.1494140625,297.1499938964844,293.1499938964844,0.0078216157853603,-701.1758422851562,295.9931030273437,0.4834445714950561,0.050000000745058,0.0490738600492477,293.20086669921875,297.1499938964844,293.1499938964844,0.3517490029335022,-4898.8642578125,304.16290283203125,0.8841886520385742,0.2882395684719085,0.2027367949485778,293.1947326660156,297.1499938964844,293.1499938964844,0.4786725342273712,-8381.197265625,304.15777587890625,0.9632492661476136,0.3653427064418793,0.346940129995346,293.24072265625,297.1499938964844,293.1499938964844,0.0110317878425121,-4084.953857421875,298.6965637207031,0.4834445714950561,0.050000000745058,0.2327852696180343,284.16943359375,291.1499938964844,261.7774353027344,260.1208801269531,279.9766845703125,293.2407531738281,284.1701965332031,1.0,0.2620150446891784,0.7647446393966675,0.7647446393966675,1.0,1.0,-1.169371485710144,0.4932368397712707,0.6761345863342285,0.2102832794189453,0.0,0.0,1.0,51.75553894042969,25.0,8.842199325561523,-4953.11083984375,193.71383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,298.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108998954296112,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125492926803,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484140,293.1481018066406,297.1499938964844,293.1499938964844,0.160350352525711,-3445.546875,304.15087890625,0.7469112873077393,0.1573512554168701,0.1427332758903503,293.1519775390625,297.1499938964844,293.1499938964844,0.0077550653368234,-696.4271850585938,295.9856872558594,0.4982414245605469,0.050000000745058,0.0488040521740913,293.2015686035156,297.1499938964844,293.1499938964844,0.3488634526729584,-4868.0244140625,304.16339111328125,0.9101934432983398,0.2868050932884216,0.2015337944030761,293.19317626953125,297.1499938964844,293.1499938964844,0.4765821695327759,-8353.0087890625,304.1586608886719,0.9890884757041932,0.364529401063919,0.3458925783634186,293.240478515625,297.1499938964844,293.1499938964844,0.0108669940382242,-4047.737060546875,298.6514892578125,0.4982414245605469,0.050000000745058,0.2315054088830948,284.1771850585937,291.1499938964844,261.7563781738281,260.1018371582031,279.9705505371094,293.2405090332031,284.1780090332031,1.0,0.2523588240146637,0.7644152045249939,0.7644152045249939,1.0,1.0,-1.1646794080734253,0.4911532402038574,0.6735261678695679,0.2089830040931701,0.0,0.0,1.0,44.855567932128906,25.0,10.46988296508789,-4951.01416015625,178.53965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14263916015625,298.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108899712562561,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112539222755,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484200,293.1481018066406,297.1499938964844,293.1499938964844,0.160350352525711,-3445.546875,304.15087890625,0.7469112873077393,0.1573512554168701,0.1427332758903503,293.1519775390625,297.1499938964844,293.1499938964844,0.0077550653368234,-696.4271850585938,295.9856872558594,0.4982414245605469,0.050000000745058,0.0488040521740913,293.2015686035156,297.1499938964844,293.1499938964844,0.3488634526729584,-4868.0244140625,304.16339111328125,0.9101934432983398,0.2868050932884216,0.2015337944030761,293.19317626953125,297.1499938964844,293.1499938964844,0.4765821695327759,-8353.0087890625,304.1586608886719,0.9890884757041932,0.364529401063919,0.3458925783634186,293.240478515625,297.1499938964844,293.1499938964844,0.0108669940382242,-4047.737060546875,298.6514892578125,0.4982414245605469,0.050000000745058,0.2315054088830948,284.1771850585937,291.1499938964844,261.7563781738281,260.1018371582031,279.9705505371094,293.2405090332031,284.1780090332031,1.0,0.2523588240146637,0.7644152045249939,0.7644152045249939,1.0,1.0,-1.1646794080734253,0.4911532402038574,0.6735261678695679,0.2089830040931701,0.0,0.0,1.0,44.855567932128906,25.0,10.46988296508789,-4951.01416015625,178.53965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14263916015625,298.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108899712562561,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112539222755,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484260,293.1474304199219,297.1499938964844,293.1499938964844,0.1602514088153839,-3443.79833984375,304.1507568359375,0.7630019783973694,0.157535046339035,0.1427341103553772,293.154052734375,297.1499938964844,293.1499938964844,0.0077098668552935,-693.1171264648438,295.9796447753906,0.509682297706604,0.050000000745058,0.0486345514655113,293.2020874023437,297.1499938964844,293.1499938964844,0.3461244106292724,-4838.794921875,304.1634826660156,0.9314980506896972,0.2853956222534179,0.2004241496324539,293.1885986328125,297.1499938964844,293.1499938964844,0.4635714888572693,-8172.6875,304.17926025390625,0.9990000128746032,0.3643389344215393,0.3383805453777313,293.24005126953125,297.1499938964844,293.1499938964844,0.0107397167012095,-4018.879150390625,298.6077575683594,0.509682297706604,0.050000000745058,0.2307013869285583,284.1867370605469,291.1499938964844,261.7352294921875,260.08282470703125,279.9676818847656,293.2400817871094,284.1888122558594,1.0,0.2449932396411895,0.7641144394874573,0.7641144394874573,1.0,1.0,-1.1527163982391355,0.4858598709106445,0.6668565273284912,0.2059335112571716,0.0,0.0,1.0,40.39579391479492,25.0,18.23970413208008,-4942.486328125,166.20997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,298.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108515858650207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125002672779,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484320,293.1474304199219,297.1499938964844,293.1499938964844,0.1602514088153839,-3443.79833984375,304.1507568359375,0.7630019783973694,0.157535046339035,0.1427341103553772,293.154052734375,297.1499938964844,293.1499938964844,0.0077098668552935,-693.1171264648438,295.9796447753906,0.509682297706604,0.050000000745058,0.0486345514655113,293.2020874023437,297.1499938964844,293.1499938964844,0.3461244106292724,-4838.794921875,304.1634826660156,0.9314980506896972,0.2853956222534179,0.2004241496324539,293.1885986328125,297.1499938964844,293.1499938964844,0.4635714888572693,-8172.6875,304.17926025390625,0.9990000128746032,0.3643389344215393,0.3383805453777313,293.24005126953125,297.1499938964844,293.1499938964844,0.0107397167012095,-4018.879150390625,298.6077575683594,0.509682297706604,0.050000000745058,0.2307013869285583,284.1867370605469,291.1499938964844,261.7352294921875,260.08282470703125,279.9676818847656,293.2400817871094,284.1888122558594,1.0,0.2449932396411895,0.7641144394874573,0.7641144394874573,1.0,1.0,-1.1527163982391355,0.4858598709106445,0.6668565273284912,0.2059335112571716,0.0,0.0,1.0,40.39579391479492,25.0,18.23970413208008,-4942.486328125,166.20997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,298.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108515858650207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125002672779,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484380,293.1470031738281,297.1499938964844,293.1499938964844,0.1600194722414016,-3439.48291015625,304.1509094238281,0.7743479013442993,0.1576894372701645,0.142787680029869,293.1557312011719,297.1499938964844,293.1499938964844,0.0076740900985896,-690.0479736328125,295.9833068847656,0.5178428292274475,0.050000000745058,0.0485336370766162,293.20269775390625,297.1499938964844,293.1499938964844,0.3430115282535553,-4805.173828125,304.1641845703125,0.9452845454216005,0.2839514911174774,0.1993502974510193,293.1661071777344,297.1499938964844,293.1499938964844,0.4393241703510284,-7825.77001953125,304.2095031738281,0.9990000128746032,0.3678878843784332,0.3239201307296753,293.2393798828125,297.1499938964844,293.1499938964844,0.0106294592842459,-3991.622802734375,298.5714416503906,0.5178428292274475,0.050000000745058,0.2302226722240448,284.21844482421875,291.1499938964844,261.71405029296875,260.0639038085937,279.9674072265625,293.23944091796875,284.22247314453125,1.0,0.2388911694288253,0.7638137340545654,0.7638137340545654,1.0,1.0,-1.133890986442566,0.477611780166626,0.6562791466712952,0.2010618597269058,0.0,0.0,1.0,37.57637405395508,25.0,41.54349899291992,-4928.34423828125,155.2226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,298.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11075259745121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123998081311,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484440,293.1470031738281,297.1499938964844,293.1499938964844,0.1600194722414016,-3439.48291015625,304.1509094238281,0.7743479013442993,0.1576894372701645,0.142787680029869,293.1557312011719,297.1499938964844,293.1499938964844,0.0076740900985896,-690.0479736328125,295.9833068847656,0.5178428292274475,0.050000000745058,0.0485336370766162,293.20269775390625,297.1499938964844,293.1499938964844,0.3430115282535553,-4805.173828125,304.1641845703125,0.9452845454216005,0.2839514911174774,0.1993502974510193,293.1661071777344,297.1499938964844,293.1499938964844,0.4393241703510284,-7825.77001953125,304.2095031738281,0.9990000128746032,0.3678878843784332,0.3239201307296753,293.2393798828125,297.1499938964844,293.1499938964844,0.0106294592842459,-3991.622802734375,298.5714416503906,0.5178428292274475,0.050000000745058,0.2302226722240448,284.21844482421875,291.1499938964844,261.71405029296875,260.0639038085937,279.9674072265625,293.23944091796875,284.22247314453125,1.0,0.2388911694288253,0.7638137340545654,0.7638137340545654,1.0,1.0,-1.133890986442566,0.477611780166626,0.6562791466712952,0.2010618597269058,0.0,0.0,1.0,37.57637405395508,25.0,41.54349899291992,-4928.34423828125,155.2226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,298.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11075259745121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123998081311,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484500,293.1468200683594,297.1499938964844,293.1499938964844,0.1598719954490661,-3436.756103515625,304.1510009765625,0.7794801592826843,0.1577592343091964,0.1428118646144867,293.1564636230469,297.1499938964844,293.1499938964844,0.0076571945101022,-688.5293579101562,295.98663330078125,0.5215944051742554,0.050000000745058,0.0484918132424354,293.2029113769531,297.1499938964844,293.1499938964844,0.3414147794246673,-4787.8955078125,304.1645202636719,0.9511422514915466,0.2832423448562622,0.1988225132226944,293.1510314941406,297.1499938964844,293.1499938964844,0.4283426105976105,-7672.3349609375,304.2185974121094,0.9990000128746032,0.3706425130367279,0.3177337050437927,293.2389221191406,297.1499938964844,293.1499938964844,0.0105774588882923,-3978.337646484375,298.55499267578125,0.5215944051742554,0.050000000745058,0.2300242781639099,284.23760986328125,291.1499938964844,261.7034912109375,260.054443359375,279.9665222167969,293.2389831542969,284.2418518066406,1.0,0.2362571656703949,0.7636633515357971,0.7636633515357971,1.0,1.0,-1.1255719661712646,0.4739733040332794,0.6515986919403076,0.1989095956087112,0.0,0.0,1.0,36.4019660949707,25.0,48.143653869628906,-4922.3544921875,150.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,298.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106725856661796,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123186011682,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484560,293.14666748046875,297.1499938964844,293.1499938964844,0.1597237735986709,-3434.013671875,304.1510925292969,0.7843015193939209,0.1578299403190612,0.1428393721580505,293.1571044921875,297.1499938964844,293.1499938964844,0.0076412362977862,-687.0659790039062,295.9903869628906,0.5251491665840149,0.050000000745058,0.0484544709324836,293.2030639648437,297.1499938964844,293.1499938964844,0.3398290574550628,-4770.736328125,304.1647644042969,0.9564072489738464,0.2825426459312439,0.1983046680688858,293.1350402832031,297.1499938964844,293.1499938964844,0.418200135231018,-7531.1767578125,304.2245483398437,0.9990000128746032,0.3737698197364807,0.3121068477630615,293.2383117675781,297.1499938964844,293.1499938964844,0.0105278939008712,-3965.50732421875,298.5393981933594,0.5251491665840149,0.050000000745058,0.2298471480607986,284.25738525390625,291.1499938964844,261.6929016113281,260.0450439453125,279.9648742675781,293.2384033203125,284.2616882324219,1.0,0.233863353729248,0.7635891437530518,0.7635891437530518,1.0,1.0,-1.117971658706665,0.4706634283065796,0.6473081707954407,0.1969479918479919,0.0,0.0,1.0,35.35167694091797,43.0,52.04538345336914,-4917.08056640625,146.53790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,298.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105744391679763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122190005844,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484620,293.1466369628906,297.1499938964844,293.1499938964844,0.1596815139055252,-3433.0732421875,304.1507873535156,0.7790164947509766,0.1579244881868362,0.1429808139801025,293.1582946777344,297.1499938964844,293.1499938964844,0.0076344651170074,-686.21484375,295.9924621582031,0.5210188627243042,0.050000000745058,0.0484981089830398,293.20343017578125,297.1499938964844,293.1499938964844,0.3371278941631317,-4741.81103515625,304.1642761230469,0.9475106596946716,0.2811214923858642,0.1973529607057571,293.1146850585937,297.1499938964844,293.1499938964844,0.4263150691986084,-7663.90673828125,304.1847229003906,0.9990000128746032,0.378337413072586,0.3186658322811126,293.23712158203125,297.1499938964844,293.1499938964844,0.0104723824188113,-3952.200439453125,298.505126953125,0.5210188627243042,0.050000000745058,0.2300541400909423,284.283935546875,291.1499938964844,261.6717834472656,260.0263366699219,279.9511108398437,293.2371826171875,284.2843322753906,1.0,0.2371673732995987,0.763440728187561,0.763440728187561,1.0,1.0,-1.1251596212387085,0.4738656878471374,0.651293933391571,0.1984738558530807,0.0,0.0,1.0,36.548072814941406,61.0,27.757381439208984,-4927.091796875,150.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,298.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103479862213134,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119891749112,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
