time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484680,293.1466369628906,297.1499938964844,293.1499938964844,0.1596815139055252,-3433.0732421875,304.1507873535156,0.7790164947509766,0.1579244881868362,0.1429808139801025,293.1582946777344,297.1499938964844,293.1499938964844,0.0076344651170074,-686.21484375,295.9924621582031,0.5210188627243042,0.050000000745058,0.0484981089830398,293.20343017578125,297.1499938964844,293.1499938964844,0.3371278941631317,-4741.81103515625,304.1642761230469,0.9475106596946716,0.2811214923858642,0.1973529607057571,293.1146850585937,297.1499938964844,293.1499938964844,0.4263150691986084,-7663.90673828125,304.1847229003906,0.9990000128746032,0.378337413072586,0.3186658322811126,293.23712158203125,297.1499938964844,293.1499938964844,0.0104723824188113,-3952.200439453125,298.505126953125,0.5210188627243042,0.050000000745058,0.2300541400909423,284.283935546875,291.1499938964844,261.6717834472656,260.0263366699219,279.9511108398437,293.2371826171875,284.2843322753906,1.0,0.2371673732995987,0.763440728187561,0.763440728187561,1.0,1.0,-1.1251596212387085,0.4738656878471374,0.651293933391571,0.1984738558530807,0.0,0.0,1.0,36.548072814941406,61.0,27.757381439208984,-4927.091796875,150.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,298.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103479862213134,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119891749112,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484740,293.1469116210937,297.1499938964844,293.1499938964844,0.1601536124944687,-3441.472900390625,304.14971923828125,0.7614001035690308,0.157955527305603,0.1431753486394882,293.1591491699219,297.1499938964844,293.1499938964844,0.0076615987345576,-688.6430053710938,295.9759521484375,0.5079793930053711,0.050000000745058,0.0486576445400714,293.203857421875,297.1499938964844,293.1499938964844,0.3355293273925781,-4725.50146484375,304.1621398925781,0.9209157824516296,0.2796832621097564,0.1964719295501709,293.1288452148437,297.1499938964844,293.1499938964844,0.4625661969184875,-8194.4931640625,304.1121826171875,0.9990000128746032,0.376437246799469,0.3415906131267547,293.2366027832031,297.1499938964844,293.1499938964844,0.0104688750579953,-3956.765380859375,298.4552917480469,0.5079793930053711,0.050000000745058,0.2308109253644943,284.2637634277344,291.1499938964844,261.65069580078125,260.0077819824219,279.9283447265625,293.2366027832031,284.2589416503906,1.0,0.2470615357160568,0.7632923126220703,0.7632923126220703,1.0,1.0,-1.152944803237915,0.4860780239105224,0.6668667793273926,0.205189436674118,0.0,0.0,1.0,40.96626663208008,64.0,-28.78190040588379,-4953.98876953125,167.3345184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,298.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101786643266677,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118173386203,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484800,293.1469116210937,297.1499938964844,293.1499938964844,0.1601536124944687,-3441.472900390625,304.14971923828125,0.7614001035690308,0.157955527305603,0.1431753486394882,293.1591491699219,297.1499938964844,293.1499938964844,0.0076615987345576,-688.6430053710938,295.9759521484375,0.5079793930053711,0.050000000745058,0.0486576445400714,293.203857421875,297.1499938964844,293.1499938964844,0.3355293273925781,-4725.50146484375,304.1621398925781,0.9209157824516296,0.2796832621097564,0.1964719295501709,293.1288452148437,297.1499938964844,293.1499938964844,0.4625661969184875,-8194.4931640625,304.1121826171875,0.9990000128746032,0.376437246799469,0.3415906131267547,293.2366027832031,297.1499938964844,293.1499938964844,0.0104688750579953,-3956.765380859375,298.4552917480469,0.5079793930053711,0.050000000745058,0.2308109253644943,284.2637634277344,291.1499938964844,261.65069580078125,260.0077819824219,279.9283447265625,293.2366027832031,284.2589416503906,1.0,0.2470615357160568,0.7632923126220703,0.7632923126220703,1.0,1.0,-1.152944803237915,0.4860780239105224,0.6668667793273926,0.205189436674118,0.0,0.0,1.0,40.96626663208008,64.0,-28.78190040588379,-4953.98876953125,167.3345184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,298.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101786643266677,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118173386203,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484860,293.147216796875,297.1499938964844,293.1499938964844,0.1609535813331604,-3455.770263671875,304.1484680175781,0.7430534362792969,0.1579699218273162,0.1433801352977752,293.159423828125,297.1499938964844,293.1499938964844,0.0077099758200347,-693.1416015625,295.9469909667969,0.4947600960731506,0.050000000745058,0.0488628931343555,293.2040100097656,297.1499938964844,293.1499938964844,0.3347083330154419,-4717.88232421875,304.15948486328125,0.8942084908485413,0.2782845795154571,0.1956373155117035,293.1672668457031,297.1499938964844,293.1499938964844,0.4828563332557678,-8464.0478515625,304.0946655273437,0.9880368709564208,0.3691805303096771,0.3518205285072326,293.2370910644531,297.1499938964844,293.1499938964844,0.0104899276047945,-3970.864501953125,298.39111328125,0.4947600960731506,0.050000000745058,0.2317845374345779,284.2084045410156,291.1499938964844,261.6297302246094,259.9894104003906,279.91412353515625,293.2370300292969,284.2040710449219,1.0,0.255755215883255,0.7628698348999023,0.7628698348999023,1.0,1.0,-1.1667393445968628,0.4920654296875,0.6746739149093628,0.2086222469806671,0.0,0.0,1.0,46.35898971557617,67.0,-58.46211242675781,-4965.50146484375,182.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,298.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101523488759994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117906358558,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484920,293.147216796875,297.1499938964844,293.1499938964844,0.1609535813331604,-3455.770263671875,304.1484680175781,0.7430534362792969,0.1579699218273162,0.1433801352977752,293.159423828125,297.1499938964844,293.1499938964844,0.0077099758200347,-693.1416015625,295.9469909667969,0.4947600960731506,0.050000000745058,0.0488628931343555,293.2040100097656,297.1499938964844,293.1499938964844,0.3347083330154419,-4717.88232421875,304.15948486328125,0.8942084908485413,0.2782845795154571,0.1956373155117035,293.1672668457031,297.1499938964844,293.1499938964844,0.4828563332557678,-8464.0478515625,304.0946655273437,0.9880368709564208,0.3691805303096771,0.3518205285072326,293.2370910644531,297.1499938964844,293.1499938964844,0.0104899276047945,-3970.864501953125,298.39111328125,0.4947600960731506,0.050000000745058,0.2317845374345779,284.2084045410156,291.1499938964844,261.6297302246094,259.9894104003906,279.91412353515625,293.2370300292969,284.2040710449219,1.0,0.255755215883255,0.7628698348999023,0.7628698348999023,1.0,1.0,-1.1667393445968628,0.4920654296875,0.6746739149093628,0.2086222469806671,0.0,0.0,1.0,46.35898971557617,67.0,-58.46211242675781,-4965.50146484375,182.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,298.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101523488759994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117906358558,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
484980,293.14776611328125,297.1499938964844,293.1499938964844,0.1614472717046737,-3464.303466796875,304.148193359375,0.7261580228805542,0.1579315513372421,0.1435877978801727,293.1593933105469,297.1499938964844,293.1499938964844,0.0077583901584148,-696.9821166992188,295.9331359863281,0.4822306931018829,0.050000000745058,0.0490976460278034,293.2041015625,297.1499938964844,293.1499938964844,0.3333372771739959,-4703.5224609375,304.1586303710937,0.8702607154846191,0.2769013941287994,0.1948487758636474,293.1850891113281,297.1499938964844,293.1499938964844,0.4762125313282013,-8368.841796875,304.1232604980469,0.9612218737602234,0.3650935888290405,0.3472965955734253,293.2380676269531,297.1499938964844,293.1499938964844,0.0105041908100247,-3980.017578125,298.33416748046875,0.4822306931018829,0.050000000745058,0.2328981012105941,284.1864624023437,291.1499938964844,261.60888671875,259.97125244140625,279.9096984863281,293.2380065917969,284.1849060058594,1.0,0.2629055976867676,0.7624473571777344,0.7624473571777344,1.0,1.0,-1.1613894701004028,0.4896718859672546,0.6717175841331482,0.2071717530488968,0.0,0.0,1.0,52.22636795043945,70.0,-33.85406494140625,-4959.9619140625,192.0963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,298.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102065220475196,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118456129916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485040,293.14776611328125,297.1499938964844,293.1499938964844,0.1614472717046737,-3464.303466796875,304.148193359375,0.7261580228805542,0.1579315513372421,0.1435877978801727,293.1593933105469,297.1499938964844,293.1499938964844,0.0077583901584148,-696.9821166992188,295.9331359863281,0.4822306931018829,0.050000000745058,0.0490976460278034,293.2041015625,297.1499938964844,293.1499938964844,0.3333372771739959,-4703.5224609375,304.1586303710937,0.8702607154846191,0.2769013941287994,0.1948487758636474,293.1850891113281,297.1499938964844,293.1499938964844,0.4762125313282013,-8368.841796875,304.1232604980469,0.9612218737602234,0.3650935888290405,0.3472965955734253,293.2380676269531,297.1499938964844,293.1499938964844,0.0105041908100247,-3980.017578125,298.33416748046875,0.4822306931018829,0.050000000745058,0.2328981012105941,284.1864624023437,291.1499938964844,261.60888671875,259.97125244140625,279.9096984863281,293.2380065917969,284.1849060058594,1.0,0.2629055976867676,0.7624473571777344,0.7624473571777344,1.0,1.0,-1.1613894701004028,0.4896718859672546,0.6717175841331482,0.2071717530488968,0.0,0.0,1.0,52.22636795043945,70.0,-33.85406494140625,-4959.9619140625,192.0963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,298.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102065220475196,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118456129916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485100,293.1481018066406,297.1499938964844,293.1499938964844,0.1616107672452926,-3467.1015625,304.1482238769531,0.7195421457290649,0.1578943282365799,0.1436548829078674,293.15936279296875,297.1499938964844,293.1499938964844,0.0077783889137208,-698.5408935546875,295.9279479980469,0.4769740700721741,0.050000000745058,0.0492002516984939,293.2041320800781,297.1499938964844,293.1499938964844,0.3325643837451935,-4695.29736328125,304.1584777832031,0.8610703945159912,0.2762096226215362,0.1944438368082046,293.1889343261719,297.1499938964844,293.1499938964844,0.4747431576251983,-8344.9619140625,304.1307678222656,0.9498085379600524,0.3638924658298492,0.3460604250431061,293.23858642578125,297.1499938964844,293.1499938964844,0.0105041610077023,-3982.4814453125,298.3065795898437,0.4769740700721741,0.050000000745058,0.2333848029375076,284.1796264648437,291.1499938964844,261.5985107421875,259.9622802734375,279.9068298339844,293.238525390625,284.17828369140625,1.0,0.266108363866806,0.7622361183166504,0.7622361183166504,1.0,1.0,-1.1602071523666382,0.4891307651996612,0.6710763573646545,0.2068220674991607,0.0,0.0,1.0,54.80708694458008,70.0,-26.46100234985352,-4958.65380859375,196.81451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156982421875,298.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102415025234222,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118811123888,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485160,293.1484069824219,297.1499938964844,293.1499938964844,0.1617522239685058,-3469.513671875,304.1482849121094,0.71352219581604,0.1578560024499893,0.1437122076749801,293.1593017578125,297.1499938964844,293.1499938964844,0.0077970437705516,-699.9856567382812,295.9232482910156,0.4719012975692749,0.050000000745058,0.0492965057492256,293.20416259765625,297.1499938964844,293.1499938964844,0.3317613005638122,-4686.70947265625,304.15838623046875,0.8530634641647339,0.2755142748355865,0.1940320879220962,293.1911315917969,297.1499938964844,293.1499938964844,0.4736919105052948,-8327.865234375,304.1361389160156,0.9394828677177428,0.3629651665687561,0.3451584279537201,293.23907470703125,297.1499938964844,293.1499938964844,0.0105017172172665,-3984.239990234375,298.2792663574219,0.4719012975692749,0.050000000745058,0.2338413894176483,284.1737060546875,291.1499938964844,261.5881652832031,259.953369140625,279.9037780761719,293.239013671875,284.17254638671875,1.0,0.269105464220047,0.7620380520820618,0.7620380520820618,1.0,1.0,-1.1593624353408811,0.4887376129627228,0.6706247925758362,0.2065647542476654,0.0,0.0,1.0,57.2319450378418,73.0,-21.240694046020508,-4957.72998046875,201.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15216064453125,298.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102806329727172,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119208172895,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485220,293.1489562988281,297.1499938964844,293.1499938964844,0.1619993895292282,-3473.71044921875,304.1484375,0.7025625705718994,0.157785877585411,0.1438159048557281,293.1590576171875,297.1499938964844,293.1499938964844,0.0078314775601029,-702.6251220703125,295.915283203125,0.4616542160511017,0.050000000745058,0.049474362283945,293.20428466796875,297.1499938964844,293.1499938964844,0.3300853371620178,-4668.703125,304.15838623046875,0.8396133184432983,0.2741216421127319,0.1931939423084259,293.1929626464844,297.1499938964844,293.1499938964844,0.4721909165382385,-8303.8447265625,304.1431579589844,0.921739101409912,0.3615491688251495,0.3438785970211029,293.2398681640625,297.1499938964844,293.1499938964844,0.0104914065450429,-3986.144287109375,298.2255249023437,0.4616542160511017,0.050000000745058,0.2346850633621215,284.1640319824219,291.1499938964844,261.5676574707031,259.93572998046875,279.8975524902344,293.2398376464844,284.16314697265625,1.0,0.2745874226093292,0.7616418600082397,0.7616418600082397,1.0,1.0,-1.1581705808639526,0.4881648123264313,0.6700057983398438,0.2061905413866043,0.0,0.0,1.0,61.718074798583984,61.0,-14.654690742492676,-4956.54931640625,209.7772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,298.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103684604167938,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120099623221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485280,293.1489562988281,297.1499938964844,293.1499938964844,0.1619993895292282,-3473.71044921875,304.1484375,0.7025625705718994,0.157785877585411,0.1438159048557281,293.1590576171875,297.1499938964844,293.1499938964844,0.0078314775601029,-702.6251220703125,295.915283203125,0.4616542160511017,0.050000000745058,0.049474362283945,293.20428466796875,297.1499938964844,293.1499938964844,0.3300853371620178,-4668.703125,304.15838623046875,0.8396133184432983,0.2741216421127319,0.1931939423084259,293.1929626464844,297.1499938964844,293.1499938964844,0.4721909165382385,-8303.8447265625,304.1431579589844,0.921739101409912,0.3615491688251495,0.3438785970211029,293.2398681640625,297.1499938964844,293.1499938964844,0.0104914065450429,-3986.144287109375,298.2255249023437,0.4616542160511017,0.050000000745058,0.2346850633621215,284.1640319824219,291.1499938964844,261.5676574707031,259.93572998046875,279.8975524902344,293.2398376464844,284.16314697265625,1.0,0.2745874226093292,0.7616418600082397,0.7616418600082397,1.0,1.0,-1.1581705808639526,0.4881648123264313,0.6700057983398438,0.2061905413866043,0.0,0.0,1.0,61.718074798583984,61.0,-14.654690742492676,-4956.54931640625,209.7772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,298.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103684604167938,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120099623221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485340,293.149169921875,297.1499938964844,293.1499938964844,0.1620290279388427,-3474.172607421875,304.14892578125,0.7021104097366333,0.1577643901109695,0.1437860131263733,293.1585998535156,297.1499938964844,293.1499938964844,0.0078319814056158,-702.7981567382812,295.9097595214844,0.4612576961517334,0.050000000745058,0.0494809933006763,293.20416259765625,297.1499938964844,293.1499938964844,0.3281198143959045,-4647.36474609375,304.15887451171875,0.8378905653953552,0.2727678418159485,0.1922453492879867,293.1930236816406,297.1499938964844,293.1499938964844,0.4707425832748413,-8281.8759765625,304.1477966308594,0.9200233221054076,0.3604406714439392,0.3427810370922088,293.2403869628906,297.1499938964844,293.1499938964844,0.0104273203760385,-3973.83203125,298.17352294921875,0.4612576961517334,0.050000000745058,0.2347165197134018,284.15753173828125,291.1499938964844,261.5473327636719,259.9184265136719,279.8920593261719,293.2403869628906,284.1571044921875,1.0,0.2739916443824768,0.7612457275390625,0.7612457275390625,1.0,1.0,-1.1557252407073977,0.4870331287384033,0.6686921715736389,0.2055290341377258,0.0,0.0,1.0,61.85187911987305,49.0,-8.87771987915039,-4954.5517578125,209.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,298.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104620844125747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121049717767,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485400,293.149169921875,297.1499938964844,293.1499938964844,0.1620290279388427,-3474.172607421875,304.14892578125,0.7021104097366333,0.1577643901109695,0.1437860131263733,293.1585998535156,297.1499938964844,293.1499938964844,0.0078319814056158,-702.7981567382812,295.9097595214844,0.4612576961517334,0.050000000745058,0.0494809933006763,293.20416259765625,297.1499938964844,293.1499938964844,0.3281198143959045,-4647.36474609375,304.15887451171875,0.8378905653953552,0.2727678418159485,0.1922453492879867,293.1930236816406,297.1499938964844,293.1499938964844,0.4707425832748413,-8281.8759765625,304.1477966308594,0.9200233221054076,0.3604406714439392,0.3427810370922088,293.2403869628906,297.1499938964844,293.1499938964844,0.0104273203760385,-3973.83203125,298.17352294921875,0.4612576961517334,0.050000000745058,0.2347165197134018,284.15753173828125,291.1499938964844,261.5473327636719,259.9184265136719,279.8920593261719,293.2403869628906,284.1571044921875,1.0,0.2739916443824768,0.7612457275390625,0.7612457275390625,1.0,1.0,-1.1557252407073977,0.4870331287384033,0.6686921715736389,0.2055290341377258,0.0,0.0,1.0,61.85187911987305,49.0,-8.87771987915039,-4954.5517578125,209.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,298.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104620844125747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121049717767,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485460,293.14892578125,297.1499938964844,293.1499938964844,0.1619430035352707,-3472.6533203125,304.1494140625,0.7100122570991516,0.1578349471092224,0.1437059193849563,293.1578369140625,297.1499938964844,293.1499938964844,0.0078056040219962,-700.9786376953125,295.9075927734375,0.4688559174537658,0.050000000745058,0.0493519492447376,293.2036437988281,297.1499938964844,293.1499938964844,0.3259668946266174,-4623.90087890625,304.1595153808594,0.8451385498046875,0.2714979350566864,0.1912506073713302,293.19219970703125,297.1499938964844,293.1499938964844,0.4691665470600128,-8258.9736328125,304.151123046875,0.930609941482544,0.3595171868801117,0.3417441844940185,293.2405700683594,297.1499938964844,293.1499938964844,0.0103218015283346,-3950.114501953125,298.1240539550781,0.4688559174537658,0.050000000745058,0.2341043949127197,284.15545654296875,291.1499938964844,261.5272827148437,259.9014587402344,279.88677978515625,293.2405700683594,284.15545654296875,1.0,0.2692398726940155,0.7609239816665649,0.7609239816665649,1.0,1.0,-1.1523014307022097,0.4854797124862671,0.6668217182159424,0.2046431750059127,0.0,0.0,1.0,58.536922454833984,37.0,-3.1185593605041504,-4952.09765625,201.59036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,298.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105486750602722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121928580687,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485520,293.14892578125,297.1499938964844,293.1499938964844,0.1619430035352707,-3472.6533203125,304.1494140625,0.7100122570991516,0.1578349471092224,0.1437059193849563,293.1578369140625,297.1499938964844,293.1499938964844,0.0078056040219962,-700.9786376953125,295.9075927734375,0.4688559174537658,0.050000000745058,0.0493519492447376,293.2036437988281,297.1499938964844,293.1499938964844,0.3259668946266174,-4623.90087890625,304.1595153808594,0.8451385498046875,0.2714979350566864,0.1912506073713302,293.19219970703125,297.1499938964844,293.1499938964844,0.4691665470600128,-8258.9736328125,304.151123046875,0.930609941482544,0.3595171868801117,0.3417441844940185,293.2405700683594,297.1499938964844,293.1499938964844,0.0103218015283346,-3950.114501953125,298.1240539550781,0.4688559174537658,0.050000000745058,0.2341043949127197,284.15545654296875,291.1499938964844,261.5272827148437,259.9014587402344,279.88677978515625,293.2405700683594,284.15545654296875,1.0,0.2692398726940155,0.7609239816665649,0.7609239816665649,1.0,1.0,-1.1523014307022097,0.4854797124862671,0.6668217182159424,0.2046431750059127,0.0,0.0,1.0,58.536922454833984,37.0,-3.1185593605041504,-4952.09765625,201.59036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,298.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105486750602722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121928580687,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485580,293.1483154296875,297.1499938964844,293.1499938964844,0.161807969212532,-3470.294189453125,304.1498413085937,0.7238898277282715,0.157987892627716,0.1436167657375335,293.15679931640625,297.1499938964844,293.1499938964844,0.007761902641505,-697.8505249023438,295.90850830078125,0.4804550409317016,0.050000000745058,0.0491324998438358,293.2027893066406,297.1499938964844,293.1499938964844,0.3237241208553314,-4599.42236328125,304.1600646972656,0.8604112267494202,0.2703113853931427,0.1902479082345962,293.1908569335937,297.1499938964844,293.1499938964844,0.4674877822399139,-8235.23046875,304.1535339355469,0.9512153267860411,0.3587216734886169,0.3407482504844665,293.24041748046875,297.1499938964844,293.1499938964844,0.0101906638592481,-3918.940185546875,298.0769958496094,0.4804550409317016,0.050000000745058,0.2330634146928787,284.15692138671875,291.1499938964844,261.5074768066406,259.8848571777344,279.8817443847656,293.24041748046875,284.1572265625,1.0,0.2614049017429352,0.7606022357940674,0.7606022357940674,1.0,1.0,-1.148282766342163,0.4836633801460266,0.6646193265914917,0.2036197930574417,0.0,0.0,1.0,52.92498016357422,25.0,1.8218556642532349,-4949.47021484375,189.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,298.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106178984045982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122631001635,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485640,293.1483154296875,297.1499938964844,293.1499938964844,0.161807969212532,-3470.294189453125,304.1498413085937,0.7238898277282715,0.157987892627716,0.1436167657375335,293.15679931640625,297.1499938964844,293.1499938964844,0.007761902641505,-697.8505249023438,295.90850830078125,0.4804550409317016,0.050000000745058,0.0491324998438358,293.2027893066406,297.1499938964844,293.1499938964844,0.3237241208553314,-4599.42236328125,304.1600646972656,0.8604112267494202,0.2703113853931427,0.1902479082345962,293.1908569335937,297.1499938964844,293.1499938964844,0.4674877822399139,-8235.23046875,304.1535339355469,0.9512153267860411,0.3587216734886169,0.3407482504844665,293.24041748046875,297.1499938964844,293.1499938964844,0.0101906638592481,-3918.940185546875,298.0769958496094,0.4804550409317016,0.050000000745058,0.2330634146928787,284.15692138671875,291.1499938964844,261.5074768066406,259.8848571777344,279.8817443847656,293.24041748046875,284.1572265625,1.0,0.2614049017429352,0.7606022357940674,0.7606022357940674,1.0,1.0,-1.148282766342163,0.4836633801460266,0.6646193265914917,0.2036197930574417,0.0,0.0,1.0,52.92498016357422,25.0,1.8218556642532349,-4949.47021484375,189.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,298.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106178984045982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122631001635,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485700,293.1478881835937,297.1499938964844,293.1499938964844,0.1617320924997329,-3468.97021484375,304.1499938964844,0.7330188155174255,0.158091127872467,0.1435744315385818,293.1561889648437,297.1499938964844,293.1499938964844,0.0077356016263365,-695.94189453125,295.9100646972656,0.4873505532741546,0.050000000745058,0.0489985644817352,293.2022705078125,297.1499938964844,293.1499938964844,0.3225856423377991,-4586.98876953125,304.1603088378906,0.8714524507522583,0.2697468996047973,0.1897493749856948,293.1900634765625,297.1499938964844,293.1499938964844,0.466620922088623,-8223.142578125,304.15447998046875,0.9645652174949646,0.3583624362945556,0.3402646780014038,293.240234375,297.1499938964844,293.1499938964844,0.0101188039407134,-3901.388916015625,298.0543212890625,0.4873505532741546,0.050000000745058,0.232428103685379,284.15875244140625,291.1499938964844,261.4976806640625,259.876708984375,279.8793334960937,293.2402648925781,284.1592102050781,1.0,0.2565689086914062,0.7604414224624634,0.7604414224624634,1.0,1.0,-1.146129846572876,0.4826917350292206,0.663438081741333,0.2030756771564483,0.0,0.0,1.0,49.50419616699219,25.0,3.940318584442138,-4948.14599609375,181.9737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,298.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106436923146247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122892863349,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485760,293.1474304199219,297.1499938964844,293.1499938964844,0.1616545468568802,-3467.616943359375,304.150146484375,0.7441559433937073,0.1582100242376327,0.1435354351997375,293.1554870605469,297.1499938964844,293.1499938964844,0.0077072056010365,-693.8667602539062,295.9123229980469,0.495360791683197,0.050000000745058,0.0488526485860347,293.2016906738281,297.1499938964844,293.1499938964844,0.3214424848556518,-4574.49951171875,304.1605224609375,0.8851985931396484,0.2691999077796936,0.1892545521259308,293.1891784667969,297.1499938964844,293.1499938964844,0.4657428562641144,-8210.9853515625,304.1552429199219,0.9792602062225342,0.3580254316329956,0.3397910594940185,293.2399597167969,297.1499938964844,293.1499938964844,0.0100441630929708,-3882.89208984375,298.0321350097656,0.495360791683197,0.050000000745058,0.2317359298467636,284.1612243652344,291.1499938964844,261.48797607421875,259.86865234375,279.8768920898437,293.239990234375,284.16180419921875,1.0,0.2512170076370239,0.7602968215942383,0.7602968215942383,1.0,1.0,-1.1439145803451538,0.4816946685314178,0.6622199416160583,0.2025202065706253,0.0,0.0,1.0,45.77921295166016,25.0,5.802677154541016,-4946.84130859375,174.0429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,298.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106628328561782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123087058658,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485820,293.146484375,297.1499938964844,293.1499938964844,0.1616413593292236,-3467.33544921875,304.1501159667969,0.7632244825363159,0.1584645062685012,0.1435650736093521,293.1539611816406,297.1499938964844,293.1499938964844,0.0076684253290295,-690.969970703125,295.91827392578125,0.5087917447090149,0.050000000745058,0.0486466139554977,293.2004699707031,297.1499938964844,293.1499938964844,0.319326102733612,-4551.45703125,304.1605224609375,0.9078980088233948,0.2681342959403991,0.1883549243211746,293.1873474121094,297.1499938964844,293.1499938964844,0.4637408852577209,-8183.958984375,304.15692138671875,0.9990000128746032,0.3574025630950928,0.3387598097324371,293.2393493652344,297.1499938964844,293.1499938964844,0.0099225398153066,-3852.82177734375,297.9886169433594,0.5087917447090149,0.050000000745058,0.2307585924863815,284.1669311523437,291.1499938964844,261.46881103515625,259.8528747558594,279.87176513671875,293.2393798828125,284.1675109863281,1.0,0.2437420785427093,0.7600076794624329,0.7600076794624329,1.0,1.0,-1.1401469707489014,0.4799877405166626,0.6601592898368835,0.2015878111124038,0.0,0.0,1.0,40.511322021484375,25.0,7.52293062210083,-4944.9599609375,162.70330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,298.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110680766403675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123269030358,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485880,293.146484375,297.1499938964844,293.1499938964844,0.1616413593292236,-3467.33544921875,304.1501159667969,0.7632244825363159,0.1584645062685012,0.1435650736093521,293.1539611816406,297.1499938964844,293.1499938964844,0.0076684253290295,-690.969970703125,295.91827392578125,0.5087917447090149,0.050000000745058,0.0486466139554977,293.2004699707031,297.1499938964844,293.1499938964844,0.319326102733612,-4551.45703125,304.1605224609375,0.9078980088233948,0.2681342959403991,0.1883549243211746,293.1873474121094,297.1499938964844,293.1499938964844,0.4637408852577209,-8183.958984375,304.15692138671875,0.9990000128746032,0.3574025630950928,0.3387598097324371,293.2393493652344,297.1499938964844,293.1499938964844,0.0099225398153066,-3852.82177734375,297.9886169433594,0.5087917447090149,0.050000000745058,0.2307585924863815,284.1669311523437,291.1499938964844,261.46881103515625,259.8528747558594,279.87176513671875,293.2393798828125,284.1675109863281,1.0,0.2437420785427093,0.7600076794624329,0.7600076794624329,1.0,1.0,-1.1401469707489014,0.4799877405166626,0.6601592898368835,0.2015878111124038,0.0,0.0,1.0,40.511322021484375,25.0,7.52293062210083,-4944.9599609375,162.70330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,298.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110680766403675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123269030358,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
485940,293.1456604003906,297.1499938964844,293.1499938964844,0.1616555452346801,-3467.339111328125,304.1500549316406,0.7750256061553955,0.1587250232696533,0.143701359629631,293.1521911621094,297.1499938964844,293.1499938964844,0.007649730425328,-689.2354125976562,295.93096923828125,0.5171154737472534,0.050000000745058,0.0485421456396579,293.1993103027344,297.1499938964844,293.1499938964844,0.3171644210815429,-4527.7451171875,304.16064453125,0.921932339668274,0.2670912146568298,0.1875496506690979,293.1743469238281,297.1499938964844,293.1499938964844,0.4411859512329101,-7861.544921875,304.19207763671875,0.9990000128746032,0.3590502142906189,0.3251517117023468,293.23846435546875,297.1499938964844,293.1499938964844,0.0098305875435471,-3829.00390625,297.9501647949219,0.5171154737472534,0.050000000745058,0.2302630394697189,284.1845397949219,291.1499938964844,261.45001220703125,259.8375549316406,279.873291015625,293.238525390625,284.1879272460937,1.0,0.237626850605011,0.7597184777259827,0.7597184777259827,1.0,1.0,-1.122267484664917,0.4721024334430694,0.6501650810241699,0.1971872299909591,0.0,0.0,1.0,37.62337112426758,25.0,28.65557098388672,-4930.45751953125,152.06431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,298.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106598377227783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123056717915,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486000,293.1456604003906,297.1499938964844,293.1499938964844,0.1616555452346801,-3467.339111328125,304.1500549316406,0.7750256061553955,0.1587250232696533,0.143701359629631,293.1521911621094,297.1499938964844,293.1499938964844,0.007649730425328,-689.2354125976562,295.93096923828125,0.5171154737472534,0.050000000745058,0.0485421456396579,293.1993103027344,297.1499938964844,293.1499938964844,0.3171644210815429,-4527.7451171875,304.16064453125,0.921932339668274,0.2670912146568298,0.1875496506690979,293.1743469238281,297.1499938964844,293.1499938964844,0.4411859512329101,-7861.544921875,304.19207763671875,0.9990000128746032,0.3590502142906189,0.3251517117023468,293.23846435546875,297.1499938964844,293.1499938964844,0.0098305875435471,-3829.00390625,297.9501647949219,0.5171154737472534,0.050000000745058,0.2302630394697189,284.1845397949219,291.1499938964844,261.45001220703125,259.8375549316406,279.873291015625,293.238525390625,284.1879272460937,1.0,0.237626850605011,0.7597184777259827,0.7597184777259827,1.0,1.0,-1.122267484664917,0.4721024334430694,0.6501650810241699,0.1971872299909591,0.0,0.0,1.0,37.62337112426758,25.0,28.65557098388672,-4930.45751953125,152.06431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,298.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106598377227783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123056717915,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486060,293.14501953125,297.1499938964844,293.1499938964844,0.1615277677774429,-3464.734619140625,304.1502685546875,0.7852615118026733,0.1589631885290146,0.1438411176204681,293.1504211425781,297.1499938964844,293.1499938964844,0.0076321172527968,-687.2923583984375,295.95135498046875,0.5244646072387695,0.050000000745058,0.0484615862369537,293.1983337402344,297.1499938964844,293.1499938964844,0.3147487938404083,-4501.0048828125,304.1611328125,0.9339627027511596,0.2660439312458038,0.186760812997818,293.14776611328125,297.1499938964844,293.1499938964844,0.4203630685806274,-7567.15771484375,304.21240234375,0.9990000128746032,0.3638066351413727,0.3131742477416992,293.2373352050781,297.1499938964844,293.1499938964844,0.0097425151616334,-3804.46240234375,297.91864013671875,0.5244646072387695,0.050000000745058,0.2298808991909027,284.21881103515625,291.1499938964844,261.4316711425781,259.8228759765625,279.8731689453125,293.2373962402344,284.2228088378906,1.0,0.2325874865055084,0.7595131993293762,0.7595131993293762,1.0,1.0,-1.1066479682922363,0.465249091386795,0.6413988471031189,0.1933290958404541,0.0,0.0,1.0,35.373390197753906,25.0,44.635040283203125,-4918.5478515625,143.51332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,298.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105604395270347,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122047906392,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486120,293.14501953125,297.1499938964844,293.1499938964844,0.1615277677774429,-3464.734619140625,304.1502685546875,0.7852615118026733,0.1589631885290146,0.1438411176204681,293.1504211425781,297.1499938964844,293.1499938964844,0.0076321172527968,-687.2923583984375,295.95135498046875,0.5244646072387695,0.050000000745058,0.0484615862369537,293.1983337402344,297.1499938964844,293.1499938964844,0.3147487938404083,-4501.0048828125,304.1611328125,0.9339627027511596,0.2660439312458038,0.186760812997818,293.14776611328125,297.1499938964844,293.1499938964844,0.4203630685806274,-7567.15771484375,304.21240234375,0.9990000128746032,0.3638066351413727,0.3131742477416992,293.2373352050781,297.1499938964844,293.1499938964844,0.0097425151616334,-3804.46240234375,297.91864013671875,0.5244646072387695,0.050000000745058,0.2298808991909027,284.21881103515625,291.1499938964844,261.4316711425781,259.8228759765625,279.8731689453125,293.2373962402344,284.2228088378906,1.0,0.2325874865055084,0.7595131993293762,0.7595131993293762,1.0,1.0,-1.1066479682922363,0.465249091386795,0.6413988471031189,0.1933290958404541,0.0,0.0,1.0,35.373390197753906,25.0,44.635040283203125,-4918.5478515625,143.51332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,298.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105604395270347,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122047906392,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486180,293.1444091796875,297.1499938964844,293.1499938964844,0.1613987982273101,-3462.0908203125,304.150390625,0.7942615747451782,0.1592118144035339,0.1439996212720871,293.1486511230469,297.1499938964844,293.1499938964844,0.0076180049218237,-685.5435791015625,295.9740295410156,0.5310105085372925,0.050000000745058,0.048397272825241,293.1973876953125,297.1499938964844,293.1499938964844,0.3123258352279663,-4474.15673828125,304.16143798828125,0.9440385699272156,0.2650112509727478,0.1859912574291229,293.11737060546875,297.1499938964844,293.1499938964844,0.4024856984615326,-7317.38330078125,304.2211608886719,0.9990000128746032,0.3700259029865265,0.3032729923725128,293.2357177734375,297.1499938964844,293.1499938964844,0.0096622612327337,-3781.455810546875,297.890625,0.5310105085372925,0.050000000745058,0.229575827717781,284.2559814453125,291.1499938964844,261.4139099121094,259.8089294433594,279.8717041015625,293.23583984375,284.2601318359375,1.0,0.2284253984689712,0.7593079209327698,0.7593079209327698,1.0,1.0,-1.093585968017578,0.4595223069190979,0.6340636610984802,0.1901193112134933,0.0,0.0,1.0,33.57176208496094,28.0,50.75571060180664,-4909.15478515625,136.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,298.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103868559002876,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120286251534,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486240,293.1444091796875,297.1499938964844,293.1499938964844,0.1613987982273101,-3462.0908203125,304.150390625,0.7942615747451782,0.1592118144035339,0.1439996212720871,293.1486511230469,297.1499938964844,293.1499938964844,0.0076180049218237,-685.5435791015625,295.9740295410156,0.5310105085372925,0.050000000745058,0.048397272825241,293.1973876953125,297.1499938964844,293.1499938964844,0.3123258352279663,-4474.15673828125,304.16143798828125,0.9440385699272156,0.2650112509727478,0.1859912574291229,293.11737060546875,297.1499938964844,293.1499938964844,0.4024856984615326,-7317.38330078125,304.2211608886719,0.9990000128746032,0.3700259029865265,0.3032729923725128,293.2357177734375,297.1499938964844,293.1499938964844,0.0096622612327337,-3781.455810546875,297.890625,0.5310105085372925,0.050000000745058,0.229575827717781,284.2559814453125,291.1499938964844,261.4139099121094,259.8089294433594,279.8717041015625,293.23583984375,284.2601318359375,1.0,0.2284253984689712,0.7593079209327698,0.7593079209327698,1.0,1.0,-1.093585968017578,0.4595223069190979,0.6340636610984802,0.1901193112134933,0.0,0.0,1.0,33.57176208496094,28.0,50.75571060180664,-4909.15478515625,136.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,298.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103868559002876,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120286251534,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486300,293.14410400390625,297.1499938964844,293.1499938964844,0.161358892917633,-3461.197265625,304.150390625,0.7974444627761841,0.1593406647443771,0.1440944820642471,293.1477355957031,297.1499938964844,293.1499938964844,0.0076135057024657,-684.8570556640625,295.9856872558594,0.5332998037338257,0.050000000745058,0.0483762025833129,293.1969299316406,297.1499938964844,293.1499938964844,0.3111487627029419,-4461.123046875,304.1614990234375,0.94722980260849,0.2644998133182525,0.185618907213211,293.10272216796875,297.1499938964844,293.1499938964844,0.3961178660392761,-7230.15234375,304.2197265625,0.9990000128746032,0.3733153045177459,0.2999572455883026,293.2348022460937,297.1499938964844,293.1499938964844,0.0096267247572541,-3771.140625,297.8775329589844,0.5332998037338257,0.050000000745058,0.2294758707284927,284.2742919921875,291.1499938964844,261.4052124023437,259.8022155761719,279.8699951171875,293.23492431640625,284.2782287597656,1.0,0.2271068692207336,0.7592052817344666,0.7592052817344666,1.0,1.0,-1.0891261100769043,0.4575660824775696,0.6315600872039795,0.1890181750059127,0.0,0.0,1.0,32.97941207885742,28.0,50.2468147277832,-4906.4052734375,134.42784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,298.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102778390049934,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119179869419,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486360,293.1438293457031,297.1499938964844,293.1499938964844,0.1613510102033615,-3460.877197265625,304.1503295898437,0.7996337413787842,0.1594716906547546,0.1441980302333831,293.14678955078125,297.1499938964844,293.1499938964844,0.0076111452654004,-684.361328125,295.9967956542969,0.5348273515701294,0.050000000745058,0.0483625121414661,293.1965026855469,297.1499938964844,293.1499938964844,0.3100274205207824,-4448.73681640625,304.16143798828125,0.9490984678268432,0.2639911770820617,0.1852535903453827,293.0898132324219,297.1499938964844,293.1499938964844,0.3916397988796234,-7170.287109375,304.2151794433594,0.9990000128746032,0.3764542937278747,0.2977833151817322,293.2337951660156,297.1499938964844,293.1499938964844,0.0095946518704295,-3761.927734375,297.8642883300781,0.5348273515701294,0.050000000745058,0.2294109463691711,284.2906188964844,291.1499938964844,261.3966369628906,259.795654296875,279.8676147460937,293.2339172363281,284.2939453125,1.0,0.2262204140424728,0.7591466307640076,0.7591466307640076,1.0,1.0,-1.08610737323761,0.4562396705150604,0.629867672920227,0.1882864385843277,0.0,0.0,1.0,32.59339141845703,31.0,46.53641128540039,-4904.96142578125,132.93739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18072509765625,298.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101590767502784,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117974534281,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
