time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486420,293.1432800292969,297.1499938964844,293.1499938964844,0.1614416688680648,-3462.14306640625,304.1500549316406,0.8014853596687317,0.1597386449575424,0.1444272696971893,293.1448669433594,297.1499938964844,293.1499938964844,0.0076126977801322,-683.95703125,296.0167236328125,0.5359166860580444,0.050000000745058,0.0483529269695282,293.1956481933594,297.1499938964844,293.1499938964844,0.3079786598682403,-4426.20263671875,304.1610412597656,0.949558436870575,0.262982040643692,0.1845419853925705,293.0704345703125,297.1499938964844,293.1499938964844,0.3874589204788208,-7119.40625,304.2002868652344,0.9990000128746032,0.3819212317466736,0.296250969171524,293.2317810058594,297.1499938964844,293.1499938964844,0.0095395548269152,-3746.6376953125,297.8362731933594,0.5359166860580444,0.050000000745058,0.2293654829263687,284.315185546875,291.1499938964844,261.3798522949219,259.78302001953125,279.8614501953125,293.2319030761719,284.3172912597656,1.0,0.2256041467189788,0.7590293884277344,0.7590293884277344,1.0,1.0,-1.083621382713318,0.4551283717155456,0.6284930109977722,0.1877046078443527,0.0,0.0,1.0,32.31891250610352,34.0,34.0040168762207,-4905.05615234375,131.79566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,298.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099112778902053,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115459745051,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486480,293.1432800292969,297.1499938964844,293.1499938964844,0.1614416688680648,-3462.14306640625,304.1500549316406,0.8014853596687317,0.1597386449575424,0.1444272696971893,293.1448669433594,297.1499938964844,293.1499938964844,0.0076126977801322,-683.95703125,296.0167236328125,0.5359166860580444,0.050000000745058,0.0483529269695282,293.1956481933594,297.1499938964844,293.1499938964844,0.3079786598682403,-4426.20263671875,304.1610412597656,0.949558436870575,0.262982040643692,0.1845419853925705,293.0704345703125,297.1499938964844,293.1499938964844,0.3874589204788208,-7119.40625,304.2002868652344,0.9990000128746032,0.3819212317466736,0.296250969171524,293.2317810058594,297.1499938964844,293.1499938964844,0.0095395548269152,-3746.6376953125,297.8362731933594,0.5359166860580444,0.050000000745058,0.2293654829263687,284.315185546875,291.1499938964844,261.3798522949219,259.78302001953125,279.8614501953125,293.2319030761719,284.3172912597656,1.0,0.2256041467189788,0.7590293884277344,0.7590293884277344,1.0,1.0,-1.083621382713318,0.4551283717155456,0.6284930109977722,0.1877046078443527,0.0,0.0,1.0,32.31891250610352,34.0,34.0040168762207,-4905.05615234375,131.79566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,298.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099112778902053,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115459745051,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486540,293.142822265625,297.1499938964844,293.1499938964844,0.1616728454828262,-3465.92724609375,304.149658203125,0.8004044890403748,0.1600049585103988,0.1446770578622818,293.1428527832031,297.1499938964844,293.1499938964844,0.0076221195049583,-684.3176879882812,296.0331726074219,0.5347206592559814,0.050000000745058,0.0483634732663631,293.19488525390625,297.1499938964844,293.1499938964844,0.3061989545822143,-4406.76220703125,304.1603088378906,0.946238100528717,0.2619803845882416,0.1838511079549789,293.0603942871094,297.1499938964844,293.1499938964844,0.3888684809207916,-7148.546875,304.1811218261719,0.9990000128746032,0.3859902024269104,0.2979342341423034,293.22998046875,297.1499938964844,293.1499938964844,0.0094943633303046,-3735.120361328125,297.8046875,0.5347206592559814,0.050000000745058,0.2294155061244964,284.3280334472656,291.1499938964844,261.36346435546875,259.7709655761719,279.8539733886719,293.2300720214844,284.3287658691406,1.0,0.2263059765100479,0.7589121460914612,0.7589121460914612,1.0,1.0,-1.0851836204528809,0.4557716250419616,0.629412055015564,0.1881259679794311,0.0,0.0,1.0,32.60753631591797,37.0,18.000919342041016,-4908.2783203125,132.7273406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,298.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109678253531456,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001113094840548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486600,293.142822265625,297.1499938964844,293.1499938964844,0.1616728454828262,-3465.92724609375,304.149658203125,0.8004044890403748,0.1600049585103988,0.1446770578622818,293.1428527832031,297.1499938964844,293.1499938964844,0.0076221195049583,-684.3176879882812,296.0331726074219,0.5347206592559814,0.050000000745058,0.0483634732663631,293.19488525390625,297.1499938964844,293.1499938964844,0.3061989545822143,-4406.76220703125,304.1603088378906,0.946238100528717,0.2619803845882416,0.1838511079549789,293.0603942871094,297.1499938964844,293.1499938964844,0.3888684809207916,-7148.546875,304.1811218261719,0.9990000128746032,0.3859902024269104,0.2979342341423034,293.22998046875,297.1499938964844,293.1499938964844,0.0094943633303046,-3735.120361328125,297.8046875,0.5347206592559814,0.050000000745058,0.2294155061244964,284.3280334472656,291.1499938964844,261.36346435546875,259.7709655761719,279.8539733886719,293.2300720214844,284.3287658691406,1.0,0.2263059765100479,0.7589121460914612,0.7589121460914612,1.0,1.0,-1.0851836204528809,0.4557716250419616,0.629412055015564,0.1881259679794311,0.0,0.0,1.0,32.60753631591797,37.0,18.000919342041016,-4908.2783203125,132.7273406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,298.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109678253531456,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001113094840548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486660,293.1424560546875,297.1499938964844,293.1499938964844,0.1620341837406158,-3472.0458984375,304.149169921875,0.7969428896903992,0.1602617800235748,0.1449362188577652,293.14080810546875,297.1499938964844,293.1499938964844,0.0076388218440115,-685.4067993164062,296.0458374023437,0.5317026376724243,0.050000000745058,0.0483908578753471,293.1942138671875,297.1499938964844,293.1499938964844,0.304684579372406,-4390.359375,304.1593933105469,0.9397687911987304,0.2609818875789642,0.1831755489110946,293.059326171875,297.1499938964844,293.1499938964844,0.3950326144695282,-7244.85693359375,304.16046142578125,0.9990000128746032,0.3884931206703186,0.3022631108760834,293.2286376953125,297.1499938964844,293.1499938964844,0.0094569157809019,-3726.893798828125,297.7682800292969,0.5317026376724243,0.050000000745058,0.2295453995466232,284.3287048339844,291.1499938964844,261.3474426269531,259.7594299316406,279.84600830078125,293.22869873046875,284.3280944824219,1.0,0.2280944585800171,0.7586783766746521,0.7586783766746521,1.0,1.0,-1.0900673866271973,0.4578396677970886,0.6322277188301086,0.1893554180860519,0.0,0.0,1.0,33.36651611328125,40.0,1.178804874420166,-4913.73046875,135.3894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,298.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094894111156463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111178353312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486720,293.1424560546875,297.1499938964844,293.1499938964844,0.1620341837406158,-3472.0458984375,304.149169921875,0.7969428896903992,0.1602617800235748,0.1449362188577652,293.14080810546875,297.1499938964844,293.1499938964844,0.0076388218440115,-685.4067993164062,296.0458374023437,0.5317026376724243,0.050000000745058,0.0483908578753471,293.1942138671875,297.1499938964844,293.1499938964844,0.304684579372406,-4390.359375,304.1593933105469,0.9397687911987304,0.2609818875789642,0.1831755489110946,293.059326171875,297.1499938964844,293.1499938964844,0.3950326144695282,-7244.85693359375,304.16046142578125,0.9990000128746032,0.3884931206703186,0.3022631108760834,293.2286376953125,297.1499938964844,293.1499938964844,0.0094569157809019,-3726.893798828125,297.7682800292969,0.5317026376724243,0.050000000745058,0.2295453995466232,284.3287048339844,291.1499938964844,261.3474426269531,259.7594299316406,279.84600830078125,293.22869873046875,284.3280944824219,1.0,0.2280944585800171,0.7586783766746521,0.7586783766746521,1.0,1.0,-1.0900673866271973,0.4578396677970886,0.6322277188301086,0.1893554180860519,0.0,0.0,1.0,33.36651611328125,40.0,1.178804874420166,-4913.73046875,135.3894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,298.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094894111156463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111178353312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486780,293.1422119140625,297.1499938964844,293.1499938964844,0.1625099778175354,-3480.216552734375,304.1486511230469,0.7916339039802551,0.1605025231838226,0.1451959460973739,293.1387634277344,297.1499938964844,293.1499938964844,0.0076622143387794,-687.171630859375,296.0548095703125,0.5273302793502808,0.050000000745058,0.0484326891601085,293.193603515625,297.1499938964844,293.1499938964844,0.3034169673919678,-4376.76953125,304.15838623046875,0.9307680726051332,0.2599832713603973,0.1825110018253326,293.06640625,297.1499938964844,293.1499938964844,0.4052475690841675,-7397.26123046875,304.1399841308594,0.9990000128746032,0.389371395111084,0.3087589144706726,293.2278747558594,297.1499938964844,293.1499938964844,0.0094252359122037,-3721.425048828125,297.726318359375,0.5273302793502808,0.050000000745058,0.2297438234090805,284.31768798828125,291.1499938964844,261.3317565917969,259.74835205078125,279.8373718261719,293.2279052734375,284.3158569335937,1.0,0.2307796329259872,0.7584445476531982,0.7584445476531982,1.0,1.0,-1.097665786743164,0.4610872864723205,0.6365784406661987,0.1912592202425003,0.0,0.0,1.0,34.52776336669922,43.0,-15.044074058532717,-4920.85546875,139.53726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,298.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093674898147583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011099409312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486840,293.1422119140625,297.1499938964844,293.1499938964844,0.1625099778175354,-3480.216552734375,304.1486511230469,0.7916339039802551,0.1605025231838226,0.1451959460973739,293.1387634277344,297.1499938964844,293.1499938964844,0.0076622143387794,-687.171630859375,296.0548095703125,0.5273302793502808,0.050000000745058,0.0484326891601085,293.193603515625,297.1499938964844,293.1499938964844,0.3034169673919678,-4376.76953125,304.15838623046875,0.9307680726051332,0.2599832713603973,0.1825110018253326,293.06640625,297.1499938964844,293.1499938964844,0.4052475690841675,-7397.26123046875,304.1399841308594,0.9990000128746032,0.389371395111084,0.3087589144706726,293.2278747558594,297.1499938964844,293.1499938964844,0.0094252359122037,-3721.425048828125,297.726318359375,0.5273302793502808,0.050000000745058,0.2297438234090805,284.31768798828125,291.1499938964844,261.3317565917969,259.74835205078125,279.8373718261719,293.2279052734375,284.3158569335937,1.0,0.2307796329259872,0.7584445476531982,0.7584445476531982,1.0,1.0,-1.097665786743164,0.4610872864723205,0.6365784406661987,0.1912592202425003,0.0,0.0,1.0,34.52776336669922,43.0,-15.044074058532717,-4920.85546875,139.53726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,298.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093674898147583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011099409312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486900,293.1421203613281,297.1499938964844,293.1499938964844,0.1627855002880096,-3484.975830078125,304.1484069824219,0.7884507775306702,0.1606155931949615,0.1453240811824798,293.13775634765625,297.1499938964844,293.1499938964844,0.0076762004755437,-688.2861328125,296.0580444335937,0.5247798562049866,0.050000000745058,0.048458382487297,293.193359375,297.1499938964844,293.1499938964844,0.3028675615787506,-4370.93359375,304.1578674316406,0.925549328327179,0.2594832181930542,0.1821818798780441,293.0726623535156,297.1499938964844,293.1499938964844,0.4116711616516113,-7491.27001953125,304.1301574707031,0.9990000128746032,0.3892006576061249,0.3126821219921112,293.2277526855469,297.1499938964844,293.1499938964844,0.0094111142680048,-3719.58203125,297.70318603515625,0.5247798562049866,0.050000000745058,0.2298657000064849,284.30810546875,291.1499938964844,261.3240051269531,259.74298095703125,279.8328552246094,293.2277526855469,284.3056945800781,1.0,0.2324045747518539,0.7583276629447937,0.7583276629447937,1.0,1.0,-1.1023101806640625,0.4630797803401947,0.6392303705215454,0.1924219727516174,0.0,0.0,1.0,35.24097442626953,43.0,-22.64056968688965,-4924.89306640625,142.10435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,298.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093366220593452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109627701225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
486960,293.14208984375,297.1499938964844,293.1499938964844,0.1630829125642776,-3490.126220703125,304.14813232421875,0.7849979400634766,0.1607235074043274,0.1454503834247589,293.1367492675781,297.1499938964844,293.1499938964844,0.0076915980316698,-689.5424194335938,296.0604858398437,0.5220577120780945,0.050000000745058,0.0484869629144668,293.193115234375,297.1499938964844,293.1499938964844,0.3023686707019806,-4365.66845703125,304.1573486328125,0.9200015664100648,0.2589824497699737,0.1818543672561645,293.0805969238281,297.1499938964844,293.1499938964844,0.4188717603683471,-7595.546875,304.12066650390625,0.9990000128746032,0.388626754283905,0.3169886469841003,293.2277526855469,297.1499938964844,293.1499938964844,0.0093979155644774,-3718.250244140625,297.6786499023437,0.5220577120780945,0.050000000745058,0.2300012707710266,284.2960510253906,291.1499938964844,261.3163146972656,259.7377014160156,279.8283996582031,293.2277526855469,284.29315185546875,1.0,0.2341915518045425,0.758156955242157,0.758156955242157,1.0,1.0,-1.1074343919754028,0.4652752578258514,0.642159104347229,0.1936977505683899,0.0,0.0,1.0,36.033935546875,46.0,-29.73539352416992,-4929.15380859375,144.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,298.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093274876475334,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109535005525,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487020,293.14208984375,297.1499938964844,293.1499938964844,0.1637341678142547,-3501.431396484375,304.1476745605469,0.7775022983551025,0.1609236747026443,0.1456964313983917,293.134765625,297.1499938964844,293.1499938964844,0.0077262632548809,-692.4385986328125,296.0633544921875,0.5162790417671204,0.050000000745058,0.0485520213842392,293.1926574707031,297.1499938964844,293.1499938964844,0.3015046119689941,-4356.64501953125,304.1563415527344,0.90846449136734,0.2579784095287323,0.1812035590410232,293.1009216308594,297.1499938964844,293.1499938964844,0.4353461563587188,-7830.7470703125,304.1030578613281,0.9990000128746032,0.3862735331058502,0.3265807628631592,293.2281799316406,297.1499938964844,293.1499938964844,0.0093737347051501,-3716.892578125,297.62554931640625,0.5162790417671204,0.050000000745058,0.2303098738193512,284.265380859375,291.1499938964844,261.3011169433594,259.7274475097656,279.8192138671875,293.2281494140625,284.2615966796875,1.0,0.2381846755743026,0.757815420627594,0.757815420627594,1.0,1.0,-1.11890971660614,0.4702046811580658,0.648705005645752,0.1965565234422683,0.0,0.0,1.0,37.83757019042969,49.0,-42.297454833984375,-4938.296875,151.52847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,298.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109376810491085,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110035591409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487080,293.14208984375,297.1499938964844,293.1499938964844,0.1637341678142547,-3501.431396484375,304.1476745605469,0.7775022983551025,0.1609236747026443,0.1456964313983917,293.134765625,297.1499938964844,293.1499938964844,0.0077262632548809,-692.4385986328125,296.0633544921875,0.5162790417671204,0.050000000745058,0.0485520213842392,293.1926574707031,297.1499938964844,293.1499938964844,0.3015046119689941,-4356.64501953125,304.1563415527344,0.90846449136734,0.2579784095287323,0.1812035590410232,293.1009216308594,297.1499938964844,293.1499938964844,0.4353461563587188,-7830.7470703125,304.1030578613281,0.9990000128746032,0.3862735331058502,0.3265807628631592,293.2281799316406,297.1499938964844,293.1499938964844,0.0093737347051501,-3716.892578125,297.62554931640625,0.5162790417671204,0.050000000745058,0.2303098738193512,284.265380859375,291.1499938964844,261.3011169433594,259.7274475097656,279.8192138671875,293.2281494140625,284.2615966796875,1.0,0.2381846755743026,0.757815420627594,0.757815420627594,1.0,1.0,-1.11890971660614,0.4702046811580658,0.648705005645752,0.1965565234422683,0.0,0.0,1.0,37.83757019042969,49.0,-42.297454833984375,-4938.296875,151.52847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,298.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109376810491085,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110035591409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487140,293.1421813964844,297.1499938964844,293.1499938964844,0.1644484847784042,-3513.853759765625,304.14727783203125,0.7695469856262207,0.1611040383577346,0.1459332257509231,293.1328430175781,297.1499938964844,293.1499938964844,0.0077655725181102,-695.7867431640625,296.0640563964844,0.5103081464767456,0.050000000745058,0.0486264452338218,293.1922912597656,297.1499938964844,293.1499938964844,0.3007926642894745,-4349.326171875,304.1554260253906,0.8972275257110596,0.2569711208343506,0.180557295680046,293.1265563964844,297.1499938964844,293.1499938964844,0.4541913866996765,-8095.19091796875,304.0873718261719,0.9990000128746032,0.3823263049125671,0.3372193276882171,293.2290954589844,297.1499938964844,293.1499938964844,0.009351928718388,-3716.9921875,297.5675964355469,0.5103081464767456,0.050000000745058,0.2306629121303558,284.2272033691406,291.1499938964844,261.2861022949219,259.7174987792969,279.8096008300781,293.2290344238281,284.22271728515625,1.0,0.2426345944404602,0.7574739456176758,0.7574739456176758,1.0,1.0,-1.1317002773284912,0.4757166802883148,0.655983567237854,0.1997477114200592,0.0,0.0,1.0,39.898048400878906,37.0,-52.70951843261719,-4948.10791015625,159.0767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,298.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095156073570251,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111444216803,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487200,293.1421813964844,297.1499938964844,293.1499938964844,0.1644484847784042,-3513.853759765625,304.14727783203125,0.7695469856262207,0.1611040383577346,0.1459332257509231,293.1328430175781,297.1499938964844,293.1499938964844,0.0077655725181102,-695.7867431640625,296.0640563964844,0.5103081464767456,0.050000000745058,0.0486264452338218,293.1922912597656,297.1499938964844,293.1499938964844,0.3007926642894745,-4349.326171875,304.1554260253906,0.8972275257110596,0.2569711208343506,0.180557295680046,293.1265563964844,297.1499938964844,293.1499938964844,0.4541913866996765,-8095.19091796875,304.0873718261719,0.9990000128746032,0.3823263049125671,0.3372193276882171,293.2290954589844,297.1499938964844,293.1499938964844,0.009351928718388,-3716.9921875,297.5675964355469,0.5103081464767456,0.050000000745058,0.2306629121303558,284.2272033691406,291.1499938964844,261.2861022949219,259.7174987792969,279.8096008300781,293.2290344238281,284.22271728515625,1.0,0.2426345944404602,0.7574739456176758,0.7574739456176758,1.0,1.0,-1.1317002773284912,0.4757166802883148,0.655983567237854,0.1997477114200592,0.0,0.0,1.0,39.898048400878906,37.0,-52.70951843261719,-4948.10791015625,159.0767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,298.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095156073570251,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111444216803,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487260,293.1421203613281,297.1499938964844,293.1499938964844,0.1650055050849914,-3523.47314453125,304.14727783203125,0.7712132930755615,0.1613152772188186,0.1460988223552703,293.1308288574219,297.1499938964844,293.1499938964844,0.0077887666411697,-697.845458984375,296.0683898925781,0.5112775564193726,0.050000000745058,0.0486137941479682,293.1918029785156,297.1499938964844,293.1499938964844,0.2998787760734558,-4339.509765625,304.1551513671875,0.8976752758026123,0.2560036480426788,0.179864153265953,293.14752197265625,297.1499938964844,293.1499938964844,0.4537055492401123,-8075.0595703125,304.110107421875,0.9990000128746032,0.3786346316337585,0.3354374766349792,293.2300720214844,297.1499938964844,293.1499938964844,0.0093053309246897,-3709.32373046875,297.51043701171875,0.5112775564193726,0.050000000745058,0.2306029051542282,284.1941833496094,291.1499938964844,261.2712097167969,259.70782470703125,279.8080139160156,293.2300109863281,284.1923522949219,1.0,0.2412780374288559,0.7570470571517944,0.7570470571517944,1.0,1.0,-1.1288504600524902,0.4743542969226837,0.6544961333274841,0.1991421282291412,0.0,0.0,1.0,39.542930603027344,25.0,-38.81296920776367,-4943.3486328125,157.58016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,298.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097261235117912,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001113580656237,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487320,293.1421203613281,297.1499938964844,293.1499938964844,0.1650055050849914,-3523.47314453125,304.14727783203125,0.7712132930755615,0.1613152772188186,0.1460988223552703,293.1308288574219,297.1499938964844,293.1499938964844,0.0077887666411697,-697.845458984375,296.0683898925781,0.5112775564193726,0.050000000745058,0.0486137941479682,293.1918029785156,297.1499938964844,293.1499938964844,0.2998787760734558,-4339.509765625,304.1551513671875,0.8976752758026123,0.2560036480426788,0.179864153265953,293.14752197265625,297.1499938964844,293.1499938964844,0.4537055492401123,-8075.0595703125,304.110107421875,0.9990000128746032,0.3786346316337585,0.3354374766349792,293.2300720214844,297.1499938964844,293.1499938964844,0.0093053309246897,-3709.32373046875,297.51043701171875,0.5112775564193726,0.050000000745058,0.2306029051542282,284.1941833496094,291.1499938964844,261.2712097167969,259.70782470703125,279.8080139160156,293.2300109863281,284.1923522949219,1.0,0.2412780374288559,0.7570470571517944,0.7570470571517944,1.0,1.0,-1.1288504600524902,0.4743542969226837,0.6544961333274841,0.1991421282291412,0.0,0.0,1.0,39.542930603027344,25.0,-38.81296920776367,-4943.3486328125,157.58016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,298.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097261235117912,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001113580656237,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487380,293.1418151855469,297.1499938964844,293.1499938964844,0.165215253829956,-3526.807861328125,304.1478271484375,0.7820565700531006,0.1615770012140274,0.1462349891662597,293.1287536621094,297.1499938964844,293.1499938964844,0.0077898004092276,-697.7371826171875,296.0869445800781,0.51885986328125,0.050000000745058,0.0485221594572067,293.19110107421875,297.1499938964844,293.1499938964844,0.2983510792255401,-4322.333984375,304.156005859375,0.9091429710388184,0.2550824880599975,0.179147183895111,293.1460266113281,297.1499938964844,293.1499938964844,0.4335155189037323,-7775.3037109375,304.157470703125,0.9990000128746032,0.3789487779140472,0.32221719622612,293.2306213378906,297.1499938964844,293.1499938964844,0.009230182506144,-3690.24072265625,297.465087890625,0.51885986328125,0.050000000745058,0.2301682233810424,284.19287109375,291.1499938964844,261.25640869140625,259.6983642578125,279.8128662109375,293.2306213378906,284.194580078125,1.0,0.2353524267673492,0.7566201686859131,0.7566201686859131,1.0,1.0,-1.1116585731506348,0.4667479693889618,0.6449105739593506,0.1949528753757476,0.0,0.0,1.0,36.99238586425781,28.0,-1.1708673238754272,-4926.4111328125,147.9259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,298.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109930045902729,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115650156862,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487440,293.1418151855469,297.1499938964844,293.1499938964844,0.165215253829956,-3526.807861328125,304.1478271484375,0.7820565700531006,0.1615770012140274,0.1462349891662597,293.1287536621094,297.1499938964844,293.1499938964844,0.0077898004092276,-697.7371826171875,296.0869445800781,0.51885986328125,0.050000000745058,0.0485221594572067,293.19110107421875,297.1499938964844,293.1499938964844,0.2983510792255401,-4322.333984375,304.156005859375,0.9091429710388184,0.2550824880599975,0.179147183895111,293.1460266113281,297.1499938964844,293.1499938964844,0.4335155189037323,-7775.3037109375,304.157470703125,0.9990000128746032,0.3789487779140472,0.32221719622612,293.2306213378906,297.1499938964844,293.1499938964844,0.009230182506144,-3690.24072265625,297.465087890625,0.51885986328125,0.050000000745058,0.2301682233810424,284.19287109375,291.1499938964844,261.25640869140625,259.6983642578125,279.8128662109375,293.2306213378906,284.194580078125,1.0,0.2353524267673492,0.7566201686859131,0.7566201686859131,1.0,1.0,-1.1116585731506348,0.4667479693889618,0.6449105739593506,0.1949528753757476,0.0,0.0,1.0,36.99238586425781,28.0,-1.1708673238754272,-4926.4111328125,147.9259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,298.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109930045902729,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115650156862,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487500,293.1416320800781,297.1499938964844,293.1499938964844,0.1652451157569885,-3527.088623046875,304.1481628417969,0.7866773009300232,0.1617141366004943,0.1463254541158676,293.1277770996094,297.1499938964844,293.1499938964844,0.0077895577996969,-697.4299926757812,296.1009826660156,0.5221055746078491,0.050000000745058,0.0484864376485347,293.1907958984375,297.1499938964844,293.1499938964844,0.2974226474761963,-4311.7890625,304.1566162109375,0.914142608642578,0.2546254098415375,0.1788040846586227,293.1371459960937,297.1499938964844,293.1499938964844,0.4247258007526397,-7648.24365234375,304.1719055175781,0.9990000128746032,0.3807428181171417,0.316911906003952,293.23065185546875,297.1499938964844,293.1499938964844,0.0091926893219351,-3679.60888671875,297.44708251953125,0.5221055746078491,0.050000000745058,0.2299987822771072,284.2034912109375,291.1499938964844,261.2489929199219,259.6936950683594,279.8141174316406,293.23065185546875,284.20611572265625,1.0,0.2333545386791229,0.7564067244529724,0.7564067244529724,1.0,1.0,-1.1047362089157104,0.4637022614479065,0.6410340070724487,0.1932145357131958,0.0,0.0,1.0,35.99467086791992,28.0,15.404961585998535,-4920.10205078125,144.16851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,298.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100050210952758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001116411149268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487560,293.1414794921875,297.1499938964844,293.1499938964844,0.1652858257293701,-3527.567138671875,304.1484375,0.790015697479248,0.1618518531322479,0.146425187587738,293.1268005371094,297.1499938964844,293.1499938964844,0.0077913333661854,-697.2659301757812,296.11541748046875,0.5244258046150208,0.050000000745058,0.0484620258212089,293.19049072265625,297.1499938964844,293.1499938964844,0.296502947807312,-4301.37060546875,304.1570739746094,0.9175623655319214,0.2541684806346893,0.1784674525260925,293.1270751953125,297.1499938964844,293.1499938964844,0.4184085726737976,-7558.02001953125,304.1793518066406,0.9990000128746032,0.3828814327716827,0.313235193490982,293.23052978515625,297.1499938964844,293.1499938964844,0.0091588115319609,-3669.952880859375,297.42999267578125,0.5244258046150208,0.050000000745058,0.2298829853534698,284.2147827148437,291.1499938964844,261.2416076660156,259.6890563964844,279.81396484375,293.2305603027344,284.2171325683594,1.0,0.2318427711725235,0.7563183307647705,0.7563183307647705,1.0,1.0,-1.0998693704605105,0.461559921503067,0.6383094191551208,0.1920324712991714,0.0,0.0,1.0,35.31214141845703,31.0,22.95966148376465,-4916.02294921875,141.5867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,298.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100591197609901,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000111696019303,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487620,293.1411437988281,297.1499938964844,293.1499938964844,0.1654305011034011,-3529.65771484375,304.1487121582031,0.7940727472305298,0.1621386259794235,0.1466531604528427,293.1248474121094,297.1499938964844,293.1499938964844,0.007800935767591,-697.4046020507812,296.1439819335937,0.5271220207214355,0.050000000745058,0.0484347529709339,293.1898803710937,297.1499938964844,293.1499938964844,0.2947502732276916,-4281.6044921875,304.1576232910156,0.9210075736045836,0.2532661259174347,0.1778160035610199,293.1082763671875,297.1499938964844,293.1499938964844,0.4107245802879333,-7451.2509765625,304.1820068359375,0.9990000128746032,0.3872809708118438,0.3090754747390747,293.2298278808594,297.1499938964844,293.1499938964844,0.0091000329703092,-3653.30615234375,297.3968200683594,0.5271220207214355,0.050000000745058,0.229753628373146,284.23443603515625,291.1499938964844,261.2268371582031,259.67987060546875,279.8114318847656,293.2298889160156,284.2363586425781,1.0,0.2301491498947143,0.7561416029930115,0.7561416029930115,1.0,1.0,-1.094178318977356,0.4590378701686859,0.6351404786109924,0.1906711310148239,0.0,0.0,1.0,34.54722213745117,34.0,25.641944885253903,-4912.20458984375,138.6552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,298.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101176142692565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117553838412,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487680,293.1411437988281,297.1499938964844,293.1499938964844,0.1654305011034011,-3529.65771484375,304.1487121582031,0.7940727472305298,0.1621386259794235,0.1466531604528427,293.1248474121094,297.1499938964844,293.1499938964844,0.007800935767591,-697.4046020507812,296.1439819335937,0.5271220207214355,0.050000000745058,0.0484347529709339,293.1898803710937,297.1499938964844,293.1499938964844,0.2947502732276916,-4281.6044921875,304.1576232910156,0.9210075736045836,0.2532661259174347,0.1778160035610199,293.1082763671875,297.1499938964844,293.1499938964844,0.4107245802879333,-7451.2509765625,304.1820068359375,0.9990000128746032,0.3872809708118438,0.3090754747390747,293.2298278808594,297.1499938964844,293.1499938964844,0.0091000329703092,-3653.30615234375,297.3968200683594,0.5271220207214355,0.050000000745058,0.229753628373146,284.23443603515625,291.1499938964844,261.2268371582031,259.67987060546875,279.8114318847656,293.2298889160156,284.2363586425781,1.0,0.2301491498947143,0.7561416029930115,0.7561416029930115,1.0,1.0,-1.094178318977356,0.4590378701686859,0.6351404786109924,0.1906711310148239,0.0,0.0,1.0,34.54722213745117,34.0,25.641944885253903,-4912.20458984375,138.6552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,298.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101176142692565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117553838412,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487740,293.1407470703125,297.1499938964844,293.1499938964844,0.1656812131404876,-3533.638916015625,304.1487121582031,0.7950334548950195,0.1624389886856079,0.1469166874885559,293.1227722167969,297.1499938964844,293.1499938964844,0.0078181270509958,-698.1749267578125,296.17156982421875,0.5274732112884521,0.050000000745058,0.0484312884509563,293.18927001953125,297.1499938964844,293.1499938964844,0.2931608855724334,-4263.8017578125,304.15771484375,0.92037433385849,0.2523814737796783,0.1771941483020782,293.0953674316406,297.1499938964844,293.1499938964844,0.4089134633541107,-7430.4326171875,304.17413330078125,0.9990000128746032,0.3909701704978943,0.3085421621799469,293.22882080078125,297.1499938964844,293.1499938964844,0.0090513201430439,-3639.9814453125,297.3633117675781,0.5274732112884521,0.050000000745058,0.2297371923923492,284.2481689453125,291.1499938964844,261.2120056152344,259.6707458496094,279.8066101074219,293.2289123535156,284.2492370605469,1.0,0.2299596071243286,0.7559648752212524,0.7559648752212524,1.0,1.0,-1.0930826663970947,0.4585133492946625,0.6345693469047546,0.190443143248558,0.0,0.0,1.0,34.446319580078125,37.0,18.70793533325196,-4913.04345703125,138.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,298.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110128253698349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117661813623,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487800,293.1407470703125,297.1499938964844,293.1499938964844,0.1656812131404876,-3533.638916015625,304.1487121582031,0.7950334548950195,0.1624389886856079,0.1469166874885559,293.1227722167969,297.1499938964844,293.1499938964844,0.0078181270509958,-698.1749267578125,296.17156982421875,0.5274732112884521,0.050000000745058,0.0484312884509563,293.18927001953125,297.1499938964844,293.1499938964844,0.2931608855724334,-4263.8017578125,304.15771484375,0.92037433385849,0.2523814737796783,0.1771941483020782,293.0953674316406,297.1499938964844,293.1499938964844,0.4089134633541107,-7430.4326171875,304.17413330078125,0.9990000128746032,0.3909701704978943,0.3085421621799469,293.22882080078125,297.1499938964844,293.1499938964844,0.0090513201430439,-3639.9814453125,297.3633117675781,0.5274732112884521,0.050000000745058,0.2297371923923492,284.2481689453125,291.1499938964844,261.2120056152344,259.6707458496094,279.8066101074219,293.2289123535156,284.2492370605469,1.0,0.2299596071243286,0.7559648752212524,0.7559648752212524,1.0,1.0,-1.0930826663970947,0.4585133492946625,0.6345693469047546,0.190443143248558,0.0,0.0,1.0,34.446319580078125,37.0,18.70793533325196,-4913.04345703125,138.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,298.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110128253698349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117661813623,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487860,293.1404113769531,297.1499938964844,293.1499938964844,0.1660540699958801,-3539.796142578125,304.1485290527344,0.7934060096740723,0.1627454608678817,0.1472060978412628,293.12060546875,297.1499938964844,293.1499938964844,0.0078429551795125,-699.6275024414062,296.1971435546875,0.5258646011352539,0.050000000745058,0.048447348177433,293.1886291503906,297.1499938964844,293.1499938964844,0.291780024766922,-4248.4716796875,304.1574401855469,0.9163771867752076,0.251512199640274,0.1765979081392288,293.0902099609375,297.1499938964844,293.1499938964844,0.4122023582458496,-7482.865234375,304.1605224609375,0.9990000128746032,0.393413633108139,0.3110009133815765,293.22784423828125,297.1499938964844,293.1499938964844,0.0090109026059508,-3629.822998046875,297.3272705078125,0.5258646011352539,0.050000000745058,0.229813352227211,284.2530212402344,291.1499938964844,261.1970520019531,259.6616516113281,279.8002319335937,293.2279052734375,284.25299072265625,1.0,0.2310094237327575,0.7557570338249207,0.7557570338249207,1.0,1.0,-1.0957750082015991,0.4596306979656219,0.6361442804336548,0.1911425292491912,0.0,0.0,1.0,34.890018463134766,40.0,6.881273746490479,-4917.3798828125,139.7144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,298.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101143658161163,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117520878324,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487920,293.1404113769531,297.1499938964844,293.1499938964844,0.1660540699958801,-3539.796142578125,304.1485290527344,0.7934060096740723,0.1627454608678817,0.1472060978412628,293.12060546875,297.1499938964844,293.1499938964844,0.0078429551795125,-699.6275024414062,296.1971435546875,0.5258646011352539,0.050000000745058,0.048447348177433,293.1886291503906,297.1499938964844,293.1499938964844,0.291780024766922,-4248.4716796875,304.1574401855469,0.9163771867752076,0.251512199640274,0.1765979081392288,293.0902099609375,297.1499938964844,293.1499938964844,0.4122023582458496,-7482.865234375,304.1605224609375,0.9990000128746032,0.393413633108139,0.3110009133815765,293.22784423828125,297.1499938964844,293.1499938964844,0.0090109026059508,-3629.822998046875,297.3272705078125,0.5258646011352539,0.050000000745058,0.229813352227211,284.2530212402344,291.1499938964844,261.1970520019531,259.6616516113281,279.8002319335937,293.2279052734375,284.25299072265625,1.0,0.2310094237327575,0.7557570338249207,0.7557570338249207,1.0,1.0,-1.0957750082015991,0.4596306979656219,0.6361442804336548,0.1911425292491912,0.0,0.0,1.0,34.890018463134766,40.0,6.881273746490479,-4917.3798828125,139.7144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,298.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101143658161163,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117520878324,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
487980,293.1401062011719,297.1499938964844,293.1499938964844,0.1665475666522979,-3548.099365234375,304.148193359375,0.7897070050239563,0.1630499809980392,0.1475110948085785,293.11834716796875,297.1499938964844,293.1499938964844,0.0078751631081104,-701.7613525390625,296.2202453613281,0.5227271318435669,0.050000000745058,0.0484798364341259,293.18804931640625,297.1499938964844,293.1499938964844,0.2906204164028168,-4235.74365234375,304.1568908691406,0.9098628163337708,0.2506551146507263,0.1760227382183075,293.09295654296875,297.1499938964844,293.1499938964844,0.4198864102363586,-7597.125,304.1441955566406,0.9990000128746032,0.3943857848644256,0.3159178793430328,293.2271423339844,297.1499938964844,293.1499938964844,0.0089771281927824,-3622.5224609375,297.2872314453125,0.5227271318435669,0.050000000745058,0.2299674749374389,284.247802734375,291.1499938964844,261.18194580078125,259.6524963378906,279.7924499511719,293.2271728515625,284.24664306640625,1.0,0.2330810576677322,0.7555492520332336,0.7555492520332336,1.0,1.0,-1.1015753746032717,0.4621008932590484,0.6394745111465454,0.1926050633192062,0.0,0.0,1.0,35.79127883911133,43.0,-6.938340663909912,-4924.30712890625,142.93988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,298.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100989133119583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117364008678,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488040,293.1401062011719,297.1499938964844,293.1499938964844,0.1665475666522979,-3548.099365234375,304.148193359375,0.7897070050239563,0.1630499809980392,0.1475110948085785,293.11834716796875,297.1499938964844,293.1499938964844,0.0078751631081104,-701.7613525390625,296.2202453613281,0.5227271318435669,0.050000000745058,0.0484798364341259,293.18804931640625,297.1499938964844,293.1499938964844,0.2906204164028168,-4235.74365234375,304.1568908691406,0.9098628163337708,0.2506551146507263,0.1760227382183075,293.09295654296875,297.1499938964844,293.1499938964844,0.4198864102363586,-7597.125,304.1441955566406,0.9990000128746032,0.3943857848644256,0.3159178793430328,293.2271423339844,297.1499938964844,293.1499938964844,0.0089771281927824,-3622.5224609375,297.2872314453125,0.5227271318435669,0.050000000745058,0.2299674749374389,284.247802734375,291.1499938964844,261.18194580078125,259.6524963378906,279.7924499511719,293.2271728515625,284.24664306640625,1.0,0.2330810576677322,0.7555492520332336,0.7555492520332336,1.0,1.0,-1.1015753746032717,0.4621008932590484,0.6394745111465454,0.1926050633192062,0.0,0.0,1.0,35.79127883911133,43.0,-6.938340663909912,-4924.30712890625,142.93988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,298.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100989133119583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117364008678,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488100,293.1399841308594,297.1499938964844,293.1499938964844,0.1668366938829422,-3553.003662109375,304.1479797363281,0.7872418165206909,0.1631995290517807,0.1476667523384094,293.1171875,297.1499938964844,293.1499938964844,0.0078939134255051,-703.0747680664062,296.2308349609375,0.5207229852676392,0.050000000745058,0.0485014542937278,293.187744140625,297.1499938964844,293.1499938964844,0.2901224195957184,-4230.33642578125,304.15655517578125,0.9059796333312988,0.2502305805683136,0.1757420003414154,293.0971374511719,297.1499938964844,293.1499938964844,0.4251693785190582,-7674.09326171875,304.1356506347656,0.9990000128746032,0.3942914307117462,0.3191480636596679,293.2269287109375,297.1499938964844,293.1499938964844,0.0089622559025883,-3619.82373046875,297.2654113769531,0.5207229852676392,0.050000000745058,0.230070024728775,284.24139404296875,291.1499938964844,261.17431640625,259.6478881835937,279.78814697265625,293.2269287109375,284.2396850585937,1.0,0.2344397902488708,0.7554453611373901,0.7554453611373901,1.0,1.0,-1.105450987815857,0.4637618362903595,0.641689121723175,0.1935757547616958,0.0,0.0,1.0,36.39121627807617,43.0,-13.98949909210205,-4928.501953125,145.10769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454772949219,298.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100972071290016,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117346691899,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
