time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488160,293.1398620605469,297.1499938964844,293.1499938964844,0.1671517193317413,-3558.3662109375,304.1477966308594,0.7844492793083191,0.1633465886116027,0.1478234082460403,293.11602783203125,297.1499938964844,293.1499938964844,0.0079143494367599,-704.5442504882812,296.2408142089844,0.5184991955757141,0.050000000745058,0.048526294529438,293.1874694824219,297.1499938964844,293.1499938964844,0.2896762490272522,-4225.5322265625,304.1561584472656,0.9018751978874208,0.2498085647821426,0.1754653602838516,293.10302734375,297.1499938964844,293.1499938964844,0.4313079714775085,-7762.59814453125,304.1271057128906,0.9990000128746032,0.3938054144382477,0.3228192329406738,293.226806640625,297.1499938964844,293.1499938964844,0.0089484984055161,-3617.687744140625,297.24237060546875,0.5184991955757141,0.050000000745058,0.2301878482103347,284.2325439453125,291.1499938964844,261.1666259765625,259.64324951171875,279.7837829589844,293.226806640625,284.2303161621094,1.0,0.2359845489263534,0.755283534526825,0.755283534526825,1.0,1.0,-1.1098841428756714,0.4656592011451721,0.644225001335144,0.1946755200624466,0.0,0.0,1.0,37.08030700683594,46.0,-20.856353759765625,-4933.04296875,147.60943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14581298828125,298.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101025715470314,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117401116061,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488220,293.1397399902344,297.1499938964844,293.1499938964844,0.1678518205881118,-3570.326904296875,304.1473693847656,0.7781041860580444,0.1636320799589157,0.1481376439332962,293.1136779785156,297.1499938964844,293.1499938964844,0.0079599572345614,-707.9179077148438,296.2591857910156,0.5135766863822937,0.050000000745058,0.0485847443342208,293.1868896484375,297.1499938964844,293.1499938964844,0.2889289259910583,-4217.60400390625,304.1553649902344,0.8929285407066345,0.2489722371101379,0.1749239265918731,293.1195983886719,297.1499938964844,293.1499938964844,0.445882111787796,-7969.84033203125,304.1104736328125,0.9990000128746032,0.3916471898555755,0.331297904253006,293.2268981933594,297.1499938964844,293.1499938964844,0.0089238276705145,-3614.9140625,297.1925964355469,0.5135766863822937,0.050000000745058,0.2304650992155075,284.2080383300781,291.1499938964844,261.15106201171875,259.63385009765625,279.7744445800781,293.2268981933594,284.20489501953125,1.0,0.2395581305027008,0.7549598217010498,0.7549598217010498,1.0,1.0,-1.1201906204223633,0.470086008310318,0.6501045823097229,0.1972273290157318,0.0,0.0,1.0,38.7008171081543,49.0,-33.677146911621094,-4943.01416015625,153.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,298.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101420000195503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000111780129373,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488280,293.1397399902344,297.1499938964844,293.1499938964844,0.1678518205881118,-3570.326904296875,304.1473693847656,0.7781041860580444,0.1636320799589157,0.1481376439332962,293.1136779785156,297.1499938964844,293.1499938964844,0.0079599572345614,-707.9179077148438,296.2591857910156,0.5135766863822937,0.050000000745058,0.0485847443342208,293.1868896484375,297.1499938964844,293.1499938964844,0.2889289259910583,-4217.60400390625,304.1553649902344,0.8929285407066345,0.2489722371101379,0.1749239265918731,293.1195983886719,297.1499938964844,293.1499938964844,0.445882111787796,-7969.84033203125,304.1104736328125,0.9990000128746032,0.3916471898555755,0.331297904253006,293.2268981933594,297.1499938964844,293.1499938964844,0.0089238276705145,-3614.9140625,297.1925964355469,0.5135766863822937,0.050000000745058,0.2304650992155075,284.2080383300781,291.1499938964844,261.15106201171875,259.63385009765625,279.7744445800781,293.2268981933594,284.20489501953125,1.0,0.2395581305027008,0.7549598217010498,0.7549598217010498,1.0,1.0,-1.1201906204223633,0.470086008310318,0.6501045823097229,0.1972273290157318,0.0,0.0,1.0,38.7008171081543,49.0,-33.677146911621094,-4943.01416015625,153.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,298.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101420000195503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000111780129373,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488340,293.1396789550781,297.1499938964844,293.1499938964844,0.1686350554227829,-3583.745849609375,304.1469421386719,0.7710847854614258,0.1639059036970138,0.1484511643648147,293.1112670898437,297.1499938964844,293.1499938964844,0.0080114975571632,-711.8255004882812,296.2757873535156,0.5082865953445435,0.050000000745058,0.0486535355448722,293.1863708496094,297.1499938964844,293.1499938964844,0.2883584499359131,-4211.71484375,304.1545104980469,0.8832265734672546,0.2481470853090286,0.1743976324796676,293.14190673828125,297.1499938964844,293.1499938964844,0.4631012082099914,-8210.6904296875,304.0950012207031,0.9990000128746032,0.3879052400588989,0.3410071432590484,293.2273864746094,297.1499938964844,293.1499938964844,0.0089022824540734,-3613.868896484375,297.1381225585937,0.5082865953445435,0.050000000745058,0.2307914346456527,284.1753845214844,291.1499938964844,261.1352233886719,259.624267578125,279.76422119140625,293.22735595703125,284.17144775390625,1.0,0.2436640560626983,0.7546361684799194,0.7546361684799194,1.0,1.0,-1.1320627927780151,0.4752059578895569,0.6568568348884583,0.200163647532463,0.0,0.0,1.0,40.60588455200195,37.0,-45.00853729248047,-4953.8486328125,160.54396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,298.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102287620306015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118681830121,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488400,293.1396789550781,297.1499938964844,293.1499938964844,0.1686350554227829,-3583.745849609375,304.1469421386719,0.7710847854614258,0.1639059036970138,0.1484511643648147,293.1112670898437,297.1499938964844,293.1499938964844,0.0080114975571632,-711.8255004882812,296.2757873535156,0.5082865953445435,0.050000000745058,0.0486535355448722,293.1863708496094,297.1499938964844,293.1499938964844,0.2883584499359131,-4211.71484375,304.1545104980469,0.8832265734672546,0.2481470853090286,0.1743976324796676,293.14190673828125,297.1499938964844,293.1499938964844,0.4631012082099914,-8210.6904296875,304.0950012207031,0.9990000128746032,0.3879052400588989,0.3410071432590484,293.2273864746094,297.1499938964844,293.1499938964844,0.0089022824540734,-3613.868896484375,297.1381225585937,0.5082865953445435,0.050000000745058,0.2307914346456527,284.1753845214844,291.1499938964844,261.1352233886719,259.624267578125,279.76422119140625,293.22735595703125,284.17144775390625,1.0,0.2436640560626983,0.7546361684799194,0.7546361684799194,1.0,1.0,-1.1320627927780151,0.4752059578895569,0.6568568348884583,0.200163647532463,0.0,0.0,1.0,40.60588455200195,37.0,-45.00853729248047,-4953.8486328125,160.54396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,298.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102287620306015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118681830121,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488460,293.139404296875,297.1499938964844,293.1499938964844,0.1692779213190078,-3594.670166015625,304.1469116210937,0.7734481692314148,0.1642175018787384,0.1487002372741699,293.1086730957031,297.1499938964844,293.1499938964844,0.0080471243709325,-714.4849853515625,296.2962646484375,0.5096217393875122,0.050000000745058,0.0486355237662792,293.18560791015625,297.1499938964844,293.1499938964844,0.2876292169094085,-4203.83056640625,304.1542663574219,0.8844841122627258,0.2473776340484619,0.1738353669643402,293.1599426269531,297.1499938964844,293.1499938964844,0.4611734449863434,-8171.11962890625,304.1176147460937,0.9990000128746032,0.3844169676303863,0.338494598865509,293.2279357910156,297.1499938964844,293.1499938964844,0.0088587123900651,-3605.61328125,297.0846252441406,0.5096217393875122,0.050000000745058,0.230705976486206,284.1469421386719,291.1499938964844,261.1190185546875,259.6144104003906,279.76190185546875,293.2279052734375,284.1455383300781,1.0,0.2420337051153183,0.7542229890823364,0.7542229890823364,1.0,1.0,-1.128556251525879,0.4735671281814575,0.6549891233444214,0.1993695199489593,0.0,0.0,1.0,40.105316162109375,25.0,-32.394012451171875,-4950.125,158.57662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317138671875,298.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103573516011238,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119986845878,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488520,293.139404296875,297.1499938964844,293.1499938964844,0.1692779213190078,-3594.670166015625,304.1469116210937,0.7734481692314148,0.1642175018787384,0.1487002372741699,293.1086730957031,297.1499938964844,293.1499938964844,0.0080471243709325,-714.4849853515625,296.2962646484375,0.5096217393875122,0.050000000745058,0.0486355237662792,293.18560791015625,297.1499938964844,293.1499938964844,0.2876292169094085,-4203.83056640625,304.1542663574219,0.8844841122627258,0.2473776340484619,0.1738353669643402,293.1599426269531,297.1499938964844,293.1499938964844,0.4611734449863434,-8171.11962890625,304.1176147460937,0.9990000128746032,0.3844169676303863,0.338494598865509,293.2279357910156,297.1499938964844,293.1499938964844,0.0088587123900651,-3605.61328125,297.0846252441406,0.5096217393875122,0.050000000745058,0.230705976486206,284.1469421386719,291.1499938964844,261.1190185546875,259.6144104003906,279.76190185546875,293.2279052734375,284.1455383300781,1.0,0.2420337051153183,0.7542229890823364,0.7542229890823364,1.0,1.0,-1.128556251525879,0.4735671281814575,0.6549891233444214,0.1993695199489593,0.0,0.0,1.0,40.105316162109375,25.0,-32.394012451171875,-4950.125,158.57662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317138671875,298.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103573516011238,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119986845878,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488580,293.138916015625,297.1499938964844,293.1499938964844,0.1695838570594787,-3599.52734375,304.1474304199219,0.784877598285675,0.164584681391716,0.1489255279302597,293.10595703125,297.1499938964844,293.1499938964844,0.0080605410039424,-715.0106811523438,296.33087158203125,0.5173773169517517,0.050000000745058,0.0485391542315483,293.18463134765625,297.1499938964844,293.1499938964844,0.286354124546051,-4189.31591796875,304.1549987792969,0.8961687684059143,0.2466721981763839,0.173261821269989,293.15576171875,297.1499938964844,293.1499938964844,0.4397105276584625,-7855.4169921875,304.16461181640625,0.9990000128746032,0.3849587142467499,0.3247076869010925,293.2280578613281,297.1499938964844,293.1499938964844,0.0087893288582563,-3586.53076171875,297.0433349609375,0.5173773169517517,0.050000000745058,0.2302488386631012,284.1492004394531,291.1499938964844,261.1024475097656,259.6042785644531,279.76593017578125,293.2280578613281,284.1512451171875,1.0,0.2358963936567306,0.7538098096847534,0.7538098096847534,1.0,1.0,-1.110930562019348,0.465785801410675,0.6451448202133179,0.1950498968362808,0.0,0.0,1.0,37.4282112121582,28.0,3.877561330795288,-4934.091796875,148.5511016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,298.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110461451113224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121043314924,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488640,293.138916015625,297.1499938964844,293.1499938964844,0.1695838570594787,-3599.52734375,304.1474304199219,0.784877598285675,0.164584681391716,0.1489255279302597,293.10595703125,297.1499938964844,293.1499938964844,0.0080605410039424,-715.0106811523438,296.33087158203125,0.5173773169517517,0.050000000745058,0.0485391542315483,293.18463134765625,297.1499938964844,293.1499938964844,0.286354124546051,-4189.31591796875,304.1549987792969,0.8961687684059143,0.2466721981763839,0.173261821269989,293.15576171875,297.1499938964844,293.1499938964844,0.4397105276584625,-7855.4169921875,304.16461181640625,0.9990000128746032,0.3849587142467499,0.3247076869010925,293.2280578613281,297.1499938964844,293.1499938964844,0.0087893288582563,-3586.53076171875,297.0433349609375,0.5173773169517517,0.050000000745058,0.2302488386631012,284.1492004394531,291.1499938964844,261.1024475097656,259.6042785644531,279.76593017578125,293.2280578613281,284.1512451171875,1.0,0.2358963936567306,0.7538098096847534,0.7538098096847534,1.0,1.0,-1.110930562019348,0.465785801410675,0.6451448202133179,0.1950498968362808,0.0,0.0,1.0,37.4282112121582,28.0,3.877561330795288,-4934.091796875,148.5511016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,298.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110461451113224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121043314924,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488700,293.138671875,297.1499938964844,293.1499938964844,0.1696652323007583,-3600.638427734375,304.14776611328125,0.7897776961326599,0.1647757589817047,0.1490622460842132,293.1046142578125,297.1499938964844,293.1499938964844,0.008066919632256,-715.0510864257812,296.3529052734375,0.5207177400588989,0.050000000745058,0.0485014989972114,293.18414306640625,297.1499938964844,293.1499938964844,0.2855768501758575,-4180.37109375,304.1554870605469,0.9010185599327089,0.2463298439979553,0.1729954928159713,293.14556884765625,297.1499938964844,293.1499938964844,0.4303665459156036,-7721.43994140625,304.1787414550781,0.9990000128746032,0.386886864900589,0.3191566169261932,293.2279052734375,297.1499938964844,293.1499938964844,0.0087548932060599,-3576.015380859375,297.02740478515625,0.5207177400588989,0.050000000745058,0.2300702184438705,284.1612548828125,291.1499938964844,261.093994140625,259.5990905761719,279.7666320800781,293.2279357910156,284.1641845703125,1.0,0.2338112294673919,0.7536032199859619,0.7536032199859619,1.0,1.0,-1.103847622871399,0.4626782536506653,0.6411693692207336,0.1932564377784729,0.0,0.0,1.0,36.37896347045898,28.0,19.775177001953125,-4928.1796875,144.6515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,298.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104832217097282,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121264212997,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488760,293.138427734375,297.1499938964844,293.1499938964844,0.1697610467672348,-3602.008544921875,304.1479797363281,0.793388843536377,0.1649680733680725,0.149209052324295,293.103271484375,297.1499938964844,293.1499938964844,0.0080757122486829,-715.2601318359375,296.3754272460937,0.5231456160545349,0.050000000745058,0.0484753996133804,293.18365478515625,297.1499938964844,293.1499938964844,0.2848196923732757,-4171.6845703125,304.1558532714844,0.9043927788734436,0.2459922432899475,0.1727390587329864,293.1342163085937,297.1499938964844,293.1499938964844,0.4235500991344452,-7624.91357421875,304.18585205078125,0.9990000128746032,0.3891732394695282,0.315252423286438,293.2276306152344,297.1499938964844,293.1499938964844,0.0087238857522606,-3566.50146484375,297.0122985839844,0.5231456160545349,0.050000000745058,0.2299464344978332,284.1737060546875,291.1499938964844,261.0854187011719,259.5937805175781,279.76580810546875,293.2276611328125,284.1763000488281,1.0,0.2322222888469696,0.7535188794136047,0.7535188794136047,1.0,1.0,-1.098848819732666,0.4604872763156891,0.6383615136146545,0.1920228451490402,0.0,0.0,1.0,35.651493072509766,31.0,26.639537811279297,-4924.45654296875,141.95010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,298.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104835793375969,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121267923736,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488820,293.1379089355469,297.1499938964844,293.1499938964844,0.1700274795293808,-3606.077880859375,304.148193359375,0.7979645729064941,0.1653662621974945,0.1495335847139358,293.1004638671875,297.1499938964844,293.1499938964844,0.0081006195396184,-716.2237548828125,296.42047119140625,0.5260674357414246,0.050000000745058,0.0484453029930591,293.1826477050781,297.1499938964844,293.1499938964844,0.2834238708019256,-4155.76171875,304.1562194824219,0.9082189202308656,0.2453427165746688,0.1722581386566162,293.1129455566406,297.1499938964844,293.1499938964844,0.4150111675262451,-7507.22412109375,304.187744140625,0.9990000128746032,0.3938938081264496,0.3106886446475982,293.2266540527344,297.1499938964844,293.1499938964844,0.0086705619469285,-3550.26123046875,296.9827575683594,0.5260674357414246,0.050000000745058,0.229803666472435,284.1950378417969,291.1499938964844,261.0679016113281,259.5828857421875,279.7616271972656,293.2267150878906,284.19708251953125,1.0,0.2304005622863769,0.7533501982688904,0.7533501982688904,1.0,1.0,-1.0929738283157349,0.4579043388366699,0.6350694894790649,0.1905698925256729,0.0,0.0,1.0,34.81149673461914,34.0,27.94181060791016,-4921.2275390625,138.8308868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,298.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104373782873153,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120798988267,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488880,293.1379089355469,297.1499938964844,293.1499938964844,0.1700274795293808,-3606.077880859375,304.148193359375,0.7979645729064941,0.1653662621974945,0.1495335847139358,293.1004638671875,297.1499938964844,293.1499938964844,0.0081006195396184,-716.2237548828125,296.42047119140625,0.5260674357414246,0.050000000745058,0.0484453029930591,293.1826477050781,297.1499938964844,293.1499938964844,0.2834238708019256,-4155.76171875,304.1562194824219,0.9082189202308656,0.2453427165746688,0.1722581386566162,293.1129455566406,297.1499938964844,293.1499938964844,0.4150111675262451,-7507.22412109375,304.187744140625,0.9990000128746032,0.3938938081264496,0.3106886446475982,293.2266540527344,297.1499938964844,293.1499938964844,0.0086705619469285,-3550.26123046875,296.9827575683594,0.5260674357414246,0.050000000745058,0.229803666472435,284.1950378417969,291.1499938964844,261.0679016113281,259.5828857421875,279.7616271972656,293.2267150878906,284.19708251953125,1.0,0.2304005622863769,0.7533501982688904,0.7533501982688904,1.0,1.0,-1.0929738283157349,0.4579043388366699,0.6350694894790649,0.1905698925256729,0.0,0.0,1.0,34.81149673461914,34.0,27.94181060791016,-4921.2275390625,138.8308868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,298.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104373782873153,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120798988267,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
488940,293.1373596191406,297.1499938964844,293.1499938964844,0.170416846871376,-3612.317626953125,304.1481628417969,0.7994076609611511,0.1657819151878357,0.1498974114656448,293.0975036621094,297.1499938964844,293.1499938964844,0.0081347739323973,-717.920166015625,296.46502685546875,0.5266414880752563,0.050000000745058,0.0484395511448383,293.1816101074219,297.1499938964844,293.1499938964844,0.2822321653366089,-4142.294921875,304.1561279296875,0.9083164930343628,0.2447305470705032,0.171820729970932,293.0977783203125,297.1499938964844,293.1499938964844,0.4125092327594757,-7477.43994140625,304.1791381835937,0.9990000128746032,0.3979220986366272,0.3098084628582001,293.2253723144531,297.1499938964844,293.1499938964844,0.0086270831525325,-3537.50830078125,296.9526062011719,0.5266414880752563,0.050000000745058,0.229776382446289,284.2094116210937,291.1499938964844,261.04986572265625,259.571533203125,279.7548217773437,293.2254638671875,284.21051025390625,1.0,0.2301120311021804,0.753181517124176,0.753181517124176,1.0,1.0,-1.091787815093994,0.4573612511157989,0.6344265341758728,0.1902637630701065,0.0,0.0,1.0,34.650264739990234,37.0,19.64863395690918,-4922.50146484375,138.22044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,298.6557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103529930114746,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119942608056,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489000,293.1373596191406,297.1499938964844,293.1499938964844,0.170416846871376,-3612.317626953125,304.1481628417969,0.7994076609611511,0.1657819151878357,0.1498974114656448,293.0975036621094,297.1499938964844,293.1499938964844,0.0081347739323973,-717.920166015625,296.46502685546875,0.5266414880752563,0.050000000745058,0.0484395511448383,293.1816101074219,297.1499938964844,293.1499938964844,0.2822321653366089,-4142.294921875,304.1561279296875,0.9083164930343628,0.2447305470705032,0.171820729970932,293.0977783203125,297.1499938964844,293.1499938964844,0.4125092327594757,-7477.43994140625,304.1791381835937,0.9990000128746032,0.3979220986366272,0.3098084628582001,293.2253723144531,297.1499938964844,293.1499938964844,0.0086270831525325,-3537.50830078125,296.9526062011719,0.5266414880752563,0.050000000745058,0.229776382446289,284.2094116210937,291.1499938964844,261.04986572265625,259.571533203125,279.7548217773437,293.2254638671875,284.21051025390625,1.0,0.2301120311021804,0.753181517124176,0.753181517124176,1.0,1.0,-1.091787815093994,0.4573612511157989,0.6344265341758728,0.1902637630701065,0.0,0.0,1.0,34.650264739990234,37.0,19.64863395690918,-4922.50146484375,138.22044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,298.6557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103529930114746,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119942608056,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489060,293.1368408203125,297.1499938964844,293.1499938964844,0.1709469109773636,-3621.035888671875,304.1478881835937,0.7982237339019775,0.1662083119153976,0.1502915322780609,293.0943298339844,297.1499938964844,293.1499938964844,0.0081782918423414,-720.4007568359375,296.50811767578125,0.5252391695976257,0.050000000745058,0.0484537072479724,293.18048095703125,297.1499938964844,293.1499938964844,0.2812882959842682,-4131.78125,304.1556396484375,0.9052945375442504,0.2441539764404297,0.1714232861995697,293.0906066894531,297.1499938964844,293.1499938964844,0.4152453541755676,-7522.59912109375,304.1647644042969,0.9990000128746032,0.4007163345813751,0.311968058347702,293.2240905761719,297.1499938964844,293.1499938964844,0.0085918065160512,-3528.08203125,296.9195556640625,0.5252391695976257,0.050000000745058,0.2298435270786285,284.2140197753906,291.1499938964844,261.03125,259.5596618652344,279.74609375,293.22418212890625,284.2138977050781,1.0,0.2310868203639984,0.7529782056808472,0.7529782056808472,1.0,1.0,-1.0944721698760986,0.4584962725639343,0.6359758973121643,0.1908971220254898,0.0,0.0,1.0,35.044246673583984,40.0,6.516557216644287,-4927.142578125,139.65853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,298.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102591902017593,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118990621762,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489120,293.1368408203125,297.1499938964844,293.1499938964844,0.1709469109773636,-3621.035888671875,304.1478881835937,0.7982237339019775,0.1662083119153976,0.1502915322780609,293.0943298339844,297.1499938964844,293.1499938964844,0.0081782918423414,-720.4007568359375,296.50811767578125,0.5252391695976257,0.050000000745058,0.0484537072479724,293.18048095703125,297.1499938964844,293.1499938964844,0.2812882959842682,-4131.78125,304.1556396484375,0.9052945375442504,0.2441539764404297,0.1714232861995697,293.0906066894531,297.1499938964844,293.1499938964844,0.4152453541755676,-7522.59912109375,304.1647644042969,0.9990000128746032,0.4007163345813751,0.311968058347702,293.2240905761719,297.1499938964844,293.1499938964844,0.0085918065160512,-3528.08203125,296.9195556640625,0.5252391695976257,0.050000000745058,0.2298435270786285,284.2140197753906,291.1499938964844,261.03125,259.5596618652344,279.74609375,293.22418212890625,284.2138977050781,1.0,0.2310868203639984,0.7529782056808472,0.7529782056808472,1.0,1.0,-1.0944721698760986,0.4584962725639343,0.6359758973121643,0.1908971220254898,0.0,0.0,1.0,35.044246673583984,40.0,6.516557216644287,-4927.142578125,139.65853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,298.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102591902017593,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118990621762,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489180,293.1363525390625,297.1499938964844,293.1499938964844,0.1716165244579315,-3632.205810546875,304.1474609375,0.7949230670928955,0.1666374057531356,0.1507056951522827,293.0910339355469,297.1499938964844,293.1499938964844,0.0082309441640973,-723.662109375,296.5493469238281,0.5222829580307007,0.050000000745058,0.0484845750033855,293.17938232421875,297.1499938964844,293.1499938964844,0.2806028723716736,-4124.3271484375,304.1549072265625,0.9000002145767212,0.2436088174581527,0.1710608005523681,293.0915222167969,297.1499938964844,293.1499938964844,0.4224955141544342,-7631.09033203125,304.1477355957031,0.9990000128746032,0.4020518064498901,0.3166276216506958,293.2230834960937,297.1499938964844,293.1499938964844,0.0085631543770432,-3521.661376953125,296.8822021484375,0.5222829580307007,0.050000000745058,0.2299899458885193,284.2076721191406,291.1499938964844,261.0119934082031,259.5472412109375,279.73565673828125,293.22314453125,284.2063293457031,1.0,0.233103796839714,0.7527749538421631,0.7527749538421631,1.0,1.0,-1.1003386974334717,0.461016833782196,0.6393218636512756,0.1923064291477203,0.0,0.0,1.0,35.90382766723633,43.0,-8.53134536743164,-4934.28173828125,142.82037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,298.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110182337462902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118210639106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489240,293.1363525390625,297.1499938964844,293.1499938964844,0.1716165244579315,-3632.205810546875,304.1474609375,0.7949230670928955,0.1666374057531356,0.1507056951522827,293.0910339355469,297.1499938964844,293.1499938964844,0.0082309441640973,-723.662109375,296.5493469238281,0.5222829580307007,0.050000000745058,0.0484845750033855,293.17938232421875,297.1499938964844,293.1499938964844,0.2806028723716736,-4124.3271484375,304.1549072265625,0.9000002145767212,0.2436088174581527,0.1710608005523681,293.0915222167969,297.1499938964844,293.1499938964844,0.4224955141544342,-7631.09033203125,304.1477355957031,0.9990000128746032,0.4020518064498901,0.3166276216506958,293.2230834960937,297.1499938964844,293.1499938964844,0.0085631543770432,-3521.661376953125,296.8822021484375,0.5222829580307007,0.050000000745058,0.2299899458885193,284.2076721191406,291.1499938964844,261.0119934082031,259.5472412109375,279.73565673828125,293.22314453125,284.2063293457031,1.0,0.233103796839714,0.7527749538421631,0.7527749538421631,1.0,1.0,-1.1003386974334717,0.461016833782196,0.6393218636512756,0.1923064291477203,0.0,0.0,1.0,35.90382766723633,43.0,-8.53134536743164,-4934.28173828125,142.82037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,298.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110182337462902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118210639106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489300,293.1361694335937,297.1499938964844,293.1499938964844,0.1720005571842193,-3638.65283203125,304.147216796875,0.7926380634307861,0.1668508648872375,0.150917500257492,293.0893249511719,297.1499938964844,293.1499938964844,0.0082605648785829,-725.57470703125,296.5692138671875,0.5203589200973511,0.050000000745058,0.0485054664313793,293.1788024902344,297.1499938964844,293.1499938964844,0.2803545594215393,-4121.7119140625,304.1544494628906,0.8966711759567261,0.2433463186025619,0.1708910465240478,293.0948181152344,297.1499938964844,293.1499938964844,0.4276004731655121,-7705.6787109375,304.1388854980469,0.9990000128746032,0.4021449387073517,0.3197426795959472,293.2226867675781,297.1499938964844,293.1499938964844,0.008550857193768,-3519.454345703125,296.8616638183594,0.5203589200973511,0.050000000745058,0.2300890535116195,284.20037841796875,291.1499938964844,261.0021057128906,259.540771484375,279.7299194335937,293.2227478027344,284.1984558105469,1.0,0.2344416826963424,0.752673327922821,0.752673327922821,1.0,1.0,-1.104271650314331,0.4627135396003723,0.6415581107139587,0.1932551562786102,0.0,0.0,1.0,36.48528671264648,43.0,-16.158987045288086,-4938.55908203125,144.96664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,298.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101574078202247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117957654059,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489360,293.135986328125,297.1499938964844,293.1499938964844,0.1724148243665695,-3645.627197265625,304.14697265625,0.7900111079216003,0.1670627892017364,0.151131272315979,293.0876159667969,297.1499938964844,293.1499938964844,0.0082922773435711,-727.6646728515625,296.588623046875,0.5182074308395386,0.050000000745058,0.0485296286642551,293.1782531738281,297.1499938964844,293.1499938964844,0.2801648378372192,-4119.78369140625,304.15399169921875,0.8929688334465027,0.2430889159440994,0.1707276999950409,293.0998840332031,297.1499938964844,293.1499938964844,0.4335863292217254,-7792.1357421875,304.1300354003906,0.9990000128746032,0.4018502831459045,0.3233079612255096,293.222412109375,297.1499938964844,293.1499938964844,0.0085397008806467,-3517.844970703125,296.8397827148437,0.5182074308395386,0.050000000745058,0.2302036583423614,284.1904296875,291.1499938964844,260.9920654296875,259.5341796875,279.7240600585937,293.2224426269531,284.1879577636719,1.0,0.2359697222709655,0.7525127530097961,0.7525127530097961,1.0,1.0,-1.108777642250061,0.4646530151367187,0.6441246271133423,0.1943358778953552,0.0,0.0,1.0,37.15740966796875,46.0,-23.569753646850582,-4943.17236328125,147.4535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101446151733398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117827778216,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489420,293.1356811523437,297.1499938964844,293.1499938964844,0.1733254790306091,-3661.0009765625,304.146484375,0.7839511632919312,0.1674806028604507,0.1515622735023498,293.08416748046875,297.1499938964844,293.1499938964844,0.0083616487681865,-732.340087890625,296.626220703125,0.5134070515632629,0.050000000745058,0.0485868528485298,293.1771850585937,297.1499938964844,293.1499938964844,0.279946506023407,-4117.806640625,304.15301513671875,0.8847032189369202,0.2425892204046249,0.17041777074337,293.1148986816406,297.1499938964844,293.1499938964844,0.4479231834411621,-7996.1845703125,304.1128234863281,0.9990000128746032,0.4000890552997589,0.3315993845462799,293.2221984863281,297.1499938964844,293.1499938964844,0.0085203032940626,-3516.2158203125,296.7922058105469,0.5134070515632629,0.050000000745058,0.2304751127958297,284.16326904296875,291.1499938964844,260.9714050292969,259.5204772949219,279.7115783691406,293.2221984863281,284.1597900390625,1.0,0.2395205646753311,0.7521916031837463,0.7521916031837463,1.0,1.0,-1.1192688941955566,0.4691807925701141,0.6500880718231201,0.1968586295843124,0.0,0.0,1.0,38.74777603149414,49.0,-37.37137222290039,-4953.2802734375,153.3619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,298.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101626604795456,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118010986829,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489480,293.1356811523437,297.1499938964844,293.1499938964844,0.1733254790306091,-3661.0009765625,304.146484375,0.7839511632919312,0.1674806028604507,0.1515622735023498,293.08416748046875,297.1499938964844,293.1499938964844,0.0083616487681865,-732.340087890625,296.626220703125,0.5134070515632629,0.050000000745058,0.0485868528485298,293.1771850585937,297.1499938964844,293.1499938964844,0.279946506023407,-4117.806640625,304.15301513671875,0.8847032189369202,0.2425892204046249,0.17041777074337,293.1148986816406,297.1499938964844,293.1499938964844,0.4479231834411621,-7996.1845703125,304.1128234863281,0.9990000128746032,0.4000890552997589,0.3315993845462799,293.2221984863281,297.1499938964844,293.1499938964844,0.0085203032940626,-3516.2158203125,296.7922058105469,0.5134070515632629,0.050000000745058,0.2304751127958297,284.16326904296875,291.1499938964844,260.9714050292969,259.5204772949219,279.7115783691406,293.2221984863281,284.1597900390625,1.0,0.2395205646753311,0.7521916031837463,0.7521916031837463,1.0,1.0,-1.1192688941955566,0.4691807925701141,0.6500880718231201,0.1968586295843124,0.0,0.0,1.0,38.74777603149414,49.0,-37.37137222290039,-4953.2802734375,153.3619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,298.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101626604795456,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118010986829,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489540,293.13543701171875,297.1499938964844,293.1499938964844,0.1743338257074356,-3678.05810546875,304.1459655761719,0.777155339717865,0.1678896099328994,0.1519954055547714,293.0806579589844,297.1499938964844,293.1499938964844,0.0084388935938477,-737.6446533203125,296.66278076171875,0.5082125663757324,0.050000000745058,0.0486545525491237,293.17608642578125,297.1499938964844,293.1499938964844,0.2799418270587921,-4118.3134765625,304.15203857421875,0.8757078051567078,0.2421276867389679,0.1701375097036361,293.1357116699219,297.1499938964844,293.1499938964844,0.4649831652641296,-8234.869140625,304.0968322753906,0.9990000128746032,0.396766722202301,0.3411478400230407,293.22235107421875,297.1499938964844,293.1499938964844,0.008504101075232,-3516.416015625,296.73974609375,0.5082125663757324,0.050000000745058,0.2307962477207183,284.1273193359375,291.1499938964844,260.95001220703125,259.50604248046875,279.697998046875,293.22235107421875,284.1230163574219,1.0,0.2436164319515228,0.7518704533576965,0.7518704533576965,1.0,1.0,-1.1313793659210205,0.4744243323802948,0.6569550037384033,0.1997797191143036,0.0,0.0,1.0,40.62667846679688,37.0,-49.54960632324219,-4964.27783203125,160.38809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,298.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102466434240341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118863292504,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489600,293.13543701171875,297.1499938964844,293.1499938964844,0.1743338257074356,-3678.05810546875,304.1459655761719,0.777155339717865,0.1678896099328994,0.1519954055547714,293.0806579589844,297.1499938964844,293.1499938964844,0.0084388935938477,-737.6446533203125,296.66278076171875,0.5082125663757324,0.050000000745058,0.0486545525491237,293.17608642578125,297.1499938964844,293.1499938964844,0.2799418270587921,-4118.3134765625,304.15203857421875,0.8757078051567078,0.2421276867389679,0.1701375097036361,293.1357116699219,297.1499938964844,293.1499938964844,0.4649831652641296,-8234.869140625,304.0968322753906,0.9990000128746032,0.396766722202301,0.3411478400230407,293.22235107421875,297.1499938964844,293.1499938964844,0.008504101075232,-3516.416015625,296.73974609375,0.5082125663757324,0.050000000745058,0.2307962477207183,284.1273193359375,291.1499938964844,260.95001220703125,259.50604248046875,279.697998046875,293.22235107421875,284.1230163574219,1.0,0.2436164319515228,0.7518704533576965,0.7518704533576965,1.0,1.0,-1.1313793659210205,0.4744243323802948,0.6569550037384033,0.1997797191143036,0.0,0.0,1.0,40.62667846679688,37.0,-49.54960632324219,-4964.27783203125,160.38809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,298.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102466434240341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118863292504,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489660,293.1350402832031,297.1499938964844,293.1499938964844,0.1752108633518219,-3692.782470703125,304.1458740234375,0.7798714637756348,0.1683386862277984,0.1523662954568863,293.07684326171875,297.1499938964844,293.1499938964844,0.0085006840527057,-741.748779296875,296.7041931152344,0.5096231698989868,0.050000000745058,0.0486355051398277,293.1745300292969,297.1499938964844,293.1499938964844,0.2798626720905304,-4117.79736328125,304.1515197753906,0.8775362372398376,0.2417768836021423,0.1698549687862396,293.1523132324219,297.1499938964844,293.1499938964844,0.4628837704658508,-8193.173828125,304.1191101074219,0.9990000128746032,0.3937268853187561,0.338491827249527,293.2225646972656,297.1499938964844,293.1499938964844,0.0084678009152412,-3509.798095703125,296.688232421875,0.5096231698989868,0.050000000745058,0.2307059019804,284.0950012207031,291.1499938964844,260.9239501953125,259.4876403808594,279.6907958984375,293.2225341796875,284.09307861328125,1.0,0.2419874966144561,0.7514569759368896,0.7514569759368896,1.0,1.0,-1.1281753778457642,0.472939133644104,0.6552362442016602,0.198995754122734,0.0,0.0,1.0,40.10264205932617,25.0,-37.99938201904297,-4960.96533203125,158.46331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361694335937,298.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103888824582099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120306842494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489720,293.1350402832031,297.1499938964844,293.1499938964844,0.1752108633518219,-3692.782470703125,304.1458740234375,0.7798714637756348,0.1683386862277984,0.1523662954568863,293.07684326171875,297.1499938964844,293.1499938964844,0.0085006840527057,-741.748779296875,296.7041931152344,0.5096231698989868,0.050000000745058,0.0486355051398277,293.1745300292969,297.1499938964844,293.1499938964844,0.2798626720905304,-4117.79736328125,304.1515197753906,0.8775362372398376,0.2417768836021423,0.1698549687862396,293.1523132324219,297.1499938964844,293.1499938964844,0.4628837704658508,-8193.173828125,304.1191101074219,0.9990000128746032,0.3937268853187561,0.338491827249527,293.2225646972656,297.1499938964844,293.1499938964844,0.0084678009152412,-3509.798095703125,296.688232421875,0.5096231698989868,0.050000000745058,0.2307059019804,284.0950012207031,291.1499938964844,260.9239501953125,259.4876403808594,279.6907958984375,293.2225341796875,284.09307861328125,1.0,0.2419874966144561,0.7514569759368896,0.7514569759368896,1.0,1.0,-1.1281753778457642,0.472939133644104,0.6552362442016602,0.198995754122734,0.0,0.0,1.0,40.10264205932617,25.0,-37.99938201904297,-4960.96533203125,158.46331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361694335937,298.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103888824582099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120306842494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489780,293.1343994140625,297.1499938964844,293.1499938964844,0.1757601201534271,-3701.644287109375,304.1463317871094,0.7917891144752502,0.1688468158245086,0.1527161598205566,293.0726318359375,297.1499938964844,293.1499938964844,0.0085404822602868,-743.77978515625,296.7601623535156,0.5174614191055298,0.050000000745058,0.0485381782054901,293.1725769042969,297.1499938964844,293.1499938964844,0.279370367527008,-4112.16015625,304.15185546875,0.8897658586502075,0.2415550351142883,0.1696060746908188,293.146728515625,297.1499938964844,293.1499938964844,0.4412242472171783,-7875.23486328125,304.1659240722656,0.9990000128746032,0.3947511315345764,0.3245651721954345,293.22235107421875,297.1499938964844,293.1499938964844,0.0084080742672085,-3492.971435546875,296.649169921875,0.5174614191055298,0.050000000745058,0.2302442044019699,284.0919189453125,291.1499938964844,260.8897399902344,259.4622802734375,279.68682861328125,293.2223815917969,284.09326171875,1.0,0.2358616888523101,0.7510435581207275,0.7510435581207275,1.0,1.0,-1.1109145879745483,0.46534064412117,0.6455739140510559,0.1947100311517715,0.0,0.0,1.0,37.4048957824707,28.0,-3.691413402557373,-4945.85009765625,148.5030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,298.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105213314294815,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121651002904,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489840,293.1343994140625,297.1499938964844,293.1499938964844,0.1757601201534271,-3701.644287109375,304.1463317871094,0.7917891144752502,0.1688468158245086,0.1527161598205566,293.0726318359375,297.1499938964844,293.1499938964844,0.0085404822602868,-743.77978515625,296.7601623535156,0.5174614191055298,0.050000000745058,0.0485381782054901,293.1725769042969,297.1499938964844,293.1499938964844,0.279370367527008,-4112.16015625,304.15185546875,0.8897658586502075,0.2415550351142883,0.1696060746908188,293.146728515625,297.1499938964844,293.1499938964844,0.4412242472171783,-7875.23486328125,304.1659240722656,0.9990000128746032,0.3947511315345764,0.3245651721954345,293.22235107421875,297.1499938964844,293.1499938964844,0.0084080742672085,-3492.971435546875,296.649169921875,0.5174614191055298,0.050000000745058,0.2302442044019699,284.0919189453125,291.1499938964844,260.8897399902344,259.4622802734375,279.68682861328125,293.2223815917969,284.09326171875,1.0,0.2358616888523101,0.7510435581207275,0.7510435581207275,1.0,1.0,-1.1109145879745483,0.46534064412117,0.6455739140510559,0.1947100311517715,0.0,0.0,1.0,37.4048957824707,28.0,-3.691413402557373,-4945.85009765625,148.5030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,298.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105213314294815,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121651002904,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
