time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489900,293.1340637207031,297.1499938964844,293.1499938964844,0.1759695708751678,-3704.881103515625,304.1466369628906,0.7969110608100891,0.1691105961799621,0.1529168635606765,293.0704650878906,297.1499938964844,293.1499938964844,0.0085609639063477,-744.6292114257812,296.79302978515625,0.5208483934402466,0.050000000745058,0.0485000647604465,293.1715087890625,297.1499938964844,293.1499938964844,0.2790349423885345,-4108.23291015625,304.1521301269531,0.8949593901634216,0.2414778769016266,0.1695186048746109,293.13580322265625,297.1499938964844,293.1499938964844,0.4318029582500458,-7740.42236328125,304.1799621582031,0.9990000128746032,0.3969321250915527,0.3189437687397003,293.2220458984375,297.1499938964844,293.1499938964844,0.0083787413313984,-3483.761474609375,296.6344299316406,0.5208483934402466,0.050000000745058,0.2300634235143661,284.1006164550781,291.1499938964844,260.8697204589844,259.4471435546875,279.682373046875,293.2220764160156,284.10272216796875,1.0,0.2337857037782669,0.7508367896080017,0.7508367896080017,1.0,1.0,-1.104035496711731,0.4623331129550934,0.6417023539543152,0.1929383426904678,0.0,0.0,1.0,36.34612274169922,28.0,10.953295707702637,-4940.60400390625,144.64085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,298.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105624437332153,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122068206313,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
489960,293.1337280273437,297.1499938964844,293.1499938964844,0.1762018352746963,-3708.5205078125,304.1468200683594,0.8007275462150574,0.1693776696920395,0.1531293541193008,293.0682678222656,297.1499938964844,293.1499938964844,0.0085847470909357,-745.6990356445312,296.8265991210937,0.5233243703842163,0.050000000745058,0.0484735146164894,293.17041015625,297.1499938964844,293.1499938964844,0.2787508368492126,-4104.9296875,304.1522521972656,0.8987023234367371,0.241420567035675,0.1694517135620117,293.1237487792969,297.1499938964844,293.1499938964844,0.4249323308467865,-7643.3505859375,304.1869506835937,0.9990000128746032,0.3994787931442261,0.3149690628051758,293.2215576171875,297.1499938964844,293.1499938964844,0.0083528002724051,-3475.641357421875,296.620361328125,0.5233243703842163,0.050000000745058,0.2299374788999557,284.10919189453125,291.1499938964844,260.847900390625,259.4304504394531,279.6756591796875,293.2216186523437,284.1108093261719,1.0,0.2322081476449966,0.7507506012916565,0.7507506012916565,1.0,1.0,-1.0992552042007446,0.4602480232715606,0.6390072703361511,0.1917296797037124,0.0,0.0,1.0,35.60945129394531,31.0,16.395519256591797,-4937.68408203125,141.98008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,298.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105854511260986,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122301691793,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490020,293.1330261230469,297.1499938964844,293.1499938964844,0.1767704635858535,-3717.620361328125,304.1469116210937,0.8056933879852295,0.1699329018592834,0.1535915434360504,293.0635681152344,297.1499938964844,293.1499938964844,0.0086425533518195,-748.54931640625,296.8945617675781,0.526343584060669,0.050000000745058,0.0484425202012062,293.1680908203125,297.1499938964844,293.1499938964844,0.2783927023410797,-4100.84814453125,304.1520690917969,0.9032333493232728,0.2413753718137741,0.1693808287382125,293.1011047363281,297.1499938964844,293.1499938964844,0.416348934173584,-7525.40087890625,304.1885681152344,0.9990000128746032,0.4047464728355407,0.3102644979953766,293.2201538085937,297.1499938964844,293.1499938964844,0.0083097536116838,-3462.510009765625,296.59246826171875,0.526343584060669,0.050000000745058,0.2297904640436172,284.1209411621094,291.1499938964844,260.7989807128906,259.3924865722656,279.6575012207031,293.22027587890625,284.12176513671875,1.0,0.2304155677556991,0.7505781054496765,0.7505781054496765,1.0,1.0,-1.0938624143600464,0.4578947722911834,0.6359677314758301,0.1903373897075653,0.0,0.0,1.0,34.751827239990234,34.0,14.571956634521484,-4936.44091796875,138.9536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,298.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105940267443656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122388785006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490080,293.1330261230469,297.1499938964844,293.1499938964844,0.1767704635858535,-3717.620361328125,304.1469116210937,0.8056933879852295,0.1699329018592834,0.1535915434360504,293.0635681152344,297.1499938964844,293.1499938964844,0.0086425533518195,-748.54931640625,296.8945617675781,0.526343584060669,0.050000000745058,0.0484425202012062,293.1680908203125,297.1499938964844,293.1499938964844,0.2783927023410797,-4100.84814453125,304.1520690917969,0.9032333493232728,0.2413753718137741,0.1693808287382125,293.1011047363281,297.1499938964844,293.1499938964844,0.416348934173584,-7525.40087890625,304.1885681152344,0.9990000128746032,0.4047464728355407,0.3102644979953766,293.2201538085937,297.1499938964844,293.1499938964844,0.0083097536116838,-3462.510009765625,296.59246826171875,0.526343584060669,0.050000000745058,0.2297904640436172,284.1209411621094,291.1499938964844,260.7989807128906,259.3924865722656,279.6575012207031,293.22027587890625,284.12176513671875,1.0,0.2304155677556991,0.7505781054496765,0.7505781054496765,1.0,1.0,-1.0938624143600464,0.4578947722911834,0.6359677314758301,0.1903373897075653,0.0,0.0,1.0,34.751827239990234,34.0,14.571956634521484,-4936.44091796875,138.9536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,298.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105940267443656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122388785006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490140,293.1322631835937,297.1499938964844,293.1499938964844,0.1775055080652237,-3729.611572265625,304.146728515625,0.8075001835823059,0.1705170422792434,0.1541029065847396,293.0585327148437,297.1499938964844,293.1499938964844,0.0087135359644889,-752.3516845703125,296.963134765625,0.5270112752914429,0.050000000745058,0.0484358593821525,293.16558837890625,297.1499938964844,293.1499938964844,0.2783556282520294,-4100.5927734375,304.15142822265625,0.9042892456054688,0.241420179605484,0.1693915277719497,293.0845031738281,297.1499938964844,293.1499938964844,0.41389200091362,-7496.5322265625,304.1795959472656,0.9990000128746032,0.4093638062477112,0.3092440962791443,293.21844482421875,297.1499938964844,293.1499938964844,0.008276860229671,-3453.3037109375,296.56329345703125,0.5270112752914429,0.050000000745058,0.2297588586807251,284.1233825683594,291.1499938964844,260.74346923828125,259.348876953125,279.6341247558594,293.21856689453125,284.1229553222656,1.0,0.230163961648941,0.7504056096076965,0.7504056096076965,1.0,1.0,-1.0932167768478394,0.4576046466827392,0.6356120705604553,0.1901068836450576,0.0,0.0,1.0,34.5734748840332,37.0,2.9846510887146,-4940.17236328125,138.4525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,298.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105762869119644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122208705055,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490200,293.1322631835937,297.1499938964844,293.1499938964844,0.1775055080652237,-3729.611572265625,304.146728515625,0.8075001835823059,0.1705170422792434,0.1541029065847396,293.0585327148437,297.1499938964844,293.1499938964844,0.0087135359644889,-752.3516845703125,296.963134765625,0.5270112752914429,0.050000000745058,0.0484358593821525,293.16558837890625,297.1499938964844,293.1499938964844,0.2783556282520294,-4100.5927734375,304.15142822265625,0.9042892456054688,0.241420179605484,0.1693915277719497,293.0845031738281,297.1499938964844,293.1499938964844,0.41389200091362,-7496.5322265625,304.1795959472656,0.9990000128746032,0.4093638062477112,0.3092440962791443,293.21844482421875,297.1499938964844,293.1499938964844,0.008276860229671,-3453.3037109375,296.56329345703125,0.5270112752914429,0.050000000745058,0.2297588586807251,284.1233825683594,291.1499938964844,260.74346923828125,259.348876953125,279.6341247558594,293.21856689453125,284.1229553222656,1.0,0.230163961648941,0.7504056096076965,0.7504056096076965,1.0,1.0,-1.0932167768478394,0.4576046466827392,0.6356120705604553,0.1901068836450576,0.0,0.0,1.0,34.5734748840332,37.0,2.9846510887146,-4940.17236328125,138.4525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,298.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105762869119644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122208705055,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490260,293.1315002441406,297.1499938964844,293.1499938964844,0.1784282624721527,-3744.850341796875,304.1462707519531,0.8066980242729187,0.1711242645978927,0.1546554565429687,293.0531616210937,297.1499938964844,293.1499938964844,0.0087979258969426,-757.1548461914062,297.0313720703125,0.5256903171539307,0.050000000745058,0.0484491065144538,293.1630554199219,297.1499938964844,293.1499938964844,0.2786695957183838,-4104.49462890625,304.1504211425781,0.902397394180298,0.2415415793657302,0.1694729924201965,293.0758361816406,297.1499938964844,293.1499938964844,0.4167754650115967,-7543.9716796875,304.1648254394531,0.9990000128746032,0.4127977192401886,0.3112697303295135,293.2166748046875,297.1499938964844,293.1499938964844,0.008252608589828,-3447.867431640625,296.5306091308594,0.5256903171539307,0.050000000745058,0.2298216968774795,284.1136169433594,291.1499938964844,260.6819152832031,259.3000183105469,279.6064453125,293.2167663574219,284.1117553710937,1.0,0.2311839759349823,0.7501959800720215,0.7501959800720215,1.0,1.0,-1.0964990854263306,0.4590156078338623,0.6374834179878235,0.1908310651779174,0.0,0.0,1.0,34.95124435424805,40.0,-13.450414657592772,-4947.7041015625,140.02037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,298.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105598807334899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122042231145,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490320,293.1315002441406,297.1499938964844,293.1499938964844,0.1784282624721527,-3744.850341796875,304.1462707519531,0.8066980242729187,0.1711242645978927,0.1546554565429687,293.0531616210937,297.1499938964844,293.1499938964844,0.0087979258969426,-757.1548461914062,297.0313720703125,0.5256903171539307,0.050000000745058,0.0484491065144538,293.1630554199219,297.1499938964844,293.1499938964844,0.2786695957183838,-4104.49462890625,304.1504211425781,0.902397394180298,0.2415415793657302,0.1694729924201965,293.0758361816406,297.1499938964844,293.1499938964844,0.4167754650115967,-7543.9716796875,304.1648254394531,0.9990000128746032,0.4127977192401886,0.3112697303295135,293.2166748046875,297.1499938964844,293.1499938964844,0.008252608589828,-3447.867431640625,296.5306091308594,0.5256903171539307,0.050000000745058,0.2298216968774795,284.1136169433594,291.1499938964844,260.6819152832031,259.3000183105469,279.6064453125,293.2167663574219,284.1117553710937,1.0,0.2311839759349823,0.7501959800720215,0.7501959800720215,1.0,1.0,-1.0964990854263306,0.4590156078338623,0.6374834179878235,0.1908310651779174,0.0,0.0,1.0,34.95124435424805,40.0,-13.450414657592772,-4947.7041015625,140.02037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,298.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105598807334899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122042231145,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490380,293.1307373046875,297.1499938964844,293.1499938964844,0.1795392632484436,-3763.327392578125,304.1456604003906,0.8037581443786621,0.1717469096183776,0.155239462852478,293.047607421875,297.1499938964844,293.1499938964844,0.0088955983519554,-762.9511108398438,297.0987854003906,0.5227968692779541,0.050000000745058,0.0484790839254856,293.1605224609375,297.1499938964844,293.1499938964844,0.2793294787406921,-4112.4638671875,304.149169921875,0.8981739282608032,0.2417235523462295,0.1696118265390396,293.0751647949219,297.1499938964844,293.1499938964844,0.4242903590202331,-7656.2958984375,304.1473388671875,0.9990000128746032,0.4148261845111847,0.3158066570758819,293.215087890625,297.1499938964844,293.1499938964844,0.0082354955375194,-3445.873046875,296.492919921875,0.5227968692779541,0.050000000745058,0.2299638986587524,284.0906066894531,291.1499938964844,260.6148376464844,259.2463073730469,279.57501220703125,293.2151794433594,284.0872802734375,1.0,0.2332547307014465,0.7499863505363464,0.7499863505363464,1.0,1.0,-1.103017807006836,0.4618345499038696,0.6411832571029663,0.1923466473817825,0.0,0.0,1.0,35.796016693115234,43.0,-31.689743041992188,-4958.1279296875,143.33566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,298.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105701178312301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112214613182,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490440,293.1307373046875,297.1499938964844,293.1499938964844,0.1795392632484436,-3763.327392578125,304.1456604003906,0.8037581443786621,0.1717469096183776,0.155239462852478,293.047607421875,297.1499938964844,293.1499938964844,0.0088955983519554,-762.9511108398438,297.0987854003906,0.5227968692779541,0.050000000745058,0.0484790839254856,293.1605224609375,297.1499938964844,293.1499938964844,0.2793294787406921,-4112.4638671875,304.149169921875,0.8981739282608032,0.2417235523462295,0.1696118265390396,293.0751647949219,297.1499938964844,293.1499938964844,0.4242903590202331,-7656.2958984375,304.1473388671875,0.9990000128746032,0.4148261845111847,0.3158066570758819,293.215087890625,297.1499938964844,293.1499938964844,0.0082354955375194,-3445.873046875,296.492919921875,0.5227968692779541,0.050000000745058,0.2299638986587524,284.0906066894531,291.1499938964844,260.6148376464844,259.2463073730469,279.57501220703125,293.2151794433594,284.0872802734375,1.0,0.2332547307014465,0.7499863505363464,0.7499863505363464,1.0,1.0,-1.103017807006836,0.4618345499038696,0.6411832571029663,0.1923466473817825,0.0,0.0,1.0,35.796016693115234,43.0,-31.689743041992188,-4958.1279296875,143.33566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,298.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105701178312301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112214613182,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490500,293.13037109375,297.1499938964844,293.1499938964844,0.1801620125770568,-3773.7158203125,304.14532470703125,0.8016440868377686,0.1720618456602096,0.1555404067039489,293.0447692871094,297.1499938964844,293.1499938964844,0.0089493375271558,-766.2092895507812,297.13214111328125,0.5208985209465027,0.050000000745058,0.0484995171427726,293.1593017578125,297.1499938964844,293.1499938964844,0.2797819077968597,-4117.8798828125,304.14849853515625,0.8953649401664734,0.241832822561264,0.1696988344192505,293.07763671875,297.1499938964844,293.1499938964844,0.4295690953731537,-7733.33251953125,304.13824462890625,0.9990000128746032,0.4152880609035492,0.3188620507717132,293.21441650390625,297.1499938964844,293.1499938964844,0.0082291532307863,-3446.030029296875,296.4719543457031,0.5208985209465027,0.050000000745058,0.2300608307123184,284.0741271972656,291.1499938964844,260.5793762207031,259.2178039550781,279.5580139160156,293.2145080566406,284.07012939453125,1.0,0.2346211224794387,0.7498815655708313,0.7498815655708313,1.0,1.0,-1.1072911024093628,0.4636863768100738,0.6436047554016113,0.193352922797203,0.0,0.0,1.0,36.37002944946289,43.0,-40.840457916259766,-4964.17822265625,145.56590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,298.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105920448899269,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122368703363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490560,293.1300354003906,297.1499938964844,293.1499938964844,0.1808270364999771,-3784.822265625,304.1449584960937,0.7991793751716614,0.1723783612251281,0.1558461487293243,293.0419006347656,297.1499938964844,293.1499938964844,0.0090062422677874,-769.6952514648438,297.165283203125,0.5187671780586243,0.050000000745058,0.0485232323408126,293.1580810546875,297.1499938964844,293.1499938964844,0.2803111374378204,-4124.18798828125,304.1478271484375,0.8921807408332825,0.2419525980949401,0.1697960048913955,293.0818786621094,297.1499938964844,293.1499938964844,0.4357626140117645,-7822.67138671875,304.1291198730469,0.9990000128746032,0.4153763353824615,0.3223716616630554,293.2138671875,297.1499938964844,293.1499938964844,0.0082240989431738,-3446.887939453125,296.44952392578125,0.5187671780586243,0.050000000745058,0.2301733195781707,284.0545349121094,291.1499938964844,260.5427551269531,259.188232421875,279.5404968261719,293.21392822265625,284.0498352050781,1.0,0.2361798584461212,0.7497165203094482,0.7497165203094482,1.0,1.0,-1.1121503114700315,0.4657860100269317,0.6463642716407776,0.1944945305585861,0.0,0.0,1.0,37.03519821166992,46.0,-49.71529006958008,-4970.64697265625,148.1439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,298.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106281355023384,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112273490231,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490620,293.12939453125,297.1499938964844,293.1499938964844,0.1822739690542221,-3809.005615234375,304.14422607421875,0.7934154272079468,0.1730143874883651,0.1564692705869674,293.03619384765625,297.1499938964844,293.1499938964844,0.0091291340067982,-777.3014526367188,297.2311706542969,0.5139936804771423,0.050000000745058,0.0485795699059963,293.15576171875,297.1499938964844,293.1499938964844,0.2815828621387481,-4139.26416015625,304.1464233398437,0.884941577911377,0.2422204613685608,0.1700174063444137,293.0951232910156,297.1499938964844,293.1499938964844,0.4506124556064605,-8033.6943359375,304.1113586425781,0.9990000128746032,0.4144284725189209,0.3305596709251404,293.2130126953125,297.1499938964844,293.1499938964844,0.0082173459231853,-3450.488525390625,296.400390625,0.5139936804771423,0.050000000745058,0.2304405570030212,284.00653076171875,291.1499938964844,260.4661865234375,259.1261291503906,279.50347900390625,293.21307373046875,284.00067138671875,1.0,0.2397967427968979,0.7493864297866821,0.7493864297866821,1.0,1.0,-1.1233795881271362,0.4706477522850036,0.6527318358421326,0.197148784995079,0.0,0.0,1.0,38.6124153137207,49.0,-66.24976348876953,-4984.69384765625,154.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,298.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107494011521339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112396563054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490680,293.12939453125,297.1499938964844,293.1499938964844,0.1822739690542221,-3809.005615234375,304.14422607421875,0.7934154272079468,0.1730143874883651,0.1564692705869674,293.03619384765625,297.1499938964844,293.1499938964844,0.0091291340067982,-777.3014526367188,297.2311706542969,0.5139936804771423,0.050000000745058,0.0485795699059963,293.15576171875,297.1499938964844,293.1499938964844,0.2815828621387481,-4139.26416015625,304.1464233398437,0.884941577911377,0.2422204613685608,0.1700174063444137,293.0951232910156,297.1499938964844,293.1499938964844,0.4506124556064605,-8033.6943359375,304.1113586425781,0.9990000128746032,0.4144284725189209,0.3305596709251404,293.2130126953125,297.1499938964844,293.1499938964844,0.0082173459231853,-3450.488525390625,296.400390625,0.5139936804771423,0.050000000745058,0.2304405570030212,284.00653076171875,291.1499938964844,260.4661865234375,259.1261291503906,279.50347900390625,293.21307373046875,284.00067138671875,1.0,0.2397967427968979,0.7493864297866821,0.7493864297866821,1.0,1.0,-1.1233795881271362,0.4706477522850036,0.6527318358421326,0.197148784995079,0.0,0.0,1.0,38.6124153137207,49.0,-66.24976348876953,-4984.69384765625,154.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,298.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107494011521339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112396563054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490740,293.1288146972656,297.1499938964844,293.1499938964844,0.1838630139827728,-3835.5615234375,304.1434936523437,0.7868675589561462,0.1736529767513275,0.1571049392223358,293.030517578125,297.1499938964844,293.1499938964844,0.0092640975490212,-785.7083129882812,297.2968444824219,0.5088093280792236,0.050000000745058,0.048646405339241,293.1535339355469,297.1499938964844,293.1499938964844,0.2831157743930816,-4157.3291015625,304.14508056640625,0.8769264817237854,0.2425236254930496,0.1702715009450912,293.1140441894531,297.1499938964844,293.1499938964844,0.4683250188827514,-8281.0400390625,304.09478759765625,0.9990000128746032,0.4119890928268432,0.3400180041790008,293.2125549316406,297.1499938964844,293.1499938964844,0.0082142716273665,-3456.2626953125,296.3458557128906,0.5088093280792236,0.050000000745058,0.2307576090097427,283.94793701171875,291.1499938964844,260.3856506347656,259.0604858398437,279.4639892578125,293.21258544921875,283.94110107421875,1.0,0.24396413564682,0.749056339263916,0.749056339263916,1.0,1.0,-1.1362603902816772,0.476239413022995,0.6600210070610046,0.2002119123935699,0.0,0.0,1.0,40.47966003417969,52.0,-80.87569427490234,-4999.89697265625,161.50999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,298.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110942892730236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125929265981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490800,293.1288146972656,297.1499938964844,293.1499938964844,0.1838630139827728,-3835.5615234375,304.1434936523437,0.7868675589561462,0.1736529767513275,0.1571049392223358,293.030517578125,297.1499938964844,293.1499938964844,0.0092640975490212,-785.7083129882812,297.2968444824219,0.5088093280792236,0.050000000745058,0.048646405339241,293.1535339355469,297.1499938964844,293.1499938964844,0.2831157743930816,-4157.3291015625,304.14508056640625,0.8769264817237854,0.2425236254930496,0.1702715009450912,293.1140441894531,297.1499938964844,293.1499938964844,0.4683250188827514,-8281.0400390625,304.09478759765625,0.9990000128746032,0.4119890928268432,0.3400180041790008,293.2125549316406,297.1499938964844,293.1499938964844,0.0082142716273665,-3456.2626953125,296.3458557128906,0.5088093280792236,0.050000000745058,0.2307576090097427,283.94793701171875,291.1499938964844,260.3856506347656,259.0604858398437,279.4639892578125,293.21258544921875,283.94110107421875,1.0,0.24396413564682,0.749056339263916,0.749056339263916,1.0,1.0,-1.1362603902816772,0.476239413022995,0.6600210070610046,0.2002119123935699,0.0,0.0,1.0,40.47966003417969,52.0,-80.87569427490234,-4999.89697265625,161.50999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,298.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110942892730236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125929265981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490860,293.1282958984375,297.1499938964844,293.1499938964844,0.1855757385492324,-3864.1494140625,304.142822265625,0.7798805832862854,0.1742940545082092,0.1577512770891189,293.0248413085937,297.1499938964844,293.1499938964844,0.009410542435944,-794.8244018554688,297.36297607421875,0.5034683346748352,0.050000000745058,0.0487222597002983,293.15142822265625,297.1499938964844,293.1499938964844,0.2848806977272033,-4178.017578125,304.1437683105469,0.8685353398323059,0.2428623437881469,0.1705567836761474,293.1379699707031,297.1499938964844,293.1499938964844,0.4884387254714966,-8557.3154296875,304.0797119140625,0.9990000128746032,0.4080623388290405,0.3504428565502167,293.21240234375,297.1499938964844,293.1499938964844,0.0082143889740109,-3463.895751953125,296.2866516113281,0.5034683346748352,0.050000000745058,0.2311174273490905,283.8804931640625,291.1499938964844,260.3016967773437,258.99169921875,279.4227294921875,293.21240234375,283.8728942871094,1.0,0.248560145497322,0.748626708984375,0.748626708984375,1.0,1.0,-1.1504141092300415,0.4823839068412781,0.6680301427841187,0.2035774290561676,0.0,0.0,1.0,42.594818115234375,40.0,-93.14649200439452,-5015.900390625,169.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,298.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112116128206253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128656513174,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490920,293.1282958984375,297.1499938964844,293.1499938964844,0.1855757385492324,-3864.1494140625,304.142822265625,0.7798805832862854,0.1742940545082092,0.1577512770891189,293.0248413085937,297.1499938964844,293.1499938964844,0.009410542435944,-794.8244018554688,297.36297607421875,0.5034683346748352,0.050000000745058,0.0487222597002983,293.15142822265625,297.1499938964844,293.1499938964844,0.2848806977272033,-4178.017578125,304.1437683105469,0.8685353398323059,0.2428623437881469,0.1705567836761474,293.1379699707031,297.1499938964844,293.1499938964844,0.4884387254714966,-8557.3154296875,304.0797119140625,0.9990000128746032,0.4080623388290405,0.3504428565502167,293.21240234375,297.1499938964844,293.1499938964844,0.0082143889740109,-3463.895751953125,296.2866516113281,0.5034683346748352,0.050000000745058,0.2311174273490905,283.8804931640625,291.1499938964844,260.3016967773437,258.99169921875,279.4227294921875,293.21240234375,283.8728942871094,1.0,0.248560145497322,0.748626708984375,0.748626708984375,1.0,1.0,-1.1504141092300415,0.4823839068412781,0.6680301427841187,0.2035774290561676,0.0,0.0,1.0,42.594818115234375,40.0,-93.14649200439452,-5015.900390625,169.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,298.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112116128206253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128656513174,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1871632486581802,-3890.466796875,304.142578125,0.7823446989059448,0.1749870479106903,0.1583428531885147,293.01904296875,297.1499938964844,293.1499938964844,0.0095399059355258,-802.6032104492188,297.43487548828125,0.5044263005256653,0.050000000745058,0.0487080663442611,293.1489562988281,297.1499938964844,293.1499938964844,0.2865653932094574,-4197.5517578125,304.14306640625,0.8706199526786804,0.2433220148086547,0.1708373576402664,293.1571960449219,297.1499938964844,293.1499938964844,0.488815039396286,-8547.0439453125,304.1036071777344,0.9990000128746032,0.4044325649738312,0.3485198318958282,293.2121887207031,297.1499938964844,293.1499938964844,0.0081950556486845,-3464.630126953125,296.22930908203125,0.5044263005256653,0.050000000745058,0.2310500890016555,283.8173828125,291.1499938964844,260.21484375,258.92022705078125,279.3886413574219,293.21221923828125,283.81231689453125,1.0,0.2473589181900024,0.748197078704834,0.748197078704834,1.0,1.0,-1.149064302444458,0.4817143380641937,0.6673499345779419,0.2032076865434646,0.0,0.0,1.0,42.2178955078125,28.0,-80.70694732666016,-5017.7138671875,168.6350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,298.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115416660904884,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132006073021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1871632486581802,-3890.466796875,304.142578125,0.7823446989059448,0.1749870479106903,0.1583428531885147,293.01904296875,297.1499938964844,293.1499938964844,0.0095399059355258,-802.6032104492188,297.43487548828125,0.5044263005256653,0.050000000745058,0.0487080663442611,293.1489562988281,297.1499938964844,293.1499938964844,0.2865653932094574,-4197.5517578125,304.14306640625,0.8706199526786804,0.2433220148086547,0.1708373576402664,293.1571960449219,297.1499938964844,293.1499938964844,0.488815039396286,-8547.0439453125,304.1036071777344,0.9990000128746032,0.4044325649738312,0.3485198318958282,293.2121887207031,297.1499938964844,293.1499938964844,0.0081950556486845,-3464.630126953125,296.22930908203125,0.5044263005256653,0.050000000745058,0.2310500890016555,283.8173828125,291.1499938964844,260.21484375,258.92022705078125,279.3886413574219,293.21221923828125,283.81231689453125,1.0,0.2473589181900024,0.748197078704834,0.748197078704834,1.0,1.0,-1.149064302444458,0.4817143380641937,0.6673499345779419,0.2032076865434646,0.0,0.0,1.0,42.2178955078125,28.0,-80.70694732666016,-5017.7138671875,168.6350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,298.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115416660904884,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132006073021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491100,293.12713623046875,297.1499938964844,293.1499938964844,0.1878254264593124,-3901.28759765625,304.1427307128906,0.7870137095451355,0.1753587126731872,0.1586315780878067,293.0160827636719,297.1499938964844,293.1499938964844,0.0095943920314311,-805.5936889648438,297.47625732421875,0.5071728825569153,0.050000000745058,0.0486688092350959,293.1476745605469,297.1499938964844,293.1499938964844,0.2872480750083923,-4205.3251953125,304.1430969238281,0.8754690289497375,0.2435905039310455,0.1709912270307541,293.1587829589844,297.1499938964844,293.1499938964844,0.4811646640300751,-8432.3994140625,304.1260070800781,0.9990000128746032,0.4040219187736511,0.3431360423564911,293.2119445800781,297.1499938964844,293.1499938964844,0.008176346309483,-3460.96044921875,296.2057189941406,0.5071728825569153,0.050000000745058,0.2308638840913772,283.79736328125,291.1499938964844,260.17047119140625,258.88360595703125,279.3740539550781,293.21197509765625,283.7939147949219,1.0,0.2450041621923446,0.7479822635650635,0.7479822635650635,1.0,1.0,-1.1428653001785278,0.4789685010910034,0.6638967990875244,0.2016428858041763,0.0,0.0,1.0,41.13809967041016,28.0,-64.17559814453125,-5013.96240234375,164.7039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,298.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117071658372879,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133685727836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491160,293.12664794921875,297.1499938964844,293.1499938964844,0.1884001940488815,-3910.56689453125,304.1430053710937,0.7937877178192139,0.1757470816373825,0.1589190661907196,293.0130920410156,297.1499938964844,293.1499938964844,0.0096429921686649,-808.040283203125,297.52130126953125,0.5113654732704163,0.050000000745058,0.0486126095056533,293.146484375,297.1499938964844,293.1499938964844,0.2877802848815918,-4211.27392578125,304.14337158203125,0.8826448321342468,0.2438550740480423,0.171136200428009,293.1537475585937,297.1499938964844,293.1499938964844,0.4689458906650543,-8254.6611328125,304.152587890625,0.9990000128746032,0.4048947095870971,0.3352766931056976,293.2115478515625,297.1499938964844,293.1499938964844,0.00815274938941,-3454.927490234375,296.1859130859375,0.5113654732704163,0.050000000745058,0.2305972874164581,283.78533935546875,291.1499938964844,260.1255798339844,258.84649658203125,279.3606262207031,293.21160888671875,283.7836303710937,1.0,0.2416215240955352,0.7478015422821045,0.7478015422821045,1.0,1.0,-1.1335656642913818,0.4748764336109161,0.6586892604827881,0.1993204951286316,0.0,0.0,1.0,39.58701705932617,31.0,-44.41786193847656,-5007.69140625,159.01019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,298.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111859418451786,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135230922955,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1895106136798858,-3928.357177734375,304.1434936523437,0.8022995591163635,0.1765295565128326,0.1595606356859207,293.00714111328125,297.1499938964844,293.1499938964844,0.0097518777474761,-813.2936401367188,297.6181945800781,0.516428530216217,0.050000000745058,0.0485501959919929,293.1443176269531,297.1499938964844,293.1499938964844,0.2886801362037658,-4221.21240234375,304.1440734863281,0.8914192914962769,0.2443783581256866,0.1714507192373275,293.1321716308594,297.1499938964844,293.1499938964844,0.4542767405509949,-8046.7041015625,304.1753234863281,0.9990000128746032,0.4091585278511047,0.3263241350650787,293.2103881835937,297.1499938964844,293.1499938964844,0.0081141870468854,-3444.46875,296.153564453125,0.516428530216217,0.050000000745058,0.2303012311458587,283.7751770019531,291.1499938964844,260.0344543457031,258.7709350585937,279.328125,293.2104797363281,283.7738952636719,1.0,0.2383296340703964,0.7474401593208313,0.7474401593208313,1.0,1.0,-1.1235313415527344,0.4704750478267669,0.653056263923645,0.1966969668865203,0.0,0.0,1.0,37.86700820922852,34.0,-22.076684951782227,-5004.22998046875,152.8716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,298.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121013611555099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137686267611,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1895106136798858,-3928.357177734375,304.1434936523437,0.8022995591163635,0.1765295565128326,0.1595606356859207,293.00714111328125,297.1499938964844,293.1499938964844,0.0097518777474761,-813.2936401367188,297.6181945800781,0.516428530216217,0.050000000745058,0.0485501959919929,293.1443176269531,297.1499938964844,293.1499938964844,0.2886801362037658,-4221.21240234375,304.1440734863281,0.8914192914962769,0.2443783581256866,0.1714507192373275,293.1321716308594,297.1499938964844,293.1499938964844,0.4542767405509949,-8046.7041015625,304.1753234863281,0.9990000128746032,0.4091585278511047,0.3263241350650787,293.2103881835937,297.1499938964844,293.1499938964844,0.0081141870468854,-3444.46875,296.153564453125,0.516428530216217,0.050000000745058,0.2303012311458587,283.7751770019531,291.1499938964844,260.0344543457031,258.7709350585937,279.328125,293.2104797363281,283.7738952636719,1.0,0.2383296340703964,0.7474401593208313,0.7474401593208313,1.0,1.0,-1.1235313415527344,0.4704750478267669,0.653056263923645,0.1966969668865203,0.0,0.0,1.0,37.86700820922852,34.0,-22.076684951782227,-5004.22998046875,152.8716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,298.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121013611555099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137686267611,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491340,293.1247863769531,297.1499938964844,293.1499938964844,0.1907275468111038,-3947.9521484375,304.14361572265625,0.8070163726806641,0.1773301661014557,0.1602469384670257,293.00115966796875,297.1499938964844,293.1499938964844,0.0098784575238823,-819.4906616210938,297.7174987792969,0.5189018845558167,0.050000000745058,0.0485216490924358,293.14208984375,297.1499938964844,293.1499938964844,0.2897789776325226,-4233.55224609375,304.1441955566406,0.8960596323013306,0.2449779361486435,0.1718344837427139,293.1104736328125,297.1499938964844,293.1499938964844,0.4471781551837921,-7950.12158203125,304.1783447265625,0.9990000128746032,0.4140201807022095,0.3221468925476074,293.2087097167969,297.1499938964844,293.1499938964844,0.0080863023176789,-3437.694091796875,296.1226806640625,0.5189018845558167,0.050000000745058,0.230165809392929,283.7616271972656,291.1499938964844,259.9419860839844,258.6939697265625,279.2916564941406,293.2088317871094,283.7597961425781,1.0,0.2368547469377517,0.7470787763595581,0.7470787763595581,1.0,1.0,-1.1196030378341677,0.4687291085720062,0.6508739590644836,0.1956088989973068,0.0,0.0,1.0,37.089168548583984,37.0,-20.785245895385746,-5007.20947265625,150.29598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,298.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112275093793869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113944945042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491400,293.1247863769531,297.1499938964844,293.1499938964844,0.1907275468111038,-3947.9521484375,304.14361572265625,0.8070163726806641,0.1773301661014557,0.1602469384670257,293.00115966796875,297.1499938964844,293.1499938964844,0.0098784575238823,-819.4906616210938,297.7174987792969,0.5189018845558167,0.050000000745058,0.0485216490924358,293.14208984375,297.1499938964844,293.1499938964844,0.2897789776325226,-4233.55224609375,304.1441955566406,0.8960596323013306,0.2449779361486435,0.1718344837427139,293.1104736328125,297.1499938964844,293.1499938964844,0.4471781551837921,-7950.12158203125,304.1783447265625,0.9990000128746032,0.4140201807022095,0.3221468925476074,293.2087097167969,297.1499938964844,293.1499938964844,0.0080863023176789,-3437.694091796875,296.1226806640625,0.5189018845558167,0.050000000745058,0.230165809392929,283.7616271972656,291.1499938964844,259.9419860839844,258.6939697265625,279.2916564941406,293.2088317871094,283.7597961425781,1.0,0.2368547469377517,0.7470787763595581,0.7470787763595581,1.0,1.0,-1.1196030378341677,0.4687291085720062,0.6508739590644836,0.1956088989973068,0.0,0.0,1.0,37.089168548583984,37.0,-20.785245895385746,-5007.20947265625,150.29598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,298.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112275093793869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113944945042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491460,293.1239013671875,297.1499938964844,293.1499938964844,0.1920882612466812,-3969.969970703125,304.1434631347656,0.8087425231933594,0.1781496405601501,0.1609743535518646,292.9950256347656,297.1499938964844,293.1499938964844,0.0100217498838901,-826.6107788085938,297.81866455078125,0.5192613005638123,0.050000000745058,0.0485175959765911,293.13970947265625,297.1499938964844,293.1499938964844,0.291149765253067,-4249.10693359375,304.1438293457031,0.8974464535713196,0.2456584423780441,0.1722897440195083,293.0944519042969,297.1499938964844,293.1499938964844,0.4461188316345215,-7940.4931640625,304.17047119140625,0.9990000128746032,0.418279230594635,0.3215499818325043,293.20672607421875,297.1499938964844,293.1499938964844,0.0080675510689616,-3434.454833984375,296.0911560058594,0.5192613005638123,0.050000000745058,0.230146586894989,283.7408752441406,291.1499938964844,259.8487243652344,258.6160583496094,279.2515563964844,293.20684814453125,283.738037109375,1.0,0.2368812710046768,0.746891438961029,0.746891438961029,1.0,1.0,-1.1202765703201294,0.469014436006546,0.651262104511261,0.1956788152456283,0.0,0.0,1.0,36.99409866333008,40.0,-29.33045959472656,-5014.89013671875,150.3013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,298.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112405277788639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140770691563,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491520,293.1239013671875,297.1499938964844,293.1499938964844,0.1920882612466812,-3969.969970703125,304.1434631347656,0.8087425231933594,0.1781496405601501,0.1609743535518646,292.9950256347656,297.1499938964844,293.1499938964844,0.0100217498838901,-826.6107788085938,297.81866455078125,0.5192613005638123,0.050000000745058,0.0485175959765911,293.13970947265625,297.1499938964844,293.1499938964844,0.291149765253067,-4249.10693359375,304.1438293457031,0.8974464535713196,0.2456584423780441,0.1722897440195083,293.0944519042969,297.1499938964844,293.1499938964844,0.4461188316345215,-7940.4931640625,304.17047119140625,0.9990000128746032,0.418279230594635,0.3215499818325043,293.20672607421875,297.1499938964844,293.1499938964844,0.0080675510689616,-3434.454833984375,296.0911560058594,0.5192613005638123,0.050000000745058,0.230146586894989,283.7408752441406,291.1499938964844,259.8487243652344,258.6160583496094,279.2515563964844,293.20684814453125,283.738037109375,1.0,0.2368812710046768,0.746891438961029,0.746891438961029,1.0,1.0,-1.1202765703201294,0.469014436006546,0.651262104511261,0.1956788152456283,0.0,0.0,1.0,36.99409866333008,40.0,-29.33045959472656,-5014.89013671875,150.3013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,298.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112405277788639,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140770691563,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491580,293.1230773925781,297.1499938964844,293.1499938964844,0.1936118304729461,-3994.71826171875,304.1430969238281,0.8080478310585022,0.178979605436325,0.1617322266101837,292.9886474609375,297.1499938964844,293.1499938964844,0.0101836528629064,-834.7612915039062,297.9213256835937,0.5178561806678772,0.050000000745058,0.0485335625708103,293.1371154785156,297.1499938964844,293.1499938964844,0.2928737699985504,-4268.78173828125,304.1430053710937,0.8961673974990845,0.2464436292648315,0.1728290170431137,293.0861511230469,297.1499938964844,293.1499938964844,0.4503450095653534,-8005.25048828125,304.156494140625,0.9990000128746032,0.4213846623897552,0.3238979876041412,293.2047119140625,297.1499938964844,293.1499938964844,0.0080565363168716,-3434.600830078125,296.05682373046875,0.5178561806678772,0.050000000745058,0.2302223294973373,283.7100524902344,291.1499938964844,259.755126953125,258.5376281738281,279.20928955078125,293.204833984375,283.7060546875,1.0,0.2381436824798584,0.7467040419578552,0.7467040419578552,1.0,1.0,-1.1247605085372925,0.4709609746932983,0.6537995338439941,0.1966860741376876,0.0,0.0,1.0,37.45772933959961,43.0,-42.60519027709961,-5026.00927734375,152.43284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,298.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125167682766914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001141902102972,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
