time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491640,293.1230773925781,297.1499938964844,293.1499938964844,0.1936118304729461,-3994.71826171875,304.1430969238281,0.8080478310585022,0.178979605436325,0.1617322266101837,292.9886474609375,297.1499938964844,293.1499938964844,0.0101836528629064,-834.7612915039062,297.9213256835937,0.5178561806678772,0.050000000745058,0.0485335625708103,293.1371154785156,297.1499938964844,293.1499938964844,0.2928737699985504,-4268.78173828125,304.1430053710937,0.8961673974990845,0.2464436292648315,0.1728290170431137,293.0861511230469,297.1499938964844,293.1499938964844,0.4503450095653534,-8005.25048828125,304.156494140625,0.9990000128746032,0.4213846623897552,0.3238979876041412,293.2047119140625,297.1499938964844,293.1499938964844,0.0080565363168716,-3434.600830078125,296.05682373046875,0.5178561806678772,0.050000000745058,0.2302223294973373,283.7100524902344,291.1499938964844,259.755126953125,258.5376281738281,279.20928955078125,293.204833984375,283.7060546875,1.0,0.2381436824798584,0.7467040419578552,0.7467040419578552,1.0,1.0,-1.1247605085372925,0.4709609746932983,0.6537995338439941,0.1966860741376876,0.0,0.0,1.0,37.45772933959961,43.0,-42.60519027709961,-5026.00927734375,152.43284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,298.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125167682766914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001141902102972,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491700,293.1226806640625,297.1499938964844,293.1499938964844,0.1944339722394943,-4008.09765625,304.1428527832031,0.8069385886192322,0.1793957650661468,0.1621190160512924,292.9853820800781,297.1499938964844,293.1499938964844,0.0102716544643044,-839.21826171875,297.97320556640625,0.5166156888008118,0.050000000745058,0.0485479794442653,293.1357421875,297.1499938964844,293.1499938964844,0.2938790321350097,-4280.27099609375,304.1424560546875,0.894711971282959,0.2468753904104232,0.1731314361095428,293.0849914550781,297.1499938964844,293.1499938964844,0.454213410615921,-8061.8349609375,304.1483154296875,0.9990000128746032,0.422425627708435,0.3260034918785095,293.2037658691406,297.1499938964844,293.1499938964844,0.0080535057932138,-3435.843994140625,296.0382080078125,0.5166156888008118,0.050000000745058,0.2302907109260559,283.6905517578125,291.1499938964844,259.7084045410156,258.49835205078125,279.18756103515625,293.2038879394531,283.6860046386719,1.0,0.2391672134399414,0.7466104030609131,0.7466104030609131,1.0,1.0,-1.1282137632369995,0.4724628627300262,0.6557508707046509,0.1974877417087555,0.0,0.0,1.0,37.869083404541016,43.0,-49.968505859375,-5032.55224609375,154.18862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,298.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125730723142623,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142473556683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491760,293.122314453125,297.1499938964844,293.1499938964844,0.1952939629554748,-4022.101806640625,304.1426086425781,0.8053910732269287,0.1798114627599716,0.1625093966722488,292.9820861816406,297.1499938964844,293.1499938964844,0.0103643909096717,-843.921875,298.0254211425781,0.5150881409645081,0.050000000745058,0.0485661625862121,293.1343688964844,297.1499938964844,293.1499938964844,0.2949748635292053,-4292.79296875,304.141845703125,0.8928093910217285,0.2473290413618087,0.1734530478715896,293.085693359375,297.1499938964844,293.1499938964844,0.4591230154037475,-8132.51318359375,304.1396789550781,0.9990000128746032,0.4231110215187073,0.3286398649215698,293.2028503417969,297.1499938964844,293.1499938964844,0.0080518620088696,-3437.78271484375,296.0184936523437,0.5150881409645081,0.050000000745058,0.2303769737482071,283.6683654785156,291.1499938964844,259.66180419921875,258.4591369628906,279.1658020019531,293.2029724121094,283.66326904296875,1.0,0.2404151260852813,0.746444046497345,0.746444046497345,1.0,1.0,-1.1323575973510742,0.4742560088634491,0.6581015586853027,0.1984489113092422,0.0,0.0,1.0,38.38543701171875,46.0,-57.3567008972168,-5039.5546875,156.3517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,298.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126334369182586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143086192314,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491820,293.1217041015625,297.1499938964844,293.1499938964844,0.1971185952425003,-4051.822509765625,304.1420288085937,0.8011992573738098,0.1806385517120361,0.1632969230413437,292.97540283203125,297.1499938964844,293.1499938964844,0.0105637665838003,-854.02197265625,298.1309509277344,0.5113493204116821,0.050000000745058,0.0486127994954586,293.1315612792969,297.1499938964844,293.1499938964844,0.2974168360233307,-4320.65966796875,304.1404724121094,0.8878930807113647,0.2482908070087433,0.1741448491811752,293.09246826171875,297.1499938964844,293.1499938964844,0.471784383058548,-8311.556640625,304.1220397949219,0.9990000128746032,0.4233812391757965,0.3353058993816376,293.2013244628906,297.1499938964844,293.1499938964844,0.0080521879717707,-3443.539794921875,295.97564697265625,0.5113493204116821,0.050000000745058,0.2305981814861297,283.616455078125,291.1499938964844,259.5692138671875,258.3810729980469,279.121826171875,293.201416015625,283.6103515625,1.0,0.2435023784637451,0.7461113333702087,0.7461113333702087,1.0,1.0,-1.142454981803894,0.4786345064640045,0.6638205647468567,0.2008169889450073,0.0,0.0,1.0,39.70367050170898,49.0,-71.5723876953125,-5054.7470703125,161.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,298.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127756461501121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144529451266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491880,293.1217041015625,297.1499938964844,293.1499938964844,0.1971185952425003,-4051.822509765625,304.1420288085937,0.8011992573738098,0.1806385517120361,0.1632969230413437,292.97540283203125,297.1499938964844,293.1499938964844,0.0105637665838003,-854.02197265625,298.1309509277344,0.5113493204116821,0.050000000745058,0.0486127994954586,293.1315612792969,297.1499938964844,293.1499938964844,0.2974168360233307,-4320.65966796875,304.1404724121094,0.8878930807113647,0.2482908070087433,0.1741448491811752,293.09246826171875,297.1499938964844,293.1499938964844,0.471784383058548,-8311.556640625,304.1220397949219,0.9990000128746032,0.4233812391757965,0.3353058993816376,293.2013244628906,297.1499938964844,293.1499938964844,0.0080521879717707,-3443.539794921875,295.97564697265625,0.5113493204116821,0.050000000745058,0.2305981814861297,283.616455078125,291.1499938964844,259.5692138671875,258.3810729980469,279.121826171875,293.201416015625,283.6103515625,1.0,0.2435023784637451,0.7461113333702087,0.7461113333702087,1.0,1.0,-1.142454981803894,0.4786345064640045,0.6638205647468567,0.2008169889450073,0.0,0.0,1.0,39.70367050170898,49.0,-71.5723876953125,-5054.7470703125,161.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,298.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127756461501121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144529451266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
491940,293.1212158203125,297.1499938964844,293.1499938964844,0.1990682184696197,-4083.56201171875,304.14141845703125,0.7959097027778625,0.1814562678337097,0.1640883237123489,292.9687805175781,297.1499938964844,293.1499938964844,0.0107816345989704,-864.9845581054688,298.2379455566406,0.5069835782051086,0.050000000745058,0.0486714094877243,293.1288452148437,297.1499938964844,293.1499938964844,0.3001549541950226,-4351.81689453125,304.1390991210937,0.8818777799606323,0.2493079751729965,0.1748875379562378,293.10565185546875,297.1499938964844,293.1499938964844,0.4877499341964721,-8533.1103515625,304.1047668457031,0.9990000128746032,0.4221759736537933,0.343500554561615,293.2001647949219,297.1499938964844,293.1499938964844,0.0080564627423882,-3451.4619140625,295.9282531738281,0.5069835782051086,0.050000000745058,0.2308762222528457,283.5552673339844,291.1499938964844,259.4778747558594,258.3038024902344,279.07733154296875,293.2002258300781,283.54833984375,1.0,0.2472435086965561,0.7457786202430725,0.7457786202430725,1.0,1.0,-1.1545357704162598,0.4838870167732239,0.6706486940383911,0.2036775052547454,0.0,0.0,1.0,41.35411071777344,52.0,-84.43159484863281,-5071.05615234375,168.5687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,298.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129588186740875,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001146388385677,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492000,293.1212158203125,297.1499938964844,293.1499938964844,0.1990682184696197,-4083.56201171875,304.14141845703125,0.7959097027778625,0.1814562678337097,0.1640883237123489,292.9687805175781,297.1499938964844,293.1499938964844,0.0107816345989704,-864.9845581054688,298.2379455566406,0.5069835782051086,0.050000000745058,0.0486714094877243,293.1288452148437,297.1499938964844,293.1499938964844,0.3001549541950226,-4351.81689453125,304.1390991210937,0.8818777799606323,0.2493079751729965,0.1748875379562378,293.10565185546875,297.1499938964844,293.1499938964844,0.4877499341964721,-8533.1103515625,304.1047668457031,0.9990000128746032,0.4221759736537933,0.343500554561615,293.2001647949219,297.1499938964844,293.1499938964844,0.0080564627423882,-3451.4619140625,295.9282531738281,0.5069835782051086,0.050000000745058,0.2308762222528457,283.5552673339844,291.1499938964844,259.4778747558594,258.3038024902344,279.07733154296875,293.2002258300781,283.54833984375,1.0,0.2472435086965561,0.7457786202430725,0.7457786202430725,1.0,1.0,-1.1545357704162598,0.4838870167732239,0.6706486940383911,0.2036775052547454,0.0,0.0,1.0,41.35411071777344,52.0,-84.43159484863281,-5071.05615234375,168.5687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,298.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129588186740875,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001146388385677,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.201121836900711,-4116.94482421875,304.140869140625,0.78987717628479,0.1822620034217834,0.16487917304039,292.9622802734375,297.1499938964844,293.1499938964844,0.0110176326707005,-876.7103881835938,298.3465881347656,0.5022642612457275,0.050000000745058,0.0487403310835361,293.12628173828125,297.1499938964844,293.1499938964844,0.3031410276889801,-4385.66796875,304.13775634765625,0.8751568794250488,0.2503644526004791,0.175667867064476,293.1245422363281,297.1499938964844,293.1499938964844,0.5065146088600159,-8789.115234375,304.088623046875,0.9990000128746032,0.4194844365119934,0.3528925776481628,293.1993103027344,297.1499938964844,293.1499938964844,0.0080639095976948,-3461.166748046875,295.8768005371094,0.5022642612457275,0.050000000745058,0.2312031388282776,283.4862976074219,291.1499938964844,259.38836669921875,258.2278747558594,279.033203125,293.1993408203125,283.47869873046875,1.0,0.2515033483505249,0.7453412413597107,0.7453412413597107,1.0,1.0,-1.1681694984436035,0.4898126423358917,0.6783568263053894,0.2069099843502044,0.0,0.0,1.0,43.28921127319336,55.0,-95.15100860595705,-5087.98486328125,176.50497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10382080078125,298.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131932064890861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000114876718726,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.201121836900711,-4116.94482421875,304.140869140625,0.78987717628479,0.1822620034217834,0.16487917304039,292.9622802734375,297.1499938964844,293.1499938964844,0.0110176326707005,-876.7103881835938,298.3465881347656,0.5022642612457275,0.050000000745058,0.0487403310835361,293.12628173828125,297.1499938964844,293.1499938964844,0.3031410276889801,-4385.66796875,304.13775634765625,0.8751568794250488,0.2503644526004791,0.175667867064476,293.1245422363281,297.1499938964844,293.1499938964844,0.5065146088600159,-8789.115234375,304.088623046875,0.9990000128746032,0.4194844365119934,0.3528925776481628,293.1993103027344,297.1499938964844,293.1499938964844,0.0080639095976948,-3461.166748046875,295.8768005371094,0.5022642612457275,0.050000000745058,0.2312031388282776,283.4862976074219,291.1499938964844,259.38836669921875,258.2278747558594,279.033203125,293.1993408203125,283.47869873046875,1.0,0.2515033483505249,0.7453412413597107,0.7453412413597107,1.0,1.0,-1.1681694984436035,0.4898126423358917,0.6783568263053894,0.2069099843502044,0.0,0.0,1.0,43.28921127319336,55.0,-95.15100860595705,-5087.98486328125,176.50497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10382080078125,298.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131932064890861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000114876718726,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492180,293.1205749511719,297.1499938964844,293.1499938964844,0.2032578140497207,-4151.5908203125,304.1403503417969,0.7834144234657288,0.1830548197031021,0.1656668037176132,292.9559631347656,297.1499938964844,293.1499938964844,0.0112714013084769,-889.0953369140625,298.45721435546875,0.4973919987678528,0.050000000745058,0.0488179959356784,293.1236572265625,297.1499938964844,293.1499938964844,0.3063640594482422,-4422.0615234375,304.136474609375,0.8680989146232605,0.2514965832233429,0.1764930933713913,293.14862060546875,297.1499938964844,293.1499938964844,0.5276004672050476,-9072.1171875,304.073974609375,0.9990000128746032,0.4152596294879913,0.3631850779056549,293.19873046875,297.1499938964844,293.1499938964844,0.008073978126049,-3472.318115234375,295.82208251953125,0.4973919987678528,0.050000000745058,0.2315715551376342,283.4112243652344,291.1499938964844,259.3011779785156,258.1536865234375,278.9893493652344,293.1987609863281,283.4031982421875,1.0,0.2561629116535187,0.7449039220809937,0.7449039220809937,1.0,1.0,-1.1829946041107178,0.496271938085556,0.6867226362228394,0.2104425579309463,0.0,0.0,1.0,45.46503448486328,43.0,-103.65619659423828,-5105.3095703125,185.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,298.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134833469986915,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151711767306,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492240,293.1205749511719,297.1499938964844,293.1499938964844,0.2032578140497207,-4151.5908203125,304.1403503417969,0.7834144234657288,0.1830548197031021,0.1656668037176132,292.9559631347656,297.1499938964844,293.1499938964844,0.0112714013084769,-889.0953369140625,298.45721435546875,0.4973919987678528,0.050000000745058,0.0488179959356784,293.1236572265625,297.1499938964844,293.1499938964844,0.3063640594482422,-4422.0615234375,304.136474609375,0.8680989146232605,0.2514965832233429,0.1764930933713913,293.14862060546875,297.1499938964844,293.1499938964844,0.5276004672050476,-9072.1171875,304.073974609375,0.9990000128746032,0.4152596294879913,0.3631850779056549,293.19873046875,297.1499938964844,293.1499938964844,0.008073978126049,-3472.318115234375,295.82208251953125,0.4973919987678528,0.050000000745058,0.2315715551376342,283.4112243652344,291.1499938964844,259.3011779785156,258.1536865234375,278.9893493652344,293.1987609863281,283.4031982421875,1.0,0.2561629116535187,0.7449039220809937,0.7449039220809937,1.0,1.0,-1.1829946041107178,0.496271938085556,0.6867226362228394,0.2104425579309463,0.0,0.0,1.0,45.46503448486328,43.0,-103.65619659423828,-5105.3095703125,185.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,298.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134833469986915,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151711767306,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492300,293.1203918457031,297.1499938964844,293.1499938964844,0.2042855471372604,-4168.19873046875,304.1402282714844,0.7834982872009277,0.1834626048803329,0.1660303026437759,292.95281982421875,297.1499938964844,293.1499938964844,0.0113921333104372,-894.80908203125,298.5141296386719,0.4970782399177551,0.050000000745058,0.048823207616806,293.1222229003906,297.1499938964844,293.1499938964844,0.3080130219459533,-4440.58642578125,304.13592529296875,0.8682503700256348,0.2521142065525055,0.1769171506166458,293.1606750488281,297.1499938964844,293.1499938964844,0.5309571623802185,-9109.546875,304.0819396972656,0.9990000128746032,0.4129040539264679,0.3638679683208465,293.1983947753906,297.1499938964844,293.1499938964844,0.008072555065155,-3475.70068359375,295.7947082519531,0.4970782399177551,0.050000000745058,0.2315962761640548,283.3733825683594,291.1499938964844,259.25860595703125,258.11737060546875,278.97119140625,293.1984558105469,283.36627197265625,1.0,0.2562122046947479,0.7446852326393127,0.7446852326393127,1.0,1.0,-1.1848022937774658,0.4970183074474334,0.68778395652771,0.2108898311853408,0.0,0.0,1.0,45.62411117553711,43.0,-100.80410766601562,-5108.67138671875,186.3556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,298.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136484146118164,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153386911028,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492360,293.1201477050781,297.1499938964844,293.1499938964844,0.2052053660154342,-4182.9375,304.1403503417969,0.7860702276229858,0.1838842928409576,0.1663830131292343,292.9496459960937,297.1499938964844,293.1499938964844,0.011503130197525,-899.7650146484375,298.57427978515625,0.4983261227607727,0.050000000745058,0.0488025434315204,293.1208801269531,297.1499938964844,293.1499938964844,0.3095069825649261,-4457.2109375,304.1357727050781,0.8711085319519043,0.2527288496494293,0.1773317605257034,293.16827392578125,297.1499938964844,293.1499938964844,0.5282014608383179,-9062.369140625,304.0993957519531,0.9990000128746032,0.4112726747989654,0.3611656427383423,293.1980285644531,297.1499938964844,293.1499938964844,0.0080644385889172,-3476.07568359375,295.7708740234375,0.4983261227607727,0.050000000745058,0.2314982563257217,283.3434143066406,291.1499938964844,259.2168273925781,258.0816955566406,278.9559020996094,293.1980895996094,283.338134765625,1.0,0.2550280690193176,0.7444343566894531,0.7444343566894531,1.0,1.0,-1.182340145111084,0.4958921074867248,0.6864480376243591,0.2102450281381607,0.0,0.0,1.0,45.06600570678711,31.0,-87.5410385131836,-5108.310546875,184.4541778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855407714844,298.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138175204396247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115510316391,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.2067212015390396,-4206.86328125,304.1410522460937,0.7972656488418579,0.1847624629735946,0.1670668423175811,292.943359375,297.1499938964844,293.1499938964844,0.0116999819874763,-907.6563720703124,298.7044372558594,0.5046840906143188,0.050000000745058,0.0487041622400283,293.1185607910156,297.1499938964844,293.1499938964844,0.3119406104087829,-4483.85107421875,304.1365051269531,0.8834453225135803,0.2539401948451996,0.1781058460474014,293.16534423828125,297.1499938964844,293.1499938964844,0.5079435706138611,-8767.5380859375,304.1504821777344,0.9990000128746032,0.4113515317440033,0.348005473613739,293.197021484375,297.1499938964844,293.1499938964844,0.0080315247178077,-3468.8818359375,295.7349853515625,0.5046840906143188,0.050000000745058,0.2310315668582916,283.30914306640625,291.1499938964844,259.1358337402344,258.01239013671875,278.9320678710937,293.19708251953125,283.307373046875,1.0,0.2494047582149505,0.7439325451850891,0.7439325451850891,1.0,1.0,-1.1676205396652222,0.4893395900726318,0.6782810091972351,0.2065407335758209,0.0,0.0,1.0,42.36646270751953,34.0,-47.94401931762695,-5099.32470703125,174.50204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,298.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114125981926918,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001158233644673,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.2067212015390396,-4206.86328125,304.1410522460937,0.7972656488418579,0.1847624629735946,0.1670668423175811,292.943359375,297.1499938964844,293.1499938964844,0.0116999819874763,-907.6563720703124,298.7044372558594,0.5046840906143188,0.050000000745058,0.0487041622400283,293.1185607910156,297.1499938964844,293.1499938964844,0.3119406104087829,-4483.85107421875,304.1365051269531,0.8834453225135803,0.2539401948451996,0.1781058460474014,293.16534423828125,297.1499938964844,293.1499938964844,0.5079435706138611,-8767.5380859375,304.1504821777344,0.9990000128746032,0.4113515317440033,0.348005473613739,293.197021484375,297.1499938964844,293.1499938964844,0.0080315247178077,-3468.8818359375,295.7349853515625,0.5046840906143188,0.050000000745058,0.2310315668582916,283.30914306640625,291.1499938964844,259.1358337402344,258.01239013671875,278.9320678710937,293.19708251953125,283.307373046875,1.0,0.2494047582149505,0.7439325451850891,0.7439325451850891,1.0,1.0,-1.1676205396652222,0.4893395900726318,0.6782810091972351,0.2065407335758209,0.0,0.0,1.0,42.36646270751953,34.0,-47.94401931762695,-5099.32470703125,174.50204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,298.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114125981926918,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001158233644673,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492540,293.1190185546875,297.1499938964844,293.1499938964844,0.2080451548099517,-4227.47998046875,304.1418151855469,0.8055233359336853,0.1856387257575988,0.1677969545125961,292.93731689453125,297.1499938964844,293.1499938964844,0.0119060324504971,-915.2577514648438,298.8434753417969,0.5092599391937256,0.050000000745058,0.048640176653862,293.1167297363281,297.1499938964844,293.1499938964844,0.3139784932136535,-4505.85986328125,304.1376037597656,0.8925901651382446,0.2551051080226898,0.1788826584815979,293.1440734863281,297.1499938964844,293.1499938964844,0.4929633140563965,-8558.5087890625,304.1744079589844,0.9990000128746032,0.4152613282203674,0.3391698598861694,293.1957092285156,297.1499938964844,293.1499938964844,0.0080013582482934,-3460.54296875,295.71044921875,0.5092599391937256,0.050000000745058,0.2307280600070953,283.2986145019531,291.1499938964844,259.0587463378906,257.9462280273437,278.90631103515625,293.19580078125,283.2973937988281,1.0,0.2462383061647415,0.7434307932853699,0.7434307932853699,1.0,1.0,-1.1583765745162964,0.4852314591407776,0.6731451153755188,0.2040987610816955,0.0,0.0,1.0,40.614166259765625,37.0,-22.879995346069336,-5096.3486328125,168.25448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,298.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143486499786377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001160493411589,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492600,293.1190185546875,297.1499938964844,293.1499938964844,0.2080451548099517,-4227.47998046875,304.1418151855469,0.8055233359336853,0.1856387257575988,0.1677969545125961,292.93731689453125,297.1499938964844,293.1499938964844,0.0119060324504971,-915.2577514648438,298.8434753417969,0.5092599391937256,0.050000000745058,0.048640176653862,293.1167297363281,297.1499938964844,293.1499938964844,0.3139784932136535,-4505.85986328125,304.1376037597656,0.8925901651382446,0.2551051080226898,0.1788826584815979,293.1440734863281,297.1499938964844,293.1499938964844,0.4929633140563965,-8558.5087890625,304.1744079589844,0.9990000128746032,0.4152613282203674,0.3391698598861694,293.1957092285156,297.1499938964844,293.1499938964844,0.0080013582482934,-3460.54296875,295.71044921875,0.5092599391937256,0.050000000745058,0.2307280600070953,283.2986145019531,291.1499938964844,259.0587463378906,257.9462280273437,278.90631103515625,293.19580078125,283.2973937988281,1.0,0.2462383061647415,0.7434307932853699,0.7434307932853699,1.0,1.0,-1.1583765745162964,0.4852314591407776,0.6731451153755188,0.2040987610816955,0.0,0.0,1.0,40.614166259765625,37.0,-22.879995346069336,-5096.3486328125,168.25448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,298.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143486499786377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001160493411589,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492660,293.1186218261719,297.1499938964844,293.1499938964844,0.2094249874353408,-4249.05224609375,304.1422424316406,0.8099828362464905,0.186505913734436,0.1685488820075988,292.9314880371094,297.1499938964844,293.1499938964844,0.0121376179158687,-923.7840576171876,298.984619140625,0.5114486813545227,0.050000000745058,0.0486114211380481,293.1152648925781,297.1499938964844,293.1499938964844,0.3160268366336822,-4528.07568359375,304.1383056640625,0.8975977897644043,0.2562440037727356,0.1796509325504303,293.1221618652344,297.1499938964844,293.1499938964844,0.4857813715934753,-8462.7392578125,304.1778564453125,0.9990000128746032,0.4198552370071411,0.3351239860057831,293.1940612792969,297.1499938964844,293.1499938964844,0.007980833761394,-3455.5361328125,295.6872863769531,0.5114486813545227,0.050000000745058,0.2305916547775268,283.2862548828125,291.1499938964844,258.986083984375,257.8836669921875,278.8775939941406,293.1941833496094,283.2846984863281,1.0,0.2448848485946655,0.7432035803794861,0.7432035803794861,1.0,1.0,-1.1551448106765747,0.4837929010391235,0.6713518500328064,0.2032172828912735,0.0,0.0,1.0,39.83964920043945,40.0,-19.20135498046875,-5099.35791015625,165.7730255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951843261719,298.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144950985908508,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000116197974421,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492720,293.1186218261719,297.1499938964844,293.1499938964844,0.2094249874353408,-4249.05224609375,304.1422424316406,0.8099828362464905,0.186505913734436,0.1685488820075988,292.9314880371094,297.1499938964844,293.1499938964844,0.0121376179158687,-923.7840576171876,298.984619140625,0.5114486813545227,0.050000000745058,0.0486114211380481,293.1152648925781,297.1499938964844,293.1499938964844,0.3160268366336822,-4528.07568359375,304.1383056640625,0.8975977897644043,0.2562440037727356,0.1796509325504303,293.1221618652344,297.1499938964844,293.1499938964844,0.4857813715934753,-8462.7392578125,304.1778564453125,0.9990000128746032,0.4198552370071411,0.3351239860057831,293.1940612792969,297.1499938964844,293.1499938964844,0.007980833761394,-3455.5361328125,295.6872863769531,0.5114486813545227,0.050000000745058,0.2305916547775268,283.2862548828125,291.1499938964844,258.986083984375,257.8836669921875,278.8775939941406,293.1941833496094,283.2846984863281,1.0,0.2448848485946655,0.7432035803794861,0.7432035803794861,1.0,1.0,-1.1551448106765747,0.4837929010391235,0.6713518500328064,0.2032172828912735,0.0,0.0,1.0,39.83964920043945,40.0,-19.20135498046875,-5099.35791015625,165.7730255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951843261719,298.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144950985908508,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000116197974421,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492780,293.1183166503906,297.1499938964844,293.1499938964844,0.2108983546495437,-4272.18798828125,304.1423645019531,0.811577558517456,0.1873664706945419,0.1693192273378372,292.92578125,297.1499938964844,293.1499938964844,0.0123931160196661,-933.1683959960938,299.1272277832031,0.5117151737213135,0.050000000745058,0.0486079901456832,293.1137084960937,297.1499938964844,293.1499938964844,0.3182901740074157,-4552.80810546875,304.138427734375,0.8994585871696472,0.2574433386325836,0.1804751902818679,293.1061706542969,297.1499938964844,293.1499938964844,0.4847842454910278,-8454.5380859375,304.1700134277344,0.9990000128746032,0.4238188564777374,0.3346389830112457,293.1922302246094,297.1499938964844,293.1499938964844,0.0079684825614094,-3453.685302734375,295.6636962890625,0.5117151737213135,0.050000000745058,0.2305753827095031,283.2685546875,291.1499938964844,258.9183349609375,257.8251647949219,278.84814453125,293.1923522949219,283.2662658691406,1.0,0.2450229525566101,0.7429764270782471,0.7429764270782471,1.0,1.0,-1.1564512252807615,0.484342098236084,0.6721091866493225,0.2034560590982437,0.0,0.0,1.0,39.76987838745117,43.0,-24.90697479248047,-5106.36962890625,166.02171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,298.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145912110805511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001162955159088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492840,293.1183166503906,297.1499938964844,293.1499938964844,0.2108983546495437,-4272.18798828125,304.1423645019531,0.811577558517456,0.1873664706945419,0.1693192273378372,292.92578125,297.1499938964844,293.1499938964844,0.0123931160196661,-933.1683959960938,299.1272277832031,0.5117151737213135,0.050000000745058,0.0486079901456832,293.1137084960937,297.1499938964844,293.1499938964844,0.3182901740074157,-4552.80810546875,304.138427734375,0.8994585871696472,0.2574433386325836,0.1804751902818679,293.1061706542969,297.1499938964844,293.1499938964844,0.4847842454910278,-8454.5380859375,304.1700134277344,0.9990000128746032,0.4238188564777374,0.3346389830112457,293.1922302246094,297.1499938964844,293.1499938964844,0.0079684825614094,-3453.685302734375,295.6636962890625,0.5117151737213135,0.050000000745058,0.2305753827095031,283.2685546875,291.1499938964844,258.9183349609375,257.8251647949219,278.84814453125,293.1923522949219,283.2662658691406,1.0,0.2450229525566101,0.7429764270782471,0.7429764270782471,1.0,1.0,-1.1564512252807615,0.484342098236084,0.6721091866493225,0.2034560590982437,0.0,0.0,1.0,39.76987838745117,43.0,-24.90697479248047,-5106.36962890625,166.02171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,298.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145912110805511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001162955159088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492900,293.1181640625,297.1499938964844,293.1499938964844,0.2116765528917312,-4284.4423828125,304.142333984375,0.8114849328994751,0.1877926141023636,0.1697087883949279,292.9230041503906,297.1499938964844,293.1499938964844,0.0125304171815514,-938.1998901367188,299.1988830566406,0.5112281441688538,0.050000000745058,0.0486142560839653,293.1129455566406,297.1499938964844,293.1499938964844,0.3195073306560516,-4566.15283203125,304.1383056640625,0.8993707895278931,0.2580524981021881,0.1809024214744568,293.1011047363281,297.1499938964844,293.1499938964844,0.4863551259040832,-8479.1044921875,304.1635131835937,0.9990000128746032,0.4253714084625244,0.3355264365673065,293.1913146972656,297.1499938964844,293.1499938964844,0.0079649351537227,-3453.87939453125,295.65118408203125,0.5112281441688538,0.050000000745058,0.2306050956249237,283.25689697265625,291.1499938964844,258.886474609375,257.7975769042969,278.8334350585937,293.1914367675781,283.25421142578125,1.0,0.2455635964870453,0.7428628206253052,0.7428628206253052,1.0,1.0,-1.1585394144058228,0.4852447509765625,0.6732946038246155,0.2039290815591812,0.0,0.0,1.0,39.957130432128906,43.0,-29.60138511657715,-5111.001953125,167.00851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,298.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146282330155372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163330889539,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
492960,293.1180725097656,297.1499938964844,293.1499938964844,0.2124824523925781,-4297.1513671875,304.14227294921875,0.8108804821968079,0.1882146894931793,0.170099601149559,292.9202575683594,297.1499938964844,293.1499938964844,0.0126741779968142,-943.4528198242188,299.270751953125,0.5103894472122192,0.050000000745058,0.04862517490983,293.1122131347656,297.1499938964844,293.1499938964844,0.3207769393920898,-4580.08935546875,304.1381225585937,0.8986935019493103,0.2586637437343597,0.1813354641199112,293.0980834960937,297.1499938964844,293.1499938964844,0.4891707003116607,-8520.6123046875,304.15594482421875,0.9990000128746032,0.4265857934951782,0.3370676636695862,293.1904296875,297.1499938964844,293.1499938964844,0.0079628964886069,-3454.76025390625,295.6379089355469,0.5103894472122192,0.050000000745058,0.2306568920612335,283.2431945800781,291.1499938964844,258.8560791015625,257.77117919921875,278.819091796875,293.1905212402344,283.2400817871094,1.0,0.2463765740394592,0.7426976561546326,0.7426976561546326,1.0,1.0,-1.1614528894424438,0.486501008272171,0.6749518513679504,0.2045976370573043,0.0,0.0,1.0,40.27391815185547,46.0,-34.8519287109375,-5116.17333984375,168.50013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,298.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146620512008667,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000116367409646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493020,293.11798095703125,297.1499938964844,293.1499938964844,0.2141695469617843,-4323.79248046875,304.1420288085937,0.8083388209342957,0.1890424937009811,0.1708796173334121,292.9149475097656,297.1499938964844,293.1499938964844,0.0129812769591808,-954.5906982421876,299.4149169921875,0.5078438520431519,0.050000000745058,0.0486593693494796,293.1109313964844,297.1499938964844,293.1499938964844,0.3234593272209167,-4609.55078125,304.1376037597656,0.8958370685577393,0.2598847448825836,0.1822115331888198,293.0980224609375,297.1499938964844,293.1499938964844,0.498152494430542,-8648.4072265625,304.1389465332031,0.9990000128746032,0.4279260337352752,0.3418483734130859,293.1888427734375,297.1499938964844,293.1499938964844,0.0079625686630606,-3458.328125,295.6087646484375,0.5078438520431519,0.050000000745058,0.2308191061019897,283.2097473144531,291.1499938964844,258.7997741699219,257.7221984863281,278.7912292480469,293.1889343261719,283.2058410644531,1.0,0.2487103044986724,0.7423673272132874,0.7423673272132874,1.0,1.0,-1.169413685798645,0.4899490773677826,0.6794646382331848,0.2064609676599502,0.0,0.0,1.0,41.25081634521485,49.0,-45.87916946411133,-5127.79833984375,172.8303985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,298.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147312372922897,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000116437622637,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493080,293.11798095703125,297.1499938964844,293.1499938964844,0.2141695469617843,-4323.79248046875,304.1420288085937,0.8083388209342957,0.1890424937009811,0.1708796173334121,292.9149475097656,297.1499938964844,293.1499938964844,0.0129812769591808,-954.5906982421876,299.4149169921875,0.5078438520431519,0.050000000745058,0.0486593693494796,293.1109313964844,297.1499938964844,293.1499938964844,0.3234593272209167,-4609.55078125,304.1376037597656,0.8958370685577393,0.2598847448825836,0.1822115331888198,293.0980224609375,297.1499938964844,293.1499938964844,0.498152494430542,-8648.4072265625,304.1389465332031,0.9990000128746032,0.4279260337352752,0.3418483734130859,293.1888427734375,297.1499938964844,293.1499938964844,0.0079625686630606,-3458.328125,295.6087646484375,0.5078438520431519,0.050000000745058,0.2308191061019897,283.2097473144531,291.1499938964844,258.7997741699219,257.7221984863281,278.7912292480469,293.1889343261719,283.2058410644531,1.0,0.2487103044986724,0.7423673272132874,0.7423673272132874,1.0,1.0,-1.169413685798645,0.4899490773677826,0.6794646382331848,0.2064609676599502,0.0,0.0,1.0,41.25081634521485,49.0,-45.87916946411133,-5127.79833984375,172.8303985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,298.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147312372922897,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000116437622637,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493140,293.1180419921875,297.1499938964844,293.1499938964844,0.2157557308673858,-4348.62841796875,304.1420593261719,0.8042863607406616,0.1898419111967086,0.1716498285531997,292.909912109375,297.1499938964844,293.1499938964844,0.0133073795586824,-965.8475952148438,299.5625915527344,0.5044251680374146,0.050000000745058,0.0487079061567783,293.1098327636719,297.1499938964844,293.1499938964844,0.3260268867015838,-4637.50146484375,304.13751220703125,0.8913848400115967,0.2610936462879181,0.1830921620130539,293.10546875,297.1499938964844,293.1499938964844,0.5106039047241211,-8820.90234375,304.1219787597656,0.9990000128746032,0.4277521669864654,0.3485206961631775,293.1876220703125,297.1499938964844,293.1499938964844,0.0079646306112408,-3461.922607421875,295.5812683105469,0.5044251680374146,0.050000000745058,0.2310493290424347,283.1822814941406,291.1499938964844,258.75,257.6786804199219,278.8518981933594,293.18768310546875,283.1825561523437,1.0,0.2518361210823059,0.7240989208221436,0.7240989208221436,1.0,1.0,-1.1797376871109009,0.4912616610527038,0.6884760856628418,0.2057411223649978,0.0,0.0,1.0,42.62479782104492,52.0,-25.03919792175293,-5126.8798828125,178.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,298.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148094683885574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165170178865,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493200,293.1180419921875,297.1499938964844,293.1499938964844,0.2157557308673858,-4348.62841796875,304.1420593261719,0.8042863607406616,0.1898419111967086,0.1716498285531997,292.909912109375,297.1499938964844,293.1499938964844,0.0133073795586824,-965.8475952148438,299.5625915527344,0.5044251680374146,0.050000000745058,0.0487079061567783,293.1098327636719,297.1499938964844,293.1499938964844,0.3260268867015838,-4637.50146484375,304.13751220703125,0.8913848400115967,0.2610936462879181,0.1830921620130539,293.10546875,297.1499938964844,293.1499938964844,0.5106039047241211,-8820.90234375,304.1219787597656,0.9990000128746032,0.4277521669864654,0.3485206961631775,293.1876220703125,297.1499938964844,293.1499938964844,0.0079646306112408,-3461.922607421875,295.5812683105469,0.5044251680374146,0.050000000745058,0.2310493290424347,283.1822814941406,291.1499938964844,258.75,257.6786804199219,278.8518981933594,293.18768310546875,283.1825561523437,1.0,0.2518361210823059,0.7240989208221436,0.7240989208221436,1.0,1.0,-1.1797376871109009,0.4912616610527038,0.6884760856628418,0.2057411223649978,0.0,0.0,1.0,42.62479782104492,52.0,-25.03919792175293,-5126.8798828125,178.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,298.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148094683885574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165170178865,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493260,293.11785888671875,297.1499938964844,293.1499938964844,0.2169522643089294,-4366.8349609375,304.1427001953125,0.799214780330658,0.1906854957342147,0.1724438965320587,292.9048156738281,297.1499938964844,293.1499938964844,0.0136356987059116,-975.9002075195312,299.7215270996094,0.5004479289054871,0.050000000745058,0.0487683713436126,293.1086120605469,297.1499938964844,293.1499938964844,0.3280030786991119,-4658.50146484375,304.13836669921875,0.8858627080917358,0.2623582780361175,0.1839998066425323,293.11920166015625,297.1499938964844,293.1499938964844,0.5250005125999451,-9016.357421875,304.1073608398437,0.9990000128746032,0.4261084496974945,0.3566584587097168,293.1864624023437,297.1499938964844,293.1499938964844,0.0079609248787164,-3460.4169921875,295.5692443847656,0.5004479289054871,0.050000000745058,0.231336161494255,283.191650390625,291.1499938964844,258.7042236328125,257.6383972167969,278.93408203125,293.1865539550781,283.1929931640625,1.0,0.2555900812149048,0.7068054676055908,0.7068054676055908,1.0,1.0,-1.1919643878936768,0.4928683936595917,0.6990959644317627,0.2049503177404403,0.0,0.0,1.0,44.3295783996582,55.0,4.994194507598877,-5125.48388671875,186.016342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,298.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148539409041404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165621506515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493320,293.11785888671875,297.1499938964844,293.1499938964844,0.2169522643089294,-4366.8349609375,304.1427001953125,0.799214780330658,0.1906854957342147,0.1724438965320587,292.9048156738281,297.1499938964844,293.1499938964844,0.0136356987059116,-975.9002075195312,299.7215270996094,0.5004479289054871,0.050000000745058,0.0487683713436126,293.1086120605469,297.1499938964844,293.1499938964844,0.3280030786991119,-4658.50146484375,304.13836669921875,0.8858627080917358,0.2623582780361175,0.1839998066425323,293.11920166015625,297.1499938964844,293.1499938964844,0.5250005125999451,-9016.357421875,304.1073608398437,0.9990000128746032,0.4261084496974945,0.3566584587097168,293.1864624023437,297.1499938964844,293.1499938964844,0.0079609248787164,-3460.4169921875,295.5692443847656,0.5004479289054871,0.050000000745058,0.231336161494255,283.191650390625,291.1499938964844,258.7042236328125,257.6383972167969,278.93408203125,293.1865539550781,283.1929931640625,1.0,0.2555900812149048,0.7068054676055908,0.7068054676055908,1.0,1.0,-1.1919643878936768,0.4928683936595917,0.6990959644317627,0.2049503177404403,0.0,0.0,1.0,44.3295783996582,55.0,4.994194507598877,-5125.48388671875,186.016342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,298.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148539409041404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165621506515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
