time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493380,293.117431640625,297.1499938964844,293.1499938964844,0.2182359546422958,-4386.44287109375,304.1430053710937,0.7936001420021057,0.1915874630212783,0.1733113527297973,292.8994140625,297.1499938964844,293.1499938964844,0.0139876753091812,-986.2958984375,299.8849182128906,0.4961540102958679,0.050000000745058,0.0488386750221252,293.1069030761719,297.1499938964844,293.1499938964844,0.3301283717155456,-4681.2412109375,304.138671875,0.8797920346260071,0.2637526392936706,0.1849971562623977,293.138427734375,297.1499938964844,293.1499938964844,0.5416338443756104,-9238.7490234375,304.0938720703125,0.9990000128746032,0.4230027496814728,0.3658924102783203,293.1850280761719,297.1499938964844,293.1499938964844,0.007959920912981,-3459.62255859375,295.5600891113281,0.4961540102958679,0.050000000745058,0.2316696494817733,283.2033996582031,291.1499938964844,258.6595764160156,257.5987548828125,278.9945068359375,293.18511962890625,283.2044372558594,1.0,0.2598401010036468,0.6944462656974792,0.6944462656974792,1.0,1.0,-1.205770492553711,0.4958273768424988,0.7099431157112122,0.2052078992128372,0.0,0.0,1.0,46.30849838256836,43.0,12.666803359985352,-5128.47265625,194.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,298.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148655116558075,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165738940471,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.2182359546422958,-4386.44287109375,304.1430053710937,0.7936001420021057,0.1915874630212783,0.1733113527297973,292.8994140625,297.1499938964844,293.1499938964844,0.0139876753091812,-986.2958984375,299.8849182128906,0.4961540102958679,0.050000000745058,0.0488386750221252,293.1069030761719,297.1499938964844,293.1499938964844,0.3301283717155456,-4681.2412109375,304.138671875,0.8797920346260071,0.2637526392936706,0.1849971562623977,293.138427734375,297.1499938964844,293.1499938964844,0.5416338443756104,-9238.7490234375,304.0938720703125,0.9990000128746032,0.4230027496814728,0.3658924102783203,293.1850280761719,297.1499938964844,293.1499938964844,0.007959920912981,-3459.62255859375,295.5600891113281,0.4961540102958679,0.050000000745058,0.2316696494817733,283.2033996582031,291.1499938964844,258.6595764160156,257.5987548828125,278.9945068359375,293.18511962890625,283.2044372558594,1.0,0.2598401010036468,0.6944462656974792,0.6944462656974792,1.0,1.0,-1.205770492553711,0.4958273768424988,0.7099431157112122,0.2052078992128372,0.0,0.0,1.0,46.30849838256836,43.0,12.666803359985352,-5128.47265625,194.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,298.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148655116558075,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165738940471,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493500,293.1171264648437,297.1499938964844,293.1499938964844,0.2188521921634674,-4395.83349609375,304.1431579589844,0.7940886616706848,0.1920597702264785,0.1737269461154937,292.8966369628906,297.1499938964844,293.1499938964844,0.0141558246687054,-990.947021484375,299.96807861328125,0.4960538744926452,0.050000000745058,0.0488403551280498,293.1058959960937,297.1499938964844,293.1499938964844,0.3312203288078308,-4692.93212890625,304.1387634277344,0.8804366588592529,0.2644959688186645,0.1855075061321258,293.14813232421875,297.1499938964844,293.1499938964844,0.5426938533782959,-9246.033203125,304.1024169921875,0.9990000128746032,0.4212379455566406,0.3661129176616668,293.1841735839844,297.1499938964844,293.1499938964844,0.0079538105055689,-3457.291015625,295.55621337890625,0.4960538744926452,0.050000000745058,0.2316776067018509,283.208740234375,291.1499938964844,258.6376342773437,257.57916259765625,279.0199584960937,293.1842956542969,283.2103576660156,1.0,0.2597182691097259,0.6898648142814636,0.6898648142814636,1.0,1.0,-1.2071651220321655,0.4951834380626678,0.7119816541671753,0.2043704092502594,0.0,0.0,1.0,46.37286758422852,43.0,16.776208877563477,-5126.1806640625,195.08726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,298.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114865094423294,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165734647656,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493560,293.11676025390625,297.1499938964844,293.1499938964844,0.2193825095891952,-4403.7890625,304.1434326171875,0.7970679402351379,0.1925492137670517,0.1741357445716858,292.89373779296875,297.1499938964844,293.1499938964844,0.0143120186403393,-994.856201171875,300.053466796875,0.497480183839798,0.050000000745058,0.0488163605332374,293.1049499511719,297.1499938964844,293.1499938964844,0.3321776390075683,-4703.0546875,304.1390686035156,0.8838221430778503,0.2652401626110077,0.1860082149505615,293.1534423828125,297.1499938964844,293.1499938964844,0.5376900434494019,-9170.072265625,304.1202392578125,0.9990000128746032,0.420214295387268,0.3629924654960632,293.1831970214844,297.1499938964844,293.1499938964844,0.0079420180991292,-3452.4482421875,295.55548095703125,0.497480183839798,0.050000000745058,0.2315637916326522,283.21978759765625,291.1499938964844,258.615966796875,257.5597229003906,279.0423583984375,293.1833190917969,283.2226867675781,1.0,0.2583862543106079,0.686176061630249,0.686176061630249,1.0,1.0,-1.2043488025665283,0.4929281175136566,0.7114206552505493,0.202695831656456,0.0,0.0,1.0,45.724979400634766,31.0,27.29169464111328,-5121.1279296875,192.8407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407470703125,298.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148561164736747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165643625427,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493620,293.1158752441406,297.1499938964844,293.1499938964844,0.2202082425355911,-4415.810546875,304.1442565917969,0.8090139627456665,0.1935681700706482,0.1749385893344879,292.8878173828125,297.1499938964844,293.1499938964844,0.0145961930975317,-1000.8660278320312,300.2303466796875,0.5041396617889404,0.050000000745058,0.0487120077013969,293.1032409667969,297.1499938964844,293.1499938964844,0.3336739540100097,-4718.5107421875,304.1402282714844,0.8973145484924316,0.2667276561260223,0.1869664490222931,293.1461181640625,297.1499938964844,293.1499938964844,0.513308048248291,-8823.6826171875,304.17120361328125,0.9990000128746032,0.4215595126152038,0.3490909039974212,293.1807861328125,297.1499938964844,293.1499938964844,0.0079054618254303,-3436.7705078125,295.563720703125,0.5041396617889404,0.050000000745058,0.2310687899589538,283.2587585449219,291.1499938964844,258.57330322265625,257.5212707519531,279.07861328125,293.18096923828125,283.2638854980469,1.0,0.2525216937065124,0.6809400916099548,0.6809400916099548,1.0,1.0,-1.189061999320984,0.4847936332225799,0.7042683362960815,0.1975932121276855,0.0,0.0,1.0,42.86315155029297,34.0,54.03963851928711,-5105.0283203125,182.1345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,298.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147869974374771,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164942077593,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493680,293.1158752441406,297.1499938964844,293.1499938964844,0.2202082425355911,-4415.810546875,304.1442565917969,0.8090139627456665,0.1935681700706482,0.1749385893344879,292.8878173828125,297.1499938964844,293.1499938964844,0.0145961930975317,-1000.8660278320312,300.2303466796875,0.5041396617889404,0.050000000745058,0.0487120077013969,293.1032409667969,297.1499938964844,293.1499938964844,0.3336739540100097,-4718.5107421875,304.1402282714844,0.8973145484924316,0.2667276561260223,0.1869664490222931,293.1461181640625,297.1499938964844,293.1499938964844,0.513308048248291,-8823.6826171875,304.17120361328125,0.9990000128746032,0.4215595126152038,0.3490909039974212,293.1807861328125,297.1499938964844,293.1499938964844,0.0079054618254303,-3436.7705078125,295.563720703125,0.5041396617889404,0.050000000745058,0.2310687899589538,283.2587585449219,291.1499938964844,258.57330322265625,257.5212707519531,279.07861328125,293.18096923828125,283.2638854980469,1.0,0.2525216937065124,0.6809400916099548,0.6809400916099548,1.0,1.0,-1.189061999320984,0.4847936332225799,0.7042683362960815,0.1975932121276855,0.0,0.0,1.0,42.86315155029297,34.0,54.03963851928711,-5105.0283203125,182.1345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,298.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147869974374771,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164942077593,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493740,293.1151123046875,297.1499938964844,293.1499938964844,0.2209740281105041,-4426.8505859375,304.1448669433594,0.8174839019775391,0.1945890188217163,0.1757932156324386,292.8818664550781,297.1499938964844,293.1499938964844,0.0149063318967819,-1007.1975708007812,300.4119567871094,0.5089998245239258,0.050000000745058,0.0486435368657112,293.1019897460937,297.1499938964844,293.1499938964844,0.3349663913249969,-4731.7421875,304.1413269042969,0.9075403809547424,0.2681690752506256,0.1879327148199081,293.1207580566406,297.1499938964844,293.1499938964844,0.4950214922428131,-8573.4326171875,304.1936950683594,0.9990000128746032,0.4267826974391937,0.3396573662757873,293.17791748046875,297.1499938964844,293.1499938964844,0.0078762909397482,-3422.594970703125,295.58013916015625,0.5089998245239258,0.050000000745058,0.2307439893484115,283.30914306640625,291.1499938964844,258.5315246582031,257.4833374023437,279.09991455078125,293.1781005859375,283.3137512207031,1.0,0.2491733133792877,0.6770954132080078,0.6770954132080078,1.0,1.0,-1.1794458627700806,0.4795354306697845,0.6999104619026184,0.1941370517015457,0.0,0.0,1.0,40.99034118652344,37.0,63.61185836791992,-5096.23681640625,175.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,298.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146283373236656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163331908173,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493800,293.1151123046875,297.1499938964844,293.1499938964844,0.2209740281105041,-4426.8505859375,304.1448669433594,0.8174839019775391,0.1945890188217163,0.1757932156324386,292.8818664550781,297.1499938964844,293.1499938964844,0.0149063318967819,-1007.1975708007812,300.4119567871094,0.5089998245239258,0.050000000745058,0.0486435368657112,293.1019897460937,297.1499938964844,293.1499938964844,0.3349663913249969,-4731.7421875,304.1413269042969,0.9075403809547424,0.2681690752506256,0.1879327148199081,293.1207580566406,297.1499938964844,293.1499938964844,0.4950214922428131,-8573.4326171875,304.1936950683594,0.9990000128746032,0.4267826974391937,0.3396573662757873,293.17791748046875,297.1499938964844,293.1499938964844,0.0078762909397482,-3422.594970703125,295.58013916015625,0.5089998245239258,0.050000000745058,0.2307439893484115,283.30914306640625,291.1499938964844,258.5315246582031,257.4833374023437,279.09991455078125,293.1781005859375,283.3137512207031,1.0,0.2491733133792877,0.6770954132080078,0.6770954132080078,1.0,1.0,-1.1794458627700806,0.4795354306697845,0.6999104619026184,0.1941370517015457,0.0,0.0,1.0,40.99034118652344,37.0,63.61185836791992,-5096.23681640625,175.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,298.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146283373236656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163331908173,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493860,293.1144714355469,297.1499938964844,293.1499938964844,0.2219089865684509,-4440.7470703125,304.14501953125,0.8222260475158691,0.1956036537885666,0.1766732931137085,292.8759155273437,297.1499938964844,293.1499938964844,0.0152634633705019,-1014.9586181640624,300.5940856933594,0.5114489197731018,0.050000000745058,0.0486112833023071,293.10076904296875,297.1499938964844,293.1499938964844,0.3364839553833008,-4747.68310546875,304.14166259765625,0.9138430953025818,0.2696314752101898,0.1889151185750961,293.09539794921875,297.1499938964844,293.1499938964844,0.4851344227790832,-8443.7216796875,304.1952209472656,0.9990000128746032,0.4326730668544769,0.3351227045059204,293.17449951171875,297.1499938964844,293.1499938964844,0.0078606689348816,-3413.870849609375,295.595947265625,0.5114489197731018,0.050000000745058,0.2305909991264343,283.3485107421875,291.1499938964844,258.49053955078125,257.4458923339844,279.11187744140625,293.1747131347656,283.3519592285156,1.0,0.2476827055215835,0.6739400029182434,0.6739400029182434,1.0,1.0,-1.1760139465332031,0.4771125316619873,0.6989014148712158,0.1923679560422897,0.0,0.0,1.0,40.12436676025391,40.0,54.11599349975586,-5093.6845703125,172.5993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766967773437,298.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144120097160339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001161136460723,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493920,293.1144714355469,297.1499938964844,293.1499938964844,0.2219089865684509,-4440.7470703125,304.14501953125,0.8222260475158691,0.1956036537885666,0.1766732931137085,292.8759155273437,297.1499938964844,293.1499938964844,0.0152634633705019,-1014.9586181640624,300.5940856933594,0.5114489197731018,0.050000000745058,0.0486112833023071,293.10076904296875,297.1499938964844,293.1499938964844,0.3364839553833008,-4747.68310546875,304.14166259765625,0.9138430953025818,0.2696314752101898,0.1889151185750961,293.09539794921875,297.1499938964844,293.1499938964844,0.4851344227790832,-8443.7216796875,304.1952209472656,0.9990000128746032,0.4326730668544769,0.3351227045059204,293.17449951171875,297.1499938964844,293.1499938964844,0.0078606689348816,-3413.870849609375,295.595947265625,0.5114489197731018,0.050000000745058,0.2305909991264343,283.3485107421875,291.1499938964844,258.49053955078125,257.4458923339844,279.11187744140625,293.1747131347656,283.3519592285156,1.0,0.2476827055215835,0.6739400029182434,0.6739400029182434,1.0,1.0,-1.1760139465332031,0.4771125316619873,0.6989014148712158,0.1923679560422897,0.0,0.0,1.0,40.12436676025391,40.0,54.11599349975586,-5093.6845703125,172.5993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766967773437,298.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144120097160339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001161136460723,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
493980,293.1139221191406,297.1499938964844,293.1499938964844,0.2230329811573028,-4457.779296875,304.1448059082031,0.8242027759552002,0.1966138780117035,0.1775745749473571,292.86993408203125,297.1499938964844,293.1499938964844,0.0156676918268203,-1024.042236328125,300.7767639160156,0.5119311809539795,0.050000000745058,0.0486050881445407,293.09942626953125,297.1499938964844,293.1499938964844,0.3383714258670807,-4767.876953125,304.1412658691406,0.9166764616966248,0.2711477875709533,0.1899594366550445,293.0762939453125,297.1499938964844,293.1499938964844,0.4818751811981201,-8407.083984375,304.18536376953125,0.9990000128746032,0.4379479587078094,0.3342461585998535,293.17071533203125,297.1499938964844,293.1499938964844,0.0078563531860709,-3409.991943359375,295.6099548339844,0.5119311809539795,0.050000000745058,0.23056161403656,283.3750915527344,291.1499938964844,258.4502868652344,257.40887451171875,279.1182556152344,293.17095947265625,283.37713623046875,1.0,0.2477200478315353,0.6711209416389465,0.6711209416389465,1.0,1.0,-1.1772527694702148,0.4767767488956451,0.7004759907722473,0.1917900890111923,0.0,0.0,1.0,39.984825134277344,43.0,37.60726547241211,-5095.22900390625,172.69747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,298.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1141785830259323,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001158767481683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494040,293.1139221191406,297.1499938964844,293.1499938964844,0.2230329811573028,-4457.779296875,304.1448059082031,0.8242027759552002,0.1966138780117035,0.1775745749473571,292.86993408203125,297.1499938964844,293.1499938964844,0.0156676918268203,-1024.042236328125,300.7767639160156,0.5119311809539795,0.050000000745058,0.0486050881445407,293.09942626953125,297.1499938964844,293.1499938964844,0.3383714258670807,-4767.876953125,304.1412658691406,0.9166764616966248,0.2711477875709533,0.1899594366550445,293.0762939453125,297.1499938964844,293.1499938964844,0.4818751811981201,-8407.083984375,304.18536376953125,0.9990000128746032,0.4379479587078094,0.3342461585998535,293.17071533203125,297.1499938964844,293.1499938964844,0.0078563531860709,-3409.991943359375,295.6099548339844,0.5119311809539795,0.050000000745058,0.23056161403656,283.3750915527344,291.1499938964844,258.4502868652344,257.40887451171875,279.1182556152344,293.17095947265625,283.37713623046875,1.0,0.2477200478315353,0.6711209416389465,0.6711209416389465,1.0,1.0,-1.1772527694702148,0.4767767488956451,0.7004759907722473,0.1917900890111923,0.0,0.0,1.0,39.984825134277344,43.0,37.60726547241211,-5095.22900390625,172.69747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,298.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1141785830259323,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001158767481683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494100,293.1137084960937,297.1499938964844,293.1499938964844,0.2236681878566742,-4467.4970703125,304.14459228515625,0.8243034482002258,0.1971155107021331,0.1780304759740829,292.8669738769531,297.1499938964844,293.1499938964844,0.015888387337327,-1029.0731201171875,300.8683166503906,0.5115311145782471,0.050000000745058,0.0486102066934108,293.09881591796875,297.1499938964844,293.1499938964844,0.3394447863101959,-4779.4375,304.1408996582031,0.9169027805328368,0.2719136476516723,0.190495103597641,293.0697937011719,297.1499938964844,293.1499938964844,0.4824497103691101,-8419.1494140625,304.1778869628906,0.9990000128746032,0.4401584267616272,0.3349727392196655,293.1687927246094,297.1499938964844,293.1499938964844,0.0078579215332865,-3409.73583984375,295.6158447265625,0.5115311145782471,0.050000000745058,0.230585902929306,283.3832397460937,291.1499938964844,258.430419921875,257.3905029296875,279.1201171875,293.1690368652344,283.38458251953125,1.0,0.2482225596904754,0.6697713136672974,0.6697713136672974,1.0,1.0,-1.1793495416641235,0.4772527515888214,0.7020968198776245,0.1918620765209198,0.0,0.0,1.0,40.14413833618164,43.0,28.38590240478516,-5097.11181640625,173.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,298.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140667870640754,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001157632941612,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494160,293.1134948730469,297.1499938964844,293.1499938964844,0.2243489623069763,-4477.95703125,304.14434814453125,0.8238998055458069,0.1976136863231659,0.1784881055355072,292.864013671875,297.1499938964844,293.1499938964844,0.0161215271800756,-1034.40673828125,300.96002197265625,0.5107713341712952,0.050000000745058,0.0486200377345085,293.09820556640625,297.1499938964844,293.1499938964844,0.340596467256546,-4791.86962890625,304.1404724121094,0.9164445400238036,0.2726809382438659,0.1910360455513,293.0653991699219,297.1499938964844,293.1499938964844,0.4843186140060425,-8448.8056640625,304.16943359375,0.9990000128746032,0.4420397579669952,0.3363628387451172,293.1668701171875,297.1499938964844,293.1499938964844,0.0078616272658109,-3410.479248046875,295.620849609375,0.5107713341712952,0.050000000745058,0.2306325137615203,283.3880310058594,291.1499938964844,258.41070556640625,257.3722229003906,279.1214294433594,293.1671142578125,283.3887023925781,1.0,0.2490001618862152,0.6684407591819763,0.6684407591819763,1.0,1.0,-1.182283878326416,0.4780879318714142,0.7041959166526794,0.1921330392360687,0.0,0.0,1.0,40.43476104736328,46.0,19.071439743041992,-5099.546875,175.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,298.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1139633357524871,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001156583020929,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494220,293.1132202148437,297.1499938964844,293.1499938964844,0.22583669424057,-4500.91552734375,304.14373779296875,0.8217848539352417,0.198596104979515,0.1794039905071258,292.85821533203125,297.1499938964844,293.1499938964844,0.0166266076266765,-1045.94189453125,301.1438903808594,0.5083479881286621,0.050000000745058,0.0486523211002349,293.0971069335937,297.1499938964844,293.1499938964844,0.3431162238121032,-4819.11328125,304.1394348144531,0.9137744307518004,0.2742124795913696,0.1921270042657852,293.0627746582031,297.1499938964844,293.1499938964844,0.4915611147880554,-8555.0185546875,304.15087890625,0.9990000128746032,0.4447343051433563,0.3408880829811096,293.1631774902344,297.1499938964844,293.1499938964844,0.0078746657818555,-3414.670166015625,295.6278991699219,0.5083479881286621,0.050000000745058,0.2307856678962707,283.3881225585937,291.1499938964844,258.3717041015625,257.3359069824219,279.122802734375,293.16339111328125,283.38751220703125,1.0,0.2512789964675903,0.665801465511322,0.665801465511322,1.0,1.0,-1.1903458833694458,0.4806875586509704,0.7096583843231201,0.1931846588850021,0.0,0.0,1.0,41.36765670776367,49.0,1.1587810516357422,-5105.685546875,179.5151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,298.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137942895293235,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001154867350123,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494280,293.1132202148437,297.1499938964844,293.1499938964844,0.22583669424057,-4500.91552734375,304.14373779296875,0.8217848539352417,0.198596104979515,0.1794039905071258,292.85821533203125,297.1499938964844,293.1499938964844,0.0166266076266765,-1045.94189453125,301.1438903808594,0.5083479881286621,0.050000000745058,0.0486523211002349,293.0971069335937,297.1499938964844,293.1499938964844,0.3431162238121032,-4819.11328125,304.1394348144531,0.9137744307518004,0.2742124795913696,0.1921270042657852,293.0627746582031,297.1499938964844,293.1499938964844,0.4915611147880554,-8555.0185546875,304.15087890625,0.9990000128746032,0.4447343051433563,0.3408880829811096,293.1631774902344,297.1499938964844,293.1499938964844,0.0078746657818555,-3414.670166015625,295.6278991699219,0.5083479881286621,0.050000000745058,0.2307856678962707,283.3881225585937,291.1499938964844,258.3717041015625,257.3359069824219,279.122802734375,293.16339111328125,283.38751220703125,1.0,0.2512789964675903,0.665801465511322,0.665801465511322,1.0,1.0,-1.1903458833694458,0.4806875586509704,0.7096583843231201,0.1931846588850021,0.0,0.0,1.0,41.36765670776367,49.0,1.1587810516357422,-5105.685546875,179.5151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,298.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137942895293235,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001154867350123,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494340,293.11309814453125,297.1499938964844,293.1499938964844,0.2274699509143829,-4526.19873046875,304.1430969238281,0.8182545900344849,0.1995556652545929,0.1803142726421356,292.85260009765625,297.1499938964844,293.1499938964844,0.0171845369040966,-1058.5218505859375,301.3285217285156,0.5050116181373596,0.050000000745058,0.0486992038786411,293.09625244140625,297.1499938964844,293.1499938964844,0.3458876013755798,-4849.07421875,304.1383361816406,0.9093133807182312,0.2757307887077331,0.1932213008403778,293.0677490234375,297.1499938964844,293.1499938964844,0.5028548240661621,-8714.259765625,304.1317749023437,0.9990000128746032,0.4459479749202728,0.3473539352416992,293.1597900390625,297.1499938964844,293.1499938964844,0.0078939907252788,-3421.957275390625,295.6309814453125,0.5050116181373596,0.050000000745058,0.2310080528259277,283.37677001953125,291.1499938964844,258.33319091796875,257.29986572265625,279.123291015625,293.15997314453125,283.3750915527344,1.0,0.254364937543869,0.6631593704223633,0.6631593704223633,1.0,1.0,-1.2008354663848877,0.4843022227287292,0.7165332436561584,0.1947870105504989,0.0,0.0,1.0,42.70633316040039,52.0,-14.804553985595703,-5113.009765625,185.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,298.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136919036507606,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153828270616,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494400,293.11309814453125,297.1499938964844,293.1499938964844,0.2274699509143829,-4526.19873046875,304.1430969238281,0.8182545900344849,0.1995556652545929,0.1803142726421356,292.85260009765625,297.1499938964844,293.1499938964844,0.0171845369040966,-1058.5218505859375,301.3285217285156,0.5050116181373596,0.050000000745058,0.0486992038786411,293.09625244140625,297.1499938964844,293.1499938964844,0.3458876013755798,-4849.07421875,304.1383361816406,0.9093133807182312,0.2757307887077331,0.1932213008403778,293.0677490234375,297.1499938964844,293.1499938964844,0.5028548240661621,-8714.259765625,304.1317749023437,0.9990000128746032,0.4459479749202728,0.3473539352416992,293.1597900390625,297.1499938964844,293.1499938964844,0.0078939907252788,-3421.957275390625,295.6309814453125,0.5050116181373596,0.050000000745058,0.2310080528259277,283.37677001953125,291.1499938964844,258.33319091796875,257.29986572265625,279.123291015625,293.15997314453125,283.3750915527344,1.0,0.254364937543869,0.6631593704223633,0.6631593704223633,1.0,1.0,-1.2008354663848877,0.4843022227287292,0.7165332436561584,0.1947870105504989,0.0,0.0,1.0,42.70633316040039,52.0,-14.804553985595703,-5113.009765625,185.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,298.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136919036507606,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153828270616,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494460,293.11309814453125,297.1499938964844,293.1499938964844,0.2292200922966003,-4553.31884765625,304.1424865722656,0.8136377334594727,0.2004894465208053,0.1812135726213455,292.8472595214844,297.1499938964844,293.1499938964844,0.0177969485521316,-1072.010986328125,301.5140380859375,0.5010730624198914,0.050000000745058,0.0487584136426448,293.0955810546875,297.1499938964844,293.1499938964844,0.3488639891147613,-4881.1943359375,304.13726806640625,0.9037439823150636,0.2772280871868133,0.1943112015724182,293.0794982910156,297.1499938964844,293.1499938964844,0.5175219178199768,-8916.21875,304.11346435546875,0.9990000128746032,0.4456575512886047,0.3553512990474701,293.15673828125,297.1499938964844,293.1499938964844,0.0079184006899595,-3431.783203125,295.63043212890625,0.5010730624198914,0.050000000745058,0.2312889248132705,283.3558044433594,291.1499938964844,258.2950744628906,257.2640686035156,279.12335205078125,293.15692138671875,283.3533020019531,1.0,0.2580921351909637,0.6604984402656555,0.6604984402656555,1.0,1.0,-1.2132301330566406,0.4887024462223053,0.7245276570320129,0.196810096502304,0.0,0.0,1.0,44.38656997680664,55.0,-28.242164611816406,-5121.09130859375,192.9879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,298.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136686727404594,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115359252959,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494520,293.11309814453125,297.1499938964844,293.1499938964844,0.2292200922966003,-4553.31884765625,304.1424865722656,0.8136377334594727,0.2004894465208053,0.1812135726213455,292.8472595214844,297.1499938964844,293.1499938964844,0.0177969485521316,-1072.010986328125,301.5140380859375,0.5010730624198914,0.050000000745058,0.0487584136426448,293.0955810546875,297.1499938964844,293.1499938964844,0.3488639891147613,-4881.1943359375,304.13726806640625,0.9037439823150636,0.2772280871868133,0.1943112015724182,293.0794982910156,297.1499938964844,293.1499938964844,0.5175219178199768,-8916.21875,304.11346435546875,0.9990000128746032,0.4456575512886047,0.3553512990474701,293.15673828125,297.1499938964844,293.1499938964844,0.0079184006899595,-3431.783203125,295.63043212890625,0.5010730624198914,0.050000000745058,0.2312889248132705,283.3558044433594,291.1499938964844,258.2950744628906,257.2640686035156,279.12335205078125,293.15692138671875,283.3533020019531,1.0,0.2580921351909637,0.6604984402656555,0.6604984402656555,1.0,1.0,-1.2132301330566406,0.4887024462223053,0.7245276570320129,0.196810096502304,0.0,0.0,1.0,44.38656997680664,55.0,-28.242164611816406,-5121.09130859375,192.9879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,298.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136686727404594,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115359252959,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494580,293.1132202148437,297.1499938964844,293.1499938964844,0.2310601472854614,-4581.8212890625,304.1419372558594,0.8081623315811157,0.2013967335224151,0.1820989847183227,292.8422241210937,297.1499938964844,293.1499938964844,0.0184656102210283,-1086.2750244140625,301.7006530761719,0.4967735409736633,0.050000000745058,0.0488280467689037,293.09503173828125,297.1499938964844,293.1499938964844,0.3520103096961975,-4915.05908203125,304.1362609863281,0.8975675106048584,0.2787160277366638,0.1953962743282318,293.0973205566406,297.1499938964844,293.1499938964844,0.534967839717865,-9151.9287109375,304.0966186523437,0.9990000128746032,0.4438410997390747,0.364531397819519,293.154052734375,297.1499938964844,293.1499938964844,0.0079470407217741,-3443.689208984375,295.6268920898437,0.4967735409736633,0.050000000745058,0.2316192239522934,283.3271789550781,291.1499938964844,258.2573547363281,257.2284851074219,279.12322998046875,293.1542053222656,283.3240051269531,1.0,0.2623205184936523,0.6578166484832764,0.6578166484832764,1.0,1.0,-1.227094054222107,0.4937005341053009,0.7333934307098389,0.1991487294435501,0.0,0.0,1.0,46.35454177856445,58.0,-39.02835464477539,-5129.66845703125,201.6598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,298.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137293875217437,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115420873044,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494640,293.1132202148437,297.1499938964844,293.1499938964844,0.2310601472854614,-4581.8212890625,304.1419372558594,0.8081623315811157,0.2013967335224151,0.1820989847183227,292.8422241210937,297.1499938964844,293.1499938964844,0.0184656102210283,-1086.2750244140625,301.7006530761719,0.4967735409736633,0.050000000745058,0.0488280467689037,293.09503173828125,297.1499938964844,293.1499938964844,0.3520103096961975,-4915.05908203125,304.1362609863281,0.8975675106048584,0.2787160277366638,0.1953962743282318,293.0973205566406,297.1499938964844,293.1499938964844,0.534967839717865,-9151.9287109375,304.0966186523437,0.9990000128746032,0.4438410997390747,0.364531397819519,293.154052734375,297.1499938964844,293.1499938964844,0.0079470407217741,-3443.689208984375,295.6268920898437,0.4967735409736633,0.050000000745058,0.2316192239522934,283.3271789550781,291.1499938964844,258.2573547363281,257.2284851074219,279.12322998046875,293.1542053222656,283.3240051269531,1.0,0.2623205184936523,0.6578166484832764,0.6578166484832764,1.0,1.0,-1.227094054222107,0.4937005341053009,0.7333934307098389,0.1991487294435501,0.0,0.0,1.0,46.35454177856445,58.0,-39.02835464477539,-5129.66845703125,201.6598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,298.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137293875217437,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115420873044,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494700,293.11334228515625,297.1499938964844,293.1499938964844,0.2320064604282379,-4596.466796875,304.14166259765625,0.8051464557647705,0.2018406987190246,0.182536095380783,292.83984375,297.1499938964844,293.1499938964844,0.0188216865062713,-1093.6591796875,301.79443359375,0.4945429265499115,0.050000000745058,0.0488662235438823,293.0946655273437,297.1499938964844,293.1499938964844,0.3536707162857055,-4932.9052734375,304.1357421875,0.8943023085594177,0.2794852554798126,0.1959526538848877,293.1084289550781,297.1499938964844,293.1499938964844,0.5445635914802551,-9279.91796875,304.0888977050781,0.9990000128746032,0.4423310160636902,0.3694677352905273,293.1528015136719,297.1499938964844,293.1499938964844,0.0079627828672528,-3450.31396484375,295.6242980957031,0.4945429265499115,0.050000000745058,0.2318003326654434,283.3105163574219,291.1499938964844,258.23858642578125,257.2107238769531,279.1231384277344,293.1529541015625,283.3070983886719,1.0,0.264585942029953,0.6564682722091675,0.6564682722091675,1.0,1.0,-1.234474778175354,0.496380090713501,0.7380947470664978,0.2004117369651794,0.0,0.0,1.0,47.43130874633789,58.0,-43.4725341796875,-5134.10400390625,206.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,298.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137909442186355,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001154833444161,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494760,293.11346435546875,297.1499938964844,293.1499938964844,0.2329668402671814,-4611.31787109375,304.1414489746094,0.8020107746124268,0.2022785991430282,0.1829694658517837,292.8374938964844,297.1499938964844,293.1499938964844,0.0191928371787071,-1101.1961669921875,301.8885803222656,0.492275595664978,0.050000000745058,0.0489063970744609,293.0943298339844,297.1499938964844,293.1499938964844,0.3553830683231354,-4951.28173828125,304.1352233886719,0.8909631967544556,0.2802502810955047,0.1965173333883285,293.1208190917969,297.1499938964844,293.1499938964844,0.554663896560669,-9413.5283203125,304.0816650390625,0.9990000128746032,0.4404210150241852,0.3745920062065124,293.151611328125,297.1499938964844,293.1499938964844,0.0079794581979513,-3457.352294921875,295.621337890625,0.492275595664978,0.050000000745058,0.2319909036159515,283.2926025390625,291.1499938964844,258.2198791503906,257.1930236816406,279.1230773925781,293.1517639160156,283.2889709472656,1.0,0.2669346630573272,0.65511554479599,0.65511554479599,1.0,1.0,-1.242100477218628,0.4991567134857178,0.7429437041282654,0.201724424958229,0.0,0.0,1.0,48.56306076049805,61.0,-47.32869720458984,-5138.62109375,211.40733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463317871094,298.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138724088668823,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001155660211225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494820,293.1137390136719,297.1499938964844,293.1499938964844,0.2349403947591781,-4641.794921875,304.1410217285156,0.7955794334411621,0.2031532675027847,0.183838665485382,292.83306884765625,297.1499938964844,293.1499938964844,0.0197997614741325,-1116.9453125,302.07843017578125,0.4876435697078705,0.050000000745058,0.0489922314882278,293.0944519042969,297.1499938964844,293.1499938964844,0.3587555885314941,-4987.29833984375,304.1345520019531,0.8840336203575134,0.2816404104232788,0.1975833922624588,293.1490783691406,297.1499938964844,293.1499938964844,0.5761982798576355,-9695.0107421875,304.068603515625,0.9990000128746032,0.4354364573955536,0.3853112757205963,293.1492614746094,297.1499938964844,293.1499938964844,0.0080156922340393,-3472.60546875,295.61505126953125,0.4876435697078705,0.050000000745058,0.232398048043251,283.2537841796875,291.1499938964844,258.1825866699219,257.1576538085937,279.1229248046875,293.1493835449219,283.2498779296875,1.0,0.2718323171138763,0.6524012684822083,0.6524012684822083,1.0,1.0,-1.257881760597229,0.5049148797988892,0.7529669404029846,0.2044511884450912,0.0,0.0,1.0,50.97578048706055,49.0,-53.34151077270508,-5147.82470703125,222.07579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,297.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114090047776699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001157868900918,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494880,293.1137390136719,297.1499938964844,293.1499938964844,0.2349403947591781,-4641.794921875,304.1410217285156,0.7955794334411621,0.2031532675027847,0.183838665485382,292.83306884765625,297.1499938964844,293.1499938964844,0.0197997614741325,-1116.9453125,302.07843017578125,0.4876435697078705,0.050000000745058,0.0489922314882278,293.0944519042969,297.1499938964844,293.1499938964844,0.3587555885314941,-4987.29833984375,304.1345520019531,0.8840336203575134,0.2816404104232788,0.1975833922624588,293.1490783691406,297.1499938964844,293.1499938964844,0.5761982798576355,-9695.0107421875,304.068603515625,0.9990000128746032,0.4354364573955536,0.3853112757205963,293.1492614746094,297.1499938964844,293.1499938964844,0.0080156922340393,-3472.60546875,295.61505126953125,0.4876435697078705,0.050000000745058,0.232398048043251,283.2537841796875,291.1499938964844,258.1825866699219,257.1576538085937,279.1229248046875,293.1493835449219,283.2498779296875,1.0,0.2718323171138763,0.6524012684822083,0.6524012684822083,1.0,1.0,-1.257881760597229,0.5049148797988892,0.7529669404029846,0.2044511884450912,0.0,0.0,1.0,50.97578048706055,49.0,-53.34151077270508,-5147.82470703125,222.07579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,297.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114090047776699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001157868900918,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
494940,293.1141662597656,297.1499938964844,293.1499938964844,0.2366018444299698,-4667.1611328125,304.1412658691406,0.7978063225746155,0.20398510992527,0.1845776438713073,292.82879638671875,297.1499938964844,293.1499938964844,0.0212162658572196,-1137.238037109375,302.26971435546875,0.4883237481117248,0.050000000745058,0.0489793121814727,293.094970703125,297.1499938964844,293.1499938964844,0.3616033494472503,-5017.25830078125,304.1349792480469,0.8866596221923828,0.2829399406909942,0.1984828263521194,293.1723022460937,297.1499938964844,293.1499938964844,0.5767672657966614,-9682.013671875,304.0959167480469,0.9990000128746032,0.4307186901569366,0.3837220966815948,293.1465759277344,297.1499938964844,293.1499938964844,0.0080333929508924,-3480.60595703125,295.6148376464844,0.4883237481117248,0.050000000745058,0.2323367595672607,283.2229309082031,291.1499938964844,258.1454162597656,257.122314453125,279.1283264160156,293.146728515625,283.2214050292969,1.0,0.2708974480628967,0.6504727005958557,0.6504727005958557,1.0,1.0,-1.257862210273743,0.5041093826293945,0.7537528276443481,0.2038254886865615,0.0,0.0,1.0,50.65218353271485,37.0,-37.661712646484375,-5144.673828125,221.3751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,297.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143611669540405,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001160620449809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495000,293.1141662597656,297.1499938964844,293.1499938964844,0.2366018444299698,-4667.1611328125,304.1412658691406,0.7978063225746155,0.20398510992527,0.1845776438713073,292.82879638671875,297.1499938964844,293.1499938964844,0.0212162658572196,-1137.238037109375,302.26971435546875,0.4883237481117248,0.050000000745058,0.0489793121814727,293.094970703125,297.1499938964844,293.1499938964844,0.3616033494472503,-5017.25830078125,304.1349792480469,0.8866596221923828,0.2829399406909942,0.1984828263521194,293.1723022460937,297.1499938964844,293.1499938964844,0.5767672657966614,-9682.013671875,304.0959167480469,0.9990000128746032,0.4307186901569366,0.3837220966815948,293.1465759277344,297.1499938964844,293.1499938964844,0.0080333929508924,-3480.60595703125,295.6148376464844,0.4883237481117248,0.050000000745058,0.2323367595672607,283.2229309082031,291.1499938964844,258.1454162597656,257.122314453125,279.1283264160156,293.146728515625,283.2214050292969,1.0,0.2708974480628967,0.6504727005958557,0.6504727005958557,1.0,1.0,-1.257862210273743,0.5041093826293945,0.7537528276443481,0.2038254886865615,0.0,0.0,1.0,50.65218353271485,37.0,-37.661712646484375,-5144.673828125,221.3751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,297.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143611669540405,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001160620449809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495060,293.1142883300781,297.1499938964844,293.1499938964844,0.2373551577329635,-4678.41650390625,304.14178466796875,0.8030577898025513,0.2045028507709503,0.184984415769577,292.82635498046875,297.1499938964844,293.1499938964844,0.0211320575326681,-1135.6246337890625,302.3885498046875,0.4911034703254699,0.050000000745058,0.0489276014268398,293.0951538085937,297.1499938964844,293.1499938964844,0.3629641234874725,-5031.29931640625,304.1357727050781,0.8926110863685608,0.28373983502388,0.1989945322275161,293.1756896972656,297.1499938964844,293.1499938964844,0.5667219161987305,-9534.7529296875,304.1255187988281,0.9990000128746032,0.4296992719173431,0.3772771060466766,293.1448059082031,297.1499938964844,293.1499938964844,0.0080329487100243,-3480.36962890625,295.6219177246094,0.4911034703254699,0.050000000745058,0.23209148645401,283.2183837890625,291.1499938964844,258.1231384277344,257.10113525390625,279.13262939453125,293.1449584960937,283.2184753417969,1.0,0.2681335210800171,0.6497322916984558,0.6497322916984558,1.0,1.0,-1.2508752346038818,0.5007975101470947,0.7500777244567871,0.2019487172365188,0.0,0.0,1.0,49.23833847045898,37.0,-18.41083335876465,-5137.99609375,215.8913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,297.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11452067643404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001162239277618,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
