time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495120,293.1142883300781,297.1499938964844,293.1499938964844,0.2377798408269882,-4684.66064453125,304.1422119140625,0.8079947829246521,0.2048653364181518,0.1852548420429229,292.8246459960937,297.1499938964844,293.1499938964844,0.0213922802358865,-1139.0574951171875,302.4683837890625,0.4938249289989471,0.050000000745058,0.0488787107169628,293.0951843261719,297.1499938964844,293.1499938964844,0.3637534976005554,-5039.34619140625,304.13641357421875,0.8982340097427368,0.2842926979064941,0.1993360817432403,293.172607421875,297.1499938964844,293.1499938964844,0.5562763214111328,-9387.0947265625,304.1485290527344,0.9990000128746032,0.4300366938114166,0.3710791170597076,293.1435546875,297.1499938964844,293.1499938964844,0.0080287717282772,-3478.38671875,295.6294250488281,0.4938249289989471,0.050000000745058,0.2318595498800277,283.220947265625,291.1499938964844,258.1083068847656,257.0870056152344,279.1356811523437,293.14373779296875,283.2221374511719,1.0,0.2654991149902344,0.6494011878967285,0.6494011878967285,1.0,1.0,-1.2438350915908811,0.4976342618465423,0.7462008595466614,0.2002024799585342,0.0,0.0,1.0,47.89498901367188,25.0,-4.037224292755127,-5132.0048828125,210.59278869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,297.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146159544587135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163206252385,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495180,293.1139221191406,297.1499938964844,293.1499938964844,0.2386046350002288,-4696.42724609375,304.1434326171875,0.8245149254798889,0.2058417797088623,0.1859525889158249,292.81982421875,297.1499938964844,293.1499938964844,0.0220087338238954,-1145.795654296875,302.67352294921875,0.5038899183273315,0.050000000745058,0.0487154796719551,293.09478759765625,297.1499938964844,293.1499938964844,0.3653596341609955,-5055.4140625,304.1382751464844,0.9193955659866332,0.2857615053653717,0.2002159059047699,293.1446533203125,297.1499938964844,293.1499938964844,0.5181401968002319,-8859.166015625,304.2127380371094,0.9990000128746032,0.4350732266902923,0.3495901823043823,293.140380859375,297.1499938964844,293.1499938964844,0.0080066043883562,-3467.678955078125,295.6578063964844,0.5038899183273315,0.050000000745058,0.2310852706432342,283.2469482421875,291.1499938964844,258.0711364746094,257.0516052246094,279.1431884765625,293.1405944824219,283.2509460449219,1.0,0.2564676105976105,0.6491008400917053,0.6491008400917053,1.0,1.0,-1.218813419342041,0.4867801070213318,0.7320333123207092,0.1943157017230987,0.0,0.0,1.0,43.39132690429688,28.0,34.15445709228516,-5112.2646484375,192.7528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,298.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114787071943283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164942805189,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495240,293.1139221191406,297.1499938964844,293.1499938964844,0.2386046350002288,-4696.42724609375,304.1434326171875,0.8245149254798889,0.2058417797088623,0.1859525889158249,292.81982421875,297.1499938964844,293.1499938964844,0.0220087338238954,-1145.795654296875,302.67352294921875,0.5038899183273315,0.050000000745058,0.0487154796719551,293.09478759765625,297.1499938964844,293.1499938964844,0.3653596341609955,-5055.4140625,304.1382751464844,0.9193955659866332,0.2857615053653717,0.2002159059047699,293.1446533203125,297.1499938964844,293.1499938964844,0.5181401968002319,-8859.166015625,304.2127380371094,0.9990000128746032,0.4350732266902923,0.3495901823043823,293.140380859375,297.1499938964844,293.1499938964844,0.0080066043883562,-3467.678955078125,295.6578063964844,0.5038899183273315,0.050000000745058,0.2310852706432342,283.2469482421875,291.1499938964844,258.0711364746094,257.0516052246094,279.1431884765625,293.1405944824219,283.2509460449219,1.0,0.2564676105976105,0.6491008400917053,0.6491008400917053,1.0,1.0,-1.218813419342041,0.4867801070213318,0.7320333123207092,0.1943157017230987,0.0,0.0,1.0,43.39132690429688,28.0,34.15445709228516,-5112.2646484375,192.7528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,298.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114787071943283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164942805189,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495300,293.1137084960937,297.1499938964844,293.1499938964844,0.2389632612466812,-4701.43115234375,304.1439819335937,0.8316381573677063,0.2063447833061218,0.1863446086645126,292.8172912597656,297.1499938964844,293.1499938964844,0.0223346631973981,-1149.1219482421875,302.7779235839844,0.508414089679718,0.050000000745058,0.0486512556672096,293.09442138671875,297.1499938964844,293.1499938964844,0.3660629689693451,-5062.3876953125,304.1391296386719,0.929452657699585,0.2865293025970459,0.2006980031728744,293.1214599609375,297.1499938964844,293.1499938964844,0.5014800429344177,-8633.5712890625,304.2313842773437,0.9990000128746032,0.4396903812885284,0.3407617807388305,293.1387939453125,297.1499938964844,293.1499938964844,0.0079975118860602,-3462.21923828125,295.6763916015625,0.508414089679718,0.050000000745058,0.230780616402626,283.2689514160156,291.1499938964844,258.0525207519531,257.03387451171875,279.1444702148437,293.13897705078125,283.2734069824219,1.0,0.2531960308551788,0.648927628993988,0.648927628993988,1.0,1.0,-1.2088170051574707,0.4824636876583099,0.7263533473014832,0.1918995082378387,0.0,0.0,1.0,41.61745071411133,28.0,47.98350524902344,-5105.15576171875,185.8592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,298.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114824928343296,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165327048511,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495360,293.1136169433594,297.1499938964844,293.1499938964844,0.2393358945846557,-4706.6943359375,304.1444091796875,0.8374882936477661,0.2068224251270294,0.1867373883724212,292.8148193359375,297.1499938964844,293.1499938964844,0.0226869154721498,-1152.8787841796875,302.8824462890625,0.5121231079101562,0.050000000745058,0.0486024543642997,293.0941772460937,297.1499938964844,293.1499938964844,0.3668133616447449,-5069.939453125,304.1397399902344,0.9377105832099916,0.2872803211212158,0.2011940330266952,293.0968322753906,297.1499938964844,293.1499938964844,0.4881241023540497,-8454.8515625,304.2407531738281,0.9990000128746032,0.4448902308940887,0.3338977396488189,293.1370544433594,297.1499938964844,293.1499938964844,0.0079925488680601,-3458.235595703125,295.69549560546875,0.5121231079101562,0.050000000745058,0.2305491268634796,283.29010009765625,291.1499938964844,258.03387451171875,257.01611328125,279.1446838378906,293.1372985839844,283.294189453125,1.0,0.250559389591217,0.6486821174621582,0.6486821174621582,1.0,1.0,-1.2013068199157717,0.4791711866855621,0.722135603427887,0.1900687217712402,0.0,0.0,1.0,40.27233123779297,31.0,52.83528518676758,-5100.30078125,180.7212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,298.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148310825228691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165389476227,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495420,293.11358642578125,297.1499938964844,293.1499938964844,0.2401190847158432,-4717.92578125,304.1449584960937,0.8463855981826782,0.2077464163303375,0.187511146068573,292.8099670410156,297.1499938964844,293.1499938964844,0.023464785888791,-1161.4449462890625,303.0922241210937,0.5176366567611694,0.050000000745058,0.0485356412827968,293.09429931640625,297.1499938964844,293.1499938964844,0.3682764172554016,-5084.74658203125,304.1407165527344,0.9497986435890198,0.2886722385883331,0.2021313458681106,293.0499267578125,297.1499938964844,293.1499938964844,0.4684861004352569,-8197.02734375,304.24273681640625,0.9990000128746032,0.4557632803916931,0.3242654502391815,293.1331481933594,297.1499938964844,293.1499938964844,0.007993921637535,-3454.33984375,295.7351989746094,0.5176366567611694,0.050000000745058,0.2302321940660476,283.3273620605469,291.1499938964844,257.99639892578125,256.98046875,279.143310546875,293.1333923339844,283.3307800292969,1.0,0.2469818443059921,0.6479607224464417,0.6479607224464417,1.0,1.0,-1.1913354396820068,0.4746563732624054,0.7166790962219238,0.1875010728836059,0.0,0.0,1.0,38.43654251098633,34.0,50.79023361206055,-5095.087890625,173.8874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,298.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114767737686634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164746572612,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495480,293.11358642578125,297.1499938964844,293.1499938964844,0.2401190847158432,-4717.92578125,304.1449584960937,0.8463855981826782,0.2077464163303375,0.187511146068573,292.8099670410156,297.1499938964844,293.1499938964844,0.023464785888791,-1161.4449462890625,303.0922241210937,0.5176366567611694,0.050000000745058,0.0485356412827968,293.09429931640625,297.1499938964844,293.1499938964844,0.3682764172554016,-5084.74658203125,304.1407165527344,0.9497986435890198,0.2886722385883331,0.2021313458681106,293.0499267578125,297.1499938964844,293.1499938964844,0.4684861004352569,-8197.02734375,304.24273681640625,0.9990000128746032,0.4557632803916931,0.3242654502391815,293.1331481933594,297.1499938964844,293.1499938964844,0.007993921637535,-3454.33984375,295.7351989746094,0.5176366567611694,0.050000000745058,0.2302321940660476,283.3273620605469,291.1499938964844,257.99639892578125,256.98046875,279.143310546875,293.1333923339844,283.3307800292969,1.0,0.2469818443059921,0.6479607224464417,0.6479607224464417,1.0,1.0,-1.1913354396820068,0.4746563732624054,0.7166790962219238,0.1875010728836059,0.0,0.0,1.0,38.43654251098633,34.0,50.79023361206055,-5095.087890625,173.8874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,298.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114767737686634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164746572612,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495540,293.1137084960937,297.1499938964844,293.1499938964844,0.2410209029912948,-4731.1474609375,304.1451110839844,0.8517751693725586,0.2086453884840011,0.1882900297641754,292.8050842285156,297.1499938964844,293.1499938964844,0.024345476180315,-1171.3836669921875,303.30352783203125,0.5206613540649414,0.050000000745058,0.0485015921294689,293.0944519042969,297.1499938964844,293.1499938964844,0.3699024021625519,-5101.498046875,304.1410827636719,0.9567911624908448,0.2900520265102386,0.2030686736106872,293.0122375488281,297.1499938964844,293.1499938964844,0.4571399092674255,-8054.4072265625,304.2304382324219,0.9990000128746032,0.4659588932991028,0.3192449808120727,293.12860107421875,297.1499938964844,293.1499938964844,0.0080086588859558,-3455.503173828125,295.77618408203125,0.5206613540649414,0.050000000745058,0.2300706654787063,283.3559265136719,291.1499938964844,257.95867919921875,256.9446105957031,279.1407470703125,293.1288757324219,283.3583068847656,1.0,0.2453043758869171,0.6469103097915649,0.6469103097915649,1.0,1.0,-1.1871323585510254,0.4724701344966888,0.7146621942520142,0.1861491799354553,0.0,0.0,1.0,37.51411056518555,52.0,40.032981872558594,-5094.58447265625,170.7378387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501770019531,298.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146324425935745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163373526651,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495600,293.1137084960937,297.1499938964844,293.1499938964844,0.2410209029912948,-4731.1474609375,304.1451110839844,0.8517751693725586,0.2086453884840011,0.1882900297641754,292.8050842285156,297.1499938964844,293.1499938964844,0.024345476180315,-1171.3836669921875,303.30352783203125,0.5206613540649414,0.050000000745058,0.0485015921294689,293.0944519042969,297.1499938964844,293.1499938964844,0.3699024021625519,-5101.498046875,304.1410827636719,0.9567911624908448,0.2900520265102386,0.2030686736106872,293.0122375488281,297.1499938964844,293.1499938964844,0.4571399092674255,-8054.4072265625,304.2304382324219,0.9990000128746032,0.4659588932991028,0.3192449808120727,293.12860107421875,297.1499938964844,293.1499938964844,0.0080086588859558,-3455.503173828125,295.77618408203125,0.5206613540649414,0.050000000745058,0.2300706654787063,283.3559265136719,291.1499938964844,257.95867919921875,256.9446105957031,279.1407470703125,293.1288757324219,283.3583068847656,1.0,0.2453043758869171,0.6469103097915649,0.6469103097915649,1.0,1.0,-1.1871323585510254,0.4724701344966888,0.7146621942520142,0.1861491799354553,0.0,0.0,1.0,37.51411056518555,52.0,40.032981872558594,-5094.58447265625,170.7378387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501770019531,298.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146324425935745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163373526651,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495660,293.1141662597656,297.1499938964844,293.1499938964844,0.2423347681760788,-4751.0458984375,304.14453125,0.8426848649978638,0.2094746232032776,0.1891339719295501,292.80047607421875,297.1499938964844,293.1499938964844,0.0254649799317121,-1185.5302734375,303.51495361328125,0.5133996605873108,0.050000000745058,0.048586405813694,293.0948791503906,297.1499938964844,293.1499938964844,0.3721278309822082,-5125.01611328125,304.1402893066406,0.9452510476112366,0.2913708090782165,0.2040628939867019,292.99560546875,297.1499938964844,293.1499938964844,0.4760350584983825,-8339.8779296875,304.1709289550781,0.9990000128746032,0.472889631986618,0.3316087424755096,293.12408447265625,297.1499938964844,293.1499938964844,0.0080545181408524,-3469.048828125,295.810791015625,0.5133996605873108,0.050000000745058,0.230472981929779,283.36285400390625,291.1499938964844,257.9206237792969,256.90850830078125,279.13250732421875,293.12432861328125,283.3612060546875,1.0,0.2513514161109924,0.6447771191596985,0.6447771191596985,1.0,1.0,-1.2047513723373413,0.4791634082794189,0.7255880236625671,0.1893395483493805,0.0,0.0,1.0,39.91365814208984,70.0,4.396521091461182,-5111.7060546875,181.07498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,298.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144715249538421,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001161740437964,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495720,293.1141662597656,297.1499938964844,293.1499938964844,0.2423347681760788,-4751.0458984375,304.14453125,0.8426848649978638,0.2094746232032776,0.1891339719295501,292.80047607421875,297.1499938964844,293.1499938964844,0.0254649799317121,-1185.5302734375,303.51495361328125,0.5133996605873108,0.050000000745058,0.048586405813694,293.0948791503906,297.1499938964844,293.1499938964844,0.3721278309822082,-5125.01611328125,304.1402893066406,0.9452510476112366,0.2913708090782165,0.2040628939867019,292.99560546875,297.1499938964844,293.1499938964844,0.4760350584983825,-8339.8779296875,304.1709289550781,0.9990000128746032,0.472889631986618,0.3316087424755096,293.12408447265625,297.1499938964844,293.1499938964844,0.0080545181408524,-3469.048828125,295.810791015625,0.5133996605873108,0.050000000745058,0.230472981929779,283.36285400390625,291.1499938964844,257.9206237792969,256.90850830078125,279.13250732421875,293.12432861328125,283.3612060546875,1.0,0.2513514161109924,0.6447771191596985,0.6447771191596985,1.0,1.0,-1.2047513723373413,0.4791634082794189,0.7255880236625671,0.1893395483493805,0.0,0.0,1.0,39.91365814208984,70.0,4.396521091461182,-5111.7060546875,181.07498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,298.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144715249538421,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001161740437964,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495780,293.1149597167969,297.1499938964844,293.1499938964844,0.2443374395370483,-4782.02734375,304.1430053710937,0.8232895135879517,0.2102238535881042,0.1900116354227066,292.7963256835937,297.1499938964844,293.1499938964844,0.0268964990973472,-1205.1619873046875,303.7253723144531,0.4993695914745331,0.050000000745058,0.0487852431833744,293.0956115722656,297.1499938964844,293.1499938964844,0.3754131495952606,-5160.2724609375,304.1380310058594,0.918573558330536,0.2926188707351684,0.2050900310277938,293.0165710449219,297.1499938964844,293.1499938964844,0.5230762958526611,-9007.31640625,304.08514404296875,0.9990000128746032,0.4726324379444122,0.358932226896286,293.1205444335937,297.1499938964844,293.1499938964844,0.0081335613504052,-3497.689208984375,295.82550048828125,0.4993695914745331,0.050000000745058,0.2314161956310272,283.32440185546875,291.1499938964844,257.88214111328125,256.8720703125,279.1225280761719,293.1206970214844,283.3184814453125,1.0,0.2634300291538238,0.6415329575538635,0.6415329575538635,1.0,1.0,-1.2411991357803345,0.4933967590332031,0.7478023767471313,0.1964638978242874,0.0,0.0,1.0,45.486141204833984,88.0,-51.09672546386719,-5141.37841796875,204.6052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,298.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143814548850059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001160826359409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495840,293.1149597167969,297.1499938964844,293.1499938964844,0.2443374395370483,-4782.02734375,304.1430053710937,0.8232895135879517,0.2102238535881042,0.1900116354227066,292.7963256835937,297.1499938964844,293.1499938964844,0.0268964990973472,-1205.1619873046875,303.7253723144531,0.4993695914745331,0.050000000745058,0.0487852431833744,293.0956115722656,297.1499938964844,293.1499938964844,0.3754131495952606,-5160.2724609375,304.1380310058594,0.918573558330536,0.2926188707351684,0.2050900310277938,293.0165710449219,297.1499938964844,293.1499938964844,0.5230762958526611,-9007.31640625,304.08514404296875,0.9990000128746032,0.4726324379444122,0.358932226896286,293.1205444335937,297.1499938964844,293.1499938964844,0.0081335613504052,-3497.689208984375,295.82550048828125,0.4993695914745331,0.050000000745058,0.2314161956310272,283.32440185546875,291.1499938964844,257.88214111328125,256.8720703125,279.1225280761719,293.1206970214844,283.3184814453125,1.0,0.2634300291538238,0.6415329575538635,0.6415329575538635,1.0,1.0,-1.2411991357803345,0.4933967590332031,0.7478023767471313,0.1964638978242874,0.0,0.0,1.0,45.486141204833984,88.0,-51.09672546386719,-5141.37841796875,204.6052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,298.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143814548850059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001160826359409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495900,293.1154479980469,297.1499938964844,293.1499938964844,0.2455917298793792,-4801.5302734375,304.1419982910156,0.8112856149673462,0.2105705738067627,0.1904622316360473,292.7945556640625,297.1499938964844,293.1499938964844,0.0277353730052709,-1216.935546875,303.8302001953125,0.4912927150726318,0.050000000745058,0.0489241108298301,293.0960998535156,297.1499938964844,293.1499938964844,0.3774455487728119,-5182.130859375,304.1365051269531,0.9030618071556092,0.2932147979736328,0.2056135982275009,293.04156494140625,297.1499938964844,293.1499938964844,0.5552862882614136,-9452.0751953125,304.03839111328125,0.9990000128746032,0.4694233536720276,0.3768413066864013,293.1193542480469,297.1499938964844,293.1499938964844,0.0081839589402079,-3517.088134765625,295.8244934082031,0.4912927150726318,0.050000000745058,0.2320749312639236,283.2888488769531,291.1499938964844,257.8627014160156,256.8537292480469,279.1175537109375,293.1194763183594,283.2810363769531,1.0,0.2713008522987366,0.6395379304885864,0.6395379304885864,1.0,1.0,-1.2648199796676636,0.5026609897613525,0.7621589303016663,0.201111301779747,0.0,0.0,1.0,49.360198974609375,88.0,-79.76282501220703,-5158.9150390625,221.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,297.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143900752067565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001160913889179,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
495960,293.1159973144531,297.1499938964844,293.1499938964844,0.24700328707695,-4823.49365234375,304.140869140625,0.797760009765625,0.2108994871377945,0.1909205913543701,292.7928771972656,297.1499938964844,293.1499938964844,0.0286642555147409,-1229.9986572265625,303.9351501464844,0.4826638996601105,0.050000000745058,0.0490883141756057,293.0965576171875,297.1499938964844,293.1499938964844,0.379727303981781,-5206.65087890625,304.1347961425781,0.8878527283668518,0.2938051223754883,0.2061464339494705,293.0760498046875,297.1499938964844,293.1499938964844,0.5924980640411377,-9956.603515625,303.9910583496094,0.9990000128746032,0.4640346169471741,0.3969757258892059,293.1185913085937,297.1499938964844,293.1499938964844,0.0082413414493203,-3539.6728515625,295.81817626953125,0.4826638996601105,0.050000000745058,0.2328538298606872,283.2434387207031,291.1499938964844,257.8431396484375,256.8352966308594,279.1128234863281,293.11865234375,283.2340393066406,1.0,0.2801673412322998,0.637323260307312,0.637323260307312,1.0,1.0,-1.291307806968689,0.5130581855773926,0.7782496213912964,0.206315666437149,0.0,0.0,1.0,53.92779159545898,91.0,-107.01729583740234,-5177.4267578125,240.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,297.928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144446656107902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001161467807833,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496020,293.1169738769531,297.1499938964844,293.1499938964844,0.2499454319477081,-4869.08349609375,304.1390380859375,0.7772165536880493,0.2115601599216461,0.191785454750061,292.79083251953125,297.1499938964844,293.1499938964844,0.0306017976254224,-1256.138427734375,304.1424255371094,0.4672331511974334,0.0500084348022937,0.0493797920644283,293.0976867675781,297.1499938964844,293.1499938964844,0.3845044076442718,-5257.609375,304.1319580078125,0.8653518557548523,0.2949350476264953,0.2071587890386581,293.1631164550781,297.1499938964844,293.1499938964844,0.6562564969062805,-10784.1875,303.9393005371094,0.9990000128746032,0.4482885301113128,0.4288106262683868,293.1173400878906,297.1499938964844,293.1499938964844,0.0083542885258793,-3585.055419921875,295.7997741699219,0.4672309756278991,0.050000000745058,0.2342343777418136,283.13922119140625,291.1499938964844,257.8035888671875,256.798095703125,279.1102905273437,293.117431640625,283.13006591796875,1.0,0.2942896485328674,0.6331636309623718,0.6331636309623718,1.0,1.0,-1.3339210748672483,0.5294427275657654,0.8044783473014832,0.2144843935966491,0.0,0.0,1.0,61.9800910949707,94.0,-133.6302490234375,-5203.38671875,275.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,297.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147001907229423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164061177405,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496080,293.1169738769531,297.1499938964844,293.1499938964844,0.2499454319477081,-4869.08349609375,304.1390380859375,0.7772165536880493,0.2115601599216461,0.191785454750061,292.79083251953125,297.1499938964844,293.1499938964844,0.0306017976254224,-1256.138427734375,304.1424255371094,0.4672331511974334,0.0500084348022937,0.0493797920644283,293.0976867675781,297.1499938964844,293.1499938964844,0.3845044076442718,-5257.609375,304.1319580078125,0.8653518557548523,0.2949350476264953,0.2071587890386581,293.1631164550781,297.1499938964844,293.1499938964844,0.6562564969062805,-10784.1875,303.9393005371094,0.9990000128746032,0.4482885301113128,0.4288106262683868,293.1173400878906,297.1499938964844,293.1499938964844,0.0083542885258793,-3585.055419921875,295.7997741699219,0.4672309756278991,0.050000000745058,0.2342343777418136,283.13922119140625,291.1499938964844,257.8035888671875,256.798095703125,279.1102905273437,293.117431640625,283.13006591796875,1.0,0.2942896485328674,0.6331636309623718,0.6331636309623718,1.0,1.0,-1.3339210748672483,0.5294427275657654,0.8044783473014832,0.2144843935966491,0.0,0.0,1.0,61.9800910949707,94.0,-133.6302490234375,-5203.38671875,275.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,297.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147001907229423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001164061177405,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496140,293.1177673339844,297.1499938964844,293.1499938964844,0.2524922490119934,-4907.7353515625,304.1385192871094,0.7554364204406738,0.2122424244880676,0.1927724331617355,292.7974853515625,297.1499938964844,293.1499938964844,0.0397268868982791,-1411.6541748046875,304.1293029785156,0.4731367826461792,0.0577894411981105,0.0554782189428806,293.0986633300781,297.1499938964844,293.1499938964844,0.3885245621204376,-5299.5419921875,304.1313781738281,0.8417301177978516,0.2960603833198547,0.2082329988479614,293.21881103515625,297.1499938964844,293.1499938964844,0.6428861021995544,-10548.951171875,304.0305480957031,0.9655007719993592,0.4365387260913849,0.41646608710289,293.1154479980469,297.1499938964844,293.1499938964844,0.0084857661277055,-3631.78515625,295.8020935058594,0.4458926320075989,0.050000000745058,0.2360720932483673,283.0777893066406,291.1499938964844,257.7633972167969,256.76043701171875,279.1224975585937,293.11553955078125,283.0743713378906,1.0,0.3050079941749573,0.631151020526886,0.631151020526886,1.0,1.0,-1.3309886455535889,0.52717125415802,0.8038173317909241,0.2129706591367721,0.0,0.0,1.0,71.74677276611328,82.0,-83.75362396240234,-5195.7861328125,296.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,297.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150792241096496,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001167907830676,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496200,293.1177673339844,297.1499938964844,293.1499938964844,0.2524922490119934,-4907.7353515625,304.1385192871094,0.7554364204406738,0.2122424244880676,0.1927724331617355,292.7974853515625,297.1499938964844,293.1499938964844,0.0397268868982791,-1411.6541748046875,304.1293029785156,0.4731367826461792,0.0577894411981105,0.0554782189428806,293.0986633300781,297.1499938964844,293.1499938964844,0.3885245621204376,-5299.5419921875,304.1313781738281,0.8417301177978516,0.2960603833198547,0.2082329988479614,293.21881103515625,297.1499938964844,293.1499938964844,0.6428861021995544,-10548.951171875,304.0305480957031,0.9655007719993592,0.4365387260913849,0.41646608710289,293.1154479980469,297.1499938964844,293.1499938964844,0.0084857661277055,-3631.78515625,295.8020935058594,0.4458926320075989,0.050000000745058,0.2360720932483673,283.0777893066406,291.1499938964844,257.7633972167969,256.76043701171875,279.1224975585937,293.11553955078125,283.0743713378906,1.0,0.3050079941749573,0.631151020526886,0.631151020526886,1.0,1.0,-1.3309886455535889,0.52717125415802,0.8038173317909241,0.2129706591367721,0.0,0.0,1.0,71.74677276611328,82.0,-83.75362396240234,-5195.7861328125,296.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,297.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150792241096496,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001167907830676,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496260,293.1186218261719,297.1499938964844,293.1499938964844,0.2541734576225281,-4932.67138671875,304.1395568847656,0.7501330375671387,0.2128822654485702,0.1934546530246734,292.8128967285156,297.1499938964844,293.1499938964844,0.0489419586956501,-1564.2998046875,304.12109375,0.4875527024269104,0.0636017769575119,0.061406061053276,293.0997314453125,297.1499938964844,293.1499938964844,0.3914456367492676,-5329.23779296875,304.1327209472656,0.8361060619354248,0.2971464395523071,0.2090753316879272,293.23492431640625,297.1499938964844,293.1499938964844,0.6371825337409973,-10441.9541015625,304.0790100097656,0.952263116836548,0.4314871430397033,0.4106898307800293,293.1143493652344,297.1499938964844,293.1499938964844,0.0085466662421822,-3653.14794921875,295.81402587890625,0.4403468668460846,0.050000000745058,0.2366498857736587,283.0460205078125,291.1499938964844,257.72247314453125,256.7222900390625,279.1278991699219,293.1145935058594,283.0436096191406,1.0,0.3082255721092224,0.6292391419410706,0.6292391419410706,1.0,1.0,-1.3336938619613647,0.5274136066436768,0.806280255317688,0.2126939296722412,0.0,0.0,1.0,74.87489318847656,70.0,-52.24336624145508,-5194.35693359375,304.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,297.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154626458883285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001171799085568,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496320,293.1186218261719,297.1499938964844,293.1499938964844,0.2541734576225281,-4932.67138671875,304.1395568847656,0.7501330375671387,0.2128822654485702,0.1934546530246734,292.8128967285156,297.1499938964844,293.1499938964844,0.0489419586956501,-1564.2998046875,304.12109375,0.4875527024269104,0.0636017769575119,0.061406061053276,293.0997314453125,297.1499938964844,293.1499938964844,0.3914456367492676,-5329.23779296875,304.1327209472656,0.8361060619354248,0.2971464395523071,0.2090753316879272,293.23492431640625,297.1499938964844,293.1499938964844,0.6371825337409973,-10441.9541015625,304.0790100097656,0.952263116836548,0.4314871430397033,0.4106898307800293,293.1143493652344,297.1499938964844,293.1499938964844,0.0085466662421822,-3653.14794921875,295.81402587890625,0.4403468668460846,0.050000000745058,0.2366498857736587,283.0460205078125,291.1499938964844,257.72247314453125,256.7222900390625,279.1278991699219,293.1145935058594,283.0436096191406,1.0,0.3082255721092224,0.6292391419410706,0.6292391419410706,1.0,1.0,-1.3336938619613647,0.5274136066436768,0.806280255317688,0.2126939296722412,0.0,0.0,1.0,74.87489318847656,70.0,-52.24336624145508,-5194.35693359375,304.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,297.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154626458883285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001171799085568,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496380,293.1189270019531,297.1499938964844,293.1499938964844,0.2555349171161651,-4952.697265625,304.1407775878906,0.7542287111282349,0.2136150449514389,0.1940237581729889,292.8280944824219,297.1499938964844,293.1499938964844,0.0566677562892437,-1696.5601806640625,304.117919921875,0.5042682886123657,0.0690595954656601,0.0665362253785133,293.100341796875,297.1499938964844,293.1499938964844,0.3939106166362762,-5354.05859375,304.1343688964844,0.8407069444656372,0.2982909083366394,0.2098107039928436,293.237548828125,297.1499938964844,293.1499938964844,0.6346501708030701,-10389.9462890625,304.1065368652344,0.9545490145683287,0.4287877678871155,0.407683789730072,293.1136779785156,297.1499938964844,293.1499938964844,0.0085612619295716,-3658.767333984375,295.828369140625,0.443369060754776,0.050000000745058,0.2363280206918716,283.0233459472656,291.1499938964844,257.6807556152344,256.6835327148437,279.1314392089844,293.1178283691406,283.0215759277344,1.0,0.3065047264099121,0.62758469581604,0.62758469581604,1.0,1.0,-1.3374229669570925,0.5282087326049805,0.8092142939567566,0.2127617299556732,0.0,0.0,1.0,73.21746826171875,58.0,-34.906497955322266,-5194.99755859375,302.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,297.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115825705230236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001175483630504,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496440,293.1189270019531,297.1499938964844,293.1499938964844,0.2555349171161651,-4952.697265625,304.1407775878906,0.7542287111282349,0.2136150449514389,0.1940237581729889,292.8280944824219,297.1499938964844,293.1499938964844,0.0566677562892437,-1696.5601806640625,304.117919921875,0.5042682886123657,0.0690595954656601,0.0665362253785133,293.100341796875,297.1499938964844,293.1499938964844,0.3939106166362762,-5354.05859375,304.1343688964844,0.8407069444656372,0.2982909083366394,0.2098107039928436,293.237548828125,297.1499938964844,293.1499938964844,0.6346501708030701,-10389.9462890625,304.1065368652344,0.9545490145683287,0.4287877678871155,0.407683789730072,293.1136779785156,297.1499938964844,293.1499938964844,0.0085612619295716,-3658.767333984375,295.828369140625,0.443369060754776,0.050000000745058,0.2363280206918716,283.0233459472656,291.1499938964844,257.6807556152344,256.6835327148437,279.1314392089844,293.1178283691406,283.0215759277344,1.0,0.3065047264099121,0.62758469581604,0.62758469581604,1.0,1.0,-1.3374229669570925,0.5282087326049805,0.8092142939567566,0.2127617299556732,0.0,0.0,1.0,73.21746826171875,58.0,-34.906497955322266,-5194.99755859375,302.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,297.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115825705230236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001175483630504,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496500,293.1188659667969,297.1499938964844,293.1499938964844,0.2561592161655426,-4961.861328125,304.14129638671875,0.7589486837387085,0.21401908993721,0.1942953467369079,292.8350524902344,297.1499938964844,293.1499938964844,0.0602960176765918,-1760.6478271484375,304.1171569824219,0.5146424770355225,0.0717677474021911,0.0690224394202232,293.1005249023437,297.1499938964844,293.1499938964844,0.3950375020503998,-5365.37109375,304.1351623535156,0.8458916544914246,0.2988843023777008,0.2101569473743438,293.23687744140625,297.1499938964844,293.1499938964844,0.6337035894393921,-10371.0517578125,304.1161193847656,0.959660530090332,0.4278086721897125,0.4065861403942108,293.1133728027344,297.1499938964844,293.1499938964844,0.0085566509515047,-3657.53955078125,295.8363952636719,0.4473152160644531,0.050000000745058,0.2359320372343063,283.01422119140625,291.1499938964844,257.6595458984375,256.6639404296875,279.1323547363281,293.11865234375,283.0126647949219,1.0,0.3042694628238678,0.626772940158844,0.626772940158844,1.0,1.0,-1.3393561840057373,0.5286396741867065,0.8107165098190308,0.2128131091594696,0.0,0.0,1.0,71.13518524169922,58.0,-29.43828773498535,-5195.83984375,298.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,297.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159947887063026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001177199665107,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496560,293.11871337890625,297.1499938964844,293.1499938964844,0.2567619681358337,-4970.7080078125,304.14178466796875,0.7653388977050781,0.2144457697868347,0.1945646256208419,292.8416748046875,297.1499938964844,293.1499938964844,0.0637915730476379,-1823.6807861328125,304.1167907714844,0.5266708731651306,0.0744552016258239,0.0714677721261978,293.1006164550781,297.1499938964844,293.1499938964844,0.3961157500743866,-5376.18994140625,304.1358947753906,0.8528807163238525,0.299492210149765,0.2104947119951248,293.2355651855469,297.1499938964844,293.1499938964844,0.6328036785125732,-10354.1220703125,304.1239013671875,0.9667715430259703,0.4269655048847198,0.4056224822998047,293.1130676269531,297.1499938964844,293.1499938964844,0.0085462108254432,-3654.32861328125,295.844970703125,0.4528334736824035,0.050000000745058,0.2354184836149215,283.0061950683594,291.1499938964844,257.6381530761719,256.6441955566406,279.1329650878906,293.1191101074219,283.0048522949219,1.0,0.3013111054897308,0.6259686350822449,0.6259686350822449,1.0,1.0,-1.3412470817565918,0.5290535092353821,0.8121935725212097,0.2128533571958542,0.0,0.0,1.0,68.42465209960938,46.0,-25.25275611877441,-5196.90185546875,293.13067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,297.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161535531282424,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001178810853161,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496620,293.1181030273437,297.1499938964844,293.1499938964844,0.2579284012317657,-4987.83642578125,304.142578125,0.7833314538002014,0.2153574228286743,0.1951055377721786,292.8540954589844,297.1499938964844,293.1499938964844,0.0704084560275077,-1946.41796875,304.1168518066406,0.5557384490966797,0.0797449275851249,0.0762292444705963,293.1005859375,297.1499938964844,293.1499938964844,0.3981728553771972,-5396.84765625,304.1371765136719,0.8726170659065247,0.3007496297359466,0.2111585289239883,293.2318725585937,297.1499938964844,293.1499938964844,0.630994975566864,-10323.1689453125,304.135498046875,0.9853318333625792,0.4255473017692566,0.4039359986782074,293.11236572265625,297.1499938964844,293.1499938964844,0.0085123991593718,-3643.468505859375,295.86383056640625,0.4685164093971252,0.050000000745058,0.2341264188289642,282.99273681640625,291.1499938964844,257.5945739746094,256.6041564941406,279.1336669921875,293.119384765625,282.9916687011719,1.0,0.2936504781246185,0.6243742108345032,0.6243742108345032,1.0,1.0,-1.3448336124420166,0.529796838760376,0.8150367736816406,0.2128796875476837,0.0,0.0,1.0,61.58598709106445,34.0,-19.31235885620117,-5199.4970703125,279.0008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771179199219,297.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1164354905486106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001181672196253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496680,293.1181030273437,297.1499938964844,293.1499938964844,0.2579284012317657,-4987.83642578125,304.142578125,0.7833314538002014,0.2153574228286743,0.1951055377721786,292.8540954589844,297.1499938964844,293.1499938964844,0.0704084560275077,-1946.41796875,304.1168518066406,0.5557384490966797,0.0797449275851249,0.0762292444705963,293.1005859375,297.1499938964844,293.1499938964844,0.3981728553771972,-5396.84765625,304.1371765136719,0.8726170659065247,0.3007496297359466,0.2111585289239883,293.2318725585937,297.1499938964844,293.1499938964844,0.630994975566864,-10323.1689453125,304.135498046875,0.9853318333625792,0.4255473017692566,0.4039359986782074,293.11236572265625,297.1499938964844,293.1499938964844,0.0085123991593718,-3643.468505859375,295.86383056640625,0.4685164093971252,0.050000000745058,0.2341264188289642,282.99273681640625,291.1499938964844,257.5945739746094,256.6041564941406,279.1336669921875,293.119384765625,282.9916687011719,1.0,0.2936504781246185,0.6243742108345032,0.6243742108345032,1.0,1.0,-1.3448336124420166,0.529796838760376,0.8150367736816406,0.2128796875476837,0.0,0.0,1.0,61.58598709106445,34.0,-19.31235885620117,-5199.4970703125,279.0008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771179199219,297.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1164354905486106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001181672196253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496740,293.1171875,297.1499938964844,293.1499938964844,0.2591016292572021,-5005.083984375,304.1430969238281,0.806369960308075,0.2163521200418472,0.1956971138715744,292.8654479980469,297.1499938964844,293.1499938964844,0.0766379162669181,-2065.673095703125,304.1175231933594,0.588263988494873,0.084936648607254,0.0808646231889724,293.1002197265625,297.1499938964844,293.1499938964844,0.4001671075820923,-5416.927734375,304.1381225585937,0.8982560038566589,0.30207559466362,0.2118497937917709,293.2248229980469,297.1499938964844,293.1499938964844,0.6149187088012695,-10099.384765625,304.1700134277344,0.9990000128746032,0.424872487783432,0.3943462371826172,293.11138916015625,297.1499938964844,293.1499938964844,0.0084754005074501,-3631.015869140625,295.88592529296875,0.4837871193885803,0.050000000745058,0.2327476292848587,282.98358154296875,291.1499938964844,257.54998779296875,256.5633850097656,279.1373291015625,293.11767578125,282.9838562011719,1.0,0.2839015424251556,0.623187780380249,0.623187780380249,1.0,1.0,-1.3387858867645264,0.5265531539916992,0.8122327327728271,0.21097993850708,0.0,0.0,1.0,54.13107299804688,25.0,-8.073868751525879,-5195.7705078125,259.52655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,297.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166642680764198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001183994027087,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496800,293.1171875,297.1499938964844,293.1499938964844,0.2591016292572021,-5005.083984375,304.1430969238281,0.806369960308075,0.2163521200418472,0.1956971138715744,292.8654479980469,297.1499938964844,293.1499938964844,0.0766379162669181,-2065.673095703125,304.1175231933594,0.588263988494873,0.084936648607254,0.0808646231889724,293.1002197265625,297.1499938964844,293.1499938964844,0.4001671075820923,-5416.927734375,304.1381225585937,0.8982560038566589,0.30207559466362,0.2118497937917709,293.2248229980469,297.1499938964844,293.1499938964844,0.6149187088012695,-10099.384765625,304.1700134277344,0.9990000128746032,0.424872487783432,0.3943462371826172,293.11138916015625,297.1499938964844,293.1499938964844,0.0084754005074501,-3631.015869140625,295.88592529296875,0.4837871193885803,0.050000000745058,0.2327476292848587,282.98358154296875,291.1499938964844,257.54998779296875,256.5633850097656,279.1373291015625,293.11767578125,282.9838562011719,1.0,0.2839015424251556,0.623187780380249,0.623187780380249,1.0,1.0,-1.3387858867645264,0.5265531539916992,0.8122327327728271,0.21097993850708,0.0,0.0,1.0,54.13107299804688,25.0,-8.073868751525879,-5195.7705078125,259.52655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,297.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166642680764198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001183994027087,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
