time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496860,293.1162414550781,297.1499938964844,293.1499938964844,0.2599130868911743,-5016.41015625,304.14404296875,0.8271225094795227,0.2173739224672317,0.1964006721973419,292.8744812011719,297.1499938964844,293.1499938964844,0.0827278867363929,-2184.63134765625,304.1181945800781,0.6174709796905518,0.0903088971972465,0.0856367573142051,293.0997619628906,297.1499938964844,293.1499938964844,0.4015001356601715,-5429.75244140625,304.1398620605469,0.9249902963638306,0.3034277260303497,0.2126256674528122,293.1873474121094,297.1499938964844,293.1499938964844,0.5617173910140991,-9383.7001953125,304.2516174316406,0.9990000128746032,0.4305092394351959,0.365499883890152,293.1099853515625,297.1499938964844,293.1499938964844,0.0084459753707051,-3617.40087890625,295.9247131347656,0.4963297843933105,0.050000000745058,0.2316516041755676,283.010986328125,291.1499938964844,257.5039978027344,256.5215148925781,279.1443786621094,293.11004638671875,283.01483154296875,1.0,0.2727598249912262,0.622972846031189,0.622972846031189,1.0,1.0,-1.3103482723236084,0.514286994934082,0.7960613369941711,0.2042853981256485,0.0,0.0,1.0,47.821964263916016,28.0,34.648677825927734,-5177.48291015625,234.3412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946044921875,297.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116791546344757,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001185285727842,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496920,293.1162414550781,297.1499938964844,293.1499938964844,0.2599130868911743,-5016.41015625,304.14404296875,0.8271225094795227,0.2173739224672317,0.1964006721973419,292.8744812011719,297.1499938964844,293.1499938964844,0.0827278867363929,-2184.63134765625,304.1181945800781,0.6174709796905518,0.0903088971972465,0.0856367573142051,293.0997619628906,297.1499938964844,293.1499938964844,0.4015001356601715,-5429.75244140625,304.1398620605469,0.9249902963638306,0.3034277260303497,0.2126256674528122,293.1873474121094,297.1499938964844,293.1499938964844,0.5617173910140991,-9383.7001953125,304.2516174316406,0.9990000128746032,0.4305092394351959,0.365499883890152,293.1099853515625,297.1499938964844,293.1499938964844,0.0084459753707051,-3617.40087890625,295.9247131347656,0.4963297843933105,0.050000000745058,0.2316516041755676,283.010986328125,291.1499938964844,257.5039978027344,256.5215148925781,279.1443786621094,293.11004638671875,283.01483154296875,1.0,0.2727598249912262,0.622972846031189,0.622972846031189,1.0,1.0,-1.3103482723236084,0.514286994934082,0.7960613369941711,0.2042853981256485,0.0,0.0,1.0,47.821964263916016,28.0,34.648677825927734,-5177.48291015625,234.3412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946044921875,297.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116791546344757,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001185285727842,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
496980,293.1156921386719,297.1499938964844,293.1499938964844,0.2605384290218353,-5024.89013671875,304.1449890136719,0.843978226184845,0.2183404713869094,0.1971273124217987,292.88043212890625,297.1499938964844,293.1499938964844,0.0892235934734344,-2313.471435546875,304.1179504394531,0.6413940191268921,0.0960795804858207,0.0908746272325515,293.09967041015625,297.1499938964844,293.1499938964844,0.4025077521800995,-5439.27099609375,304.1415405273437,0.9481762647628784,0.304722249507904,0.2134182006120681,293.1273498535156,297.1499938964844,293.1499938964844,0.5193217992782593,-8826.9111328125,304.28717041015625,0.9990000128746032,0.4416980445384979,0.3439566493034363,293.10858154296875,297.1499938964844,293.1499938964844,0.008427488617599,-3606.125244140625,295.9704284667969,0.5067441463470459,0.050000000745058,0.2308874279260635,283.0541687011719,291.1499938964844,257.45635986328125,256.4782409667969,279.1456604003906,293.108642578125,283.0578918457031,1.0,0.2653132677078247,0.6226446032524109,0.6226446032524109,1.0,1.0,-1.2916741371154783,0.5062139630317688,0.7854601740837097,0.1997283697128296,0.0,0.0,1.0,43.44430541992188,31.0,52.25032806396485,-5167.58935546875,217.8179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,297.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167668253183364,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001185034780064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497040,293.1156921386719,297.1499938964844,293.1499938964844,0.2605384290218353,-5024.89013671875,304.1449890136719,0.843978226184845,0.2183404713869094,0.1971273124217987,292.88043212890625,297.1499938964844,293.1499938964844,0.0892235934734344,-2313.471435546875,304.1179504394531,0.6413940191268921,0.0960795804858207,0.0908746272325515,293.09967041015625,297.1499938964844,293.1499938964844,0.4025077521800995,-5439.27099609375,304.1415405273437,0.9481762647628784,0.304722249507904,0.2134182006120681,293.1273498535156,297.1499938964844,293.1499938964844,0.5193217992782593,-8826.9111328125,304.28717041015625,0.9990000128746032,0.4416980445384979,0.3439566493034363,293.10858154296875,297.1499938964844,293.1499938964844,0.008427488617599,-3606.125244140625,295.9704284667969,0.5067441463470459,0.050000000745058,0.2308874279260635,283.0541687011719,291.1499938964844,257.45635986328125,256.4782409667969,279.1456604003906,293.108642578125,283.0578918457031,1.0,0.2653132677078247,0.6226446032524109,0.6226446032524109,1.0,1.0,-1.2916741371154783,0.5062139630317688,0.7854601740837097,0.1997283697128296,0.0,0.0,1.0,43.44430541992188,31.0,52.25032806396485,-5167.58935546875,217.8179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,297.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167668253183364,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001185034780064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497100,293.1155090332031,297.1499938964844,293.1499938964844,0.2608976364135742,-5029.91015625,304.1452331542969,0.8509030342102051,0.2188126593828201,0.1974983960390091,292.88360595703125,297.1499938964844,293.1499938964844,0.092488944530487,-2378.559814453125,304.1178283691406,0.6524855494499207,0.0988744720816612,0.0935153067111969,293.09967041015625,297.1499938964844,293.1499938964844,0.4030719995498657,-5444.77880859375,304.1420593261719,0.9570206999778748,0.3053585290908813,0.2138203531503677,293.09503173828125,297.1499938964844,293.1499938964844,0.5029420256614685,-8614.8486328125,304.2919006347656,0.9990000128746032,0.4483346045017242,0.3359211087226867,293.10791015625,297.1499938964844,293.1499938964844,0.0084242988377809,-3602.693115234375,295.9923095703125,0.511009156703949,0.050000000745058,0.2306142300367355,283.0731201171875,291.1499938964844,257.4319763183594,256.4560852050781,279.1449279785156,293.10797119140625,283.07647705078125,1.0,0.2626725137233734,0.6223366260528564,0.6223366260528564,1.0,1.0,-1.2857967615127563,0.5035796165466309,0.7822171449661255,0.1981873512268066,0.0,0.0,1.0,41.89284896850586,31.0,51.95924758911133,-5165.34619140625,212.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,297.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167067289352417,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001184424982056,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497160,293.1153564453125,297.1499938964844,293.1499938964844,0.2612988352775574,-5035.6103515625,304.1453857421875,0.8568454384803772,0.2192817479372024,0.1978770196437835,292.8874816894531,297.1499938964844,293.1499938964844,0.0956098660826683,-2440.656982421875,304.1180114746094,0.662783145904541,0.1014855429530143,0.0960314646363258,293.0997009277344,297.1499938964844,293.1499938964844,0.4036933779716491,-5450.9501953125,304.1423645019531,0.9641693830490112,0.3059922158718109,0.2142285406589508,293.0633544921875,297.1499938964844,293.1499938964844,0.4893968105316162,-8441.29296875,304.2906494140625,0.9990000128746032,0.4552550315856933,0.3294346928596496,293.1070861816406,297.1499938964844,293.1499938964844,0.0084252972155809,-3600.776611328125,296.0140991210937,0.5146291255950928,0.050000000745058,0.2303984016180038,283.0898742675781,291.1499938964844,257.4071960449219,256.4336242675781,279.1436767578125,293.1072082519531,283.0928039550781,1.0,0.2606560289859772,0.6219278573989868,0.6219278573989868,1.0,1.0,-1.281714916229248,0.5016605257987976,0.7800543308258057,0.1970070153474807,0.0,0.0,1.0,40.67589569091797,49.0,48.56502151489258,-5164.4072265625,208.2367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,297.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116622544825077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001183570566354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497220,293.1153259277344,297.1499938964844,293.1499938964844,0.2625235319137573,-5053.69921875,304.14483642578125,0.8539465069770813,0.2201661169528961,0.198718249797821,292.8970031738281,297.1499938964844,293.1499938964844,0.1015000268816948,-2557.17919921875,304.1188659667969,0.6703466176986694,0.1062083169817924,0.100675493478775,293.0999755859375,297.1499938964844,293.1499938964844,0.4055292308330536,-5469.86572265625,304.14178466796875,0.9606930017471312,0.3072132468223572,0.2151135355234146,293.01727294921875,297.1499938964844,293.1499938964844,0.4940521121025085,-8537.0283203125,304.2345275878906,0.9990000128746032,0.4668635725975036,0.3342909514904022,293.1051025390625,297.1499938964844,293.1499938964844,0.008461907505989,-3609.8525390625,296.0528259277344,0.5119032859802246,0.050000000745058,0.2305594384670257,283.104736328125,291.1499938964844,257.35662841796875,256.3878173828125,279.13482666015625,293.105224609375,283.1040344238281,1.0,0.2643633484840393,0.6200045347213745,0.6200045347213745,1.0,1.0,-1.2953699827194214,0.5065745115280151,0.7887954115867615,0.1989794075489044,0.0,0.0,1.0,41.74264144897461,67.0,16.330759048461914,-5178.50927734375,215.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,297.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11641476303339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001181461848318,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497280,293.1153259277344,297.1499938964844,293.1499938964844,0.2625235319137573,-5053.69921875,304.14483642578125,0.8539465069770813,0.2201661169528961,0.198718249797821,292.8970031738281,297.1499938964844,293.1499938964844,0.1015000268816948,-2557.17919921875,304.1188659667969,0.6703466176986694,0.1062083169817924,0.100675493478775,293.0999755859375,297.1499938964844,293.1499938964844,0.4055292308330536,-5469.86572265625,304.14178466796875,0.9606930017471312,0.3072132468223572,0.2151135355234146,293.01727294921875,297.1499938964844,293.1499938964844,0.4940521121025085,-8537.0283203125,304.2345275878906,0.9990000128746032,0.4668635725975036,0.3342909514904022,293.1051025390625,297.1499938964844,293.1499938964844,0.008461907505989,-3609.8525390625,296.0528259277344,0.5119032859802246,0.050000000745058,0.2305594384670257,283.104736328125,291.1499938964844,257.35662841796875,256.3878173828125,279.13482666015625,293.105224609375,283.1040344238281,1.0,0.2643633484840393,0.6200045347213745,0.6200045347213745,1.0,1.0,-1.2953699827194214,0.5065745115280151,0.7887954115867615,0.1989794075489044,0.0,0.0,1.0,41.74264144897461,67.0,16.330759048461914,-5178.50927734375,215.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,297.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11641476303339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001181461848318,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497340,293.11553955078125,297.1499938964844,293.1499938964844,0.2645047903060913,-5083.6728515625,304.1432189941406,0.8382687568664551,0.2209977209568023,0.1996227502822876,292.9071655273437,297.1499938964844,293.1499938964844,0.1073389574885368,-2671.71484375,304.1195068359375,0.6656237840652466,0.1105586439371109,0.1050291508436203,293.1003723144531,297.1499938964844,293.1499938964844,0.4085155129432678,-5501.251953125,304.1395263671875,0.94041907787323,0.3083977401256561,0.2160581648349762,293.0125427246094,297.1499938964844,293.1499938964844,0.5304557681083679,-9062.8916015625,304.1451416015625,0.9990000128746032,0.4712762236595154,0.3558793365955353,293.10308837890625,297.1499938964844,293.1499938964844,0.0085385749116539,-3635.66943359375,296.07586669921875,0.500816822052002,0.050000000745058,0.2313040643930435,283.0760192871094,291.1499938964844,257.3047790527344,256.3409118652344,279.1239318847656,293.1031799316406,283.0714416503906,1.0,0.2746101319789886,0.6168560981750488,0.6168560981750488,1.0,1.0,-1.329615592956543,0.5195721983909607,0.810043454170227,0.2050183415412902,0.0,0.0,1.0,46.25792694091797,85.0,-36.53610229492188,-5205.14208984375,238.0977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,297.8567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162435561418533,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117972427688,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497400,293.11553955078125,297.1499938964844,293.1499938964844,0.2645047903060913,-5083.6728515625,304.1432189941406,0.8382687568664551,0.2209977209568023,0.1996227502822876,292.9071655273437,297.1499938964844,293.1499938964844,0.1073389574885368,-2671.71484375,304.1195068359375,0.6656237840652466,0.1105586439371109,0.1050291508436203,293.1003723144531,297.1499938964844,293.1499938964844,0.4085155129432678,-5501.251953125,304.1395263671875,0.94041907787323,0.3083977401256561,0.2160581648349762,293.0125427246094,297.1499938964844,293.1499938964844,0.5304557681083679,-9062.8916015625,304.1451416015625,0.9990000128746032,0.4712762236595154,0.3558793365955353,293.10308837890625,297.1499938964844,293.1499938964844,0.0085385749116539,-3635.66943359375,296.07586669921875,0.500816822052002,0.050000000745058,0.2313040643930435,283.0760192871094,291.1499938964844,257.3047790527344,256.3409118652344,279.1239318847656,293.1031799316406,283.0714416503906,1.0,0.2746101319789886,0.6168560981750488,0.6168560981750488,1.0,1.0,-1.329615592956543,0.5195721983909607,0.810043454170227,0.2050183415412902,0.0,0.0,1.0,46.25792694091797,85.0,-36.53610229492188,-5205.14208984375,238.0977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,297.8567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162435561418533,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117972427688,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497460,293.115966796875,297.1499938964844,293.1499938964844,0.2672236263751983,-5125.0244140625,304.14093017578125,0.8160631656646729,0.2217842638492584,0.2005890607833862,292.9175720214844,297.1499938964844,293.1499938964844,0.1132593005895614,-2786.87255859375,304.1197814941406,0.6538906097412109,0.1146006733179092,0.1091845855116844,293.10089111328125,297.1499938964844,293.1499938964844,0.4126355051994324,-5544.6259765625,304.1361083984375,0.909753143787384,0.3095519244670868,0.2170614898204803,293.0506591796875,297.1499938964844,293.1499938964844,0.5919541120529175,-9910.265625,304.044189453125,0.9990000128746032,0.4671192467212677,0.3896996676921844,293.1021728515625,297.1499938964844,293.1499938964844,0.0086481664329767,-3675.732666015625,296.0797424316406,0.4857676923274994,0.050000000745058,0.2325643897056579,283.0061950683594,291.1499938964844,257.25177001953125,256.2929992675781,279.11358642578125,293.1021728515625,282.9984436035156,1.0,0.2899494767189026,0.6126855611801147,0.6126855611801147,1.0,1.0,-1.3790724277496338,0.5384736061096191,0.8405987620353699,0.213895782828331,0.0,0.0,1.0,53.79533386230469,103.0,-90.68368530273438,-5238.4013671875,275.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,297.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161974444985389,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001179256360046,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497520,293.115966796875,297.1499938964844,293.1499938964844,0.2672236263751983,-5125.0244140625,304.14093017578125,0.8160631656646729,0.2217842638492584,0.2005890607833862,292.9175720214844,297.1499938964844,293.1499938964844,0.1132593005895614,-2786.87255859375,304.1197814941406,0.6538906097412109,0.1146006733179092,0.1091845855116844,293.10089111328125,297.1499938964844,293.1499938964844,0.4126355051994324,-5544.6259765625,304.1361083984375,0.909753143787384,0.3095519244670868,0.2170614898204803,293.0506591796875,297.1499938964844,293.1499938964844,0.5919541120529175,-9910.265625,304.044189453125,0.9990000128746032,0.4671192467212677,0.3896996676921844,293.1021728515625,297.1499938964844,293.1499938964844,0.0086481664329767,-3675.732666015625,296.0797424316406,0.4857676923274994,0.050000000745058,0.2325643897056579,283.0061950683594,291.1499938964844,257.25177001953125,256.2929992675781,279.11358642578125,293.1021728515625,282.9984436035156,1.0,0.2899494767189026,0.6126855611801147,0.6126855611801147,1.0,1.0,-1.3790724277496338,0.5384736061096191,0.8405987620353699,0.213895782828331,0.0,0.0,1.0,53.79533386230469,103.0,-90.68368530273438,-5238.4013671875,275.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,297.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161974444985389,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001179256360046,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497580,293.1165771484375,297.1499938964844,293.1499938964844,0.2705768644809723,-5175.9404296875,304.13836669921875,0.7894959449768066,0.2225253134965896,0.2016108036041259,292.9283142089844,297.1499938964844,293.1499938964844,0.1193025708198547,-2903.3701171875,304.1197814941406,0.6396281123161316,0.1183160468935966,0.1131891012191772,293.1015014648437,297.1499938964844,293.1499938964844,0.4177358448505401,-5598.06494140625,304.1322326660156,0.879292368888855,0.3106716573238373,0.2181161940097808,293.1285705566406,297.1499938964844,293.1499938964844,0.6731131672859192,-10987.39453125,303.9444274902344,0.9990000128746032,0.4539196789264679,0.4319789707660675,293.1023254394531,297.1499938964844,293.1499938964844,0.0087885744869709,-3728.506591796875,296.0664978027344,0.4663020670413971,0.050000000745058,0.2343069165945053,282.9028625488281,291.1499938964844,257.1976928710937,256.2441711425781,279.10504150390625,293.1023254394531,282.89312744140625,1.0,0.3090232312679291,0.6077429056167603,0.6077429056167603,1.0,1.0,-1.439128279685974,0.561416506767273,0.8777117729187012,0.2246180474758148,0.0,0.0,1.0,64.12549591064453,106.0,-135.97474670410156,-5273.85107421875,326.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,297.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163336262106895,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180638428195,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497640,293.1165771484375,297.1499938964844,293.1499938964844,0.2705768644809723,-5175.9404296875,304.13836669921875,0.7894959449768066,0.2225253134965896,0.2016108036041259,292.9283142089844,297.1499938964844,293.1499938964844,0.1193025708198547,-2903.3701171875,304.1197814941406,0.6396281123161316,0.1183160468935966,0.1131891012191772,293.1015014648437,297.1499938964844,293.1499938964844,0.4177358448505401,-5598.06494140625,304.1322326660156,0.879292368888855,0.3106716573238373,0.2181161940097808,293.1285705566406,297.1499938964844,293.1499938964844,0.6731131672859192,-10987.39453125,303.9444274902344,0.9990000128746032,0.4539196789264679,0.4319789707660675,293.1023254394531,297.1499938964844,293.1499938964844,0.0087885744869709,-3728.506591796875,296.0664978027344,0.4663020670413971,0.050000000745058,0.2343069165945053,282.9028625488281,291.1499938964844,257.1976928710937,256.2441711425781,279.10504150390625,293.1023254394531,282.89312744140625,1.0,0.3090232312679291,0.6077429056167603,0.6077429056167603,1.0,1.0,-1.439128279685974,0.561416506767273,0.8777117729187012,0.2246180474758148,0.0,0.0,1.0,64.12549591064453,106.0,-135.97474670410156,-5273.85107421875,326.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,297.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163336262106895,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180638428195,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497700,293.1165771484375,297.1499938964844,293.1499938964844,0.2723765075206756,-5203.013671875,304.1372375488281,0.7725412249565125,0.2229472249746322,0.2022321224212646,292.9347839355469,297.1499938964844,293.1499938964844,0.1221246644854545,-2957.1826171875,304.12017822265625,0.6295009255409241,0.1198527365922927,0.1150319129228591,293.1014709472656,297.1499938964844,293.1499938964844,0.4204094409942627,-5625.79736328125,304.1306457519531,0.8606351613998413,0.3112885057926178,0.2187327295541763,293.1680908203125,297.1499938964844,293.1499938964844,0.6698201894760132,-10907.9873046875,303.9883728027344,0.9792467355728148,0.4464103579521179,0.4269302487373352,293.1019897460937,297.1499938964844,293.1499938964844,0.0088880620896816,-3763.121826171875,296.0628356933594,0.4503372311592102,0.050000000745058,0.2356415838003158,282.85406494140625,291.1499938964844,257.1703186035156,256.2194519042969,279.11541748046875,293.1079406738281,282.8490295410156,1.0,0.3164351880550384,0.6067907810211182,0.6067907810211182,1.0,1.0,-1.4384686946868896,0.560429036617279,0.8780397176742554,0.2240622192621231,0.0,0.0,1.0,71.24715423583984,106.0,-119.6107177734375,-5269.68505859375,343.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,297.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1164736822247505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001182059859274,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497760,293.1168212890625,297.1499938964844,293.1499938964844,0.2737259864807129,-5222.9052734375,304.1371154785156,0.7600604295730591,0.223324716091156,0.2028234601020813,292.94171142578125,297.1499938964844,293.1499938964844,0.124480627477169,-3001.495849609375,304.1213073730469,0.6220658421516418,0.1212193593382835,0.1166440024971962,293.1016845703125,297.1499938964844,293.1499938964844,0.422420859336853,-5646.19384765625,304.1305236816406,0.8470321297645569,0.311863899230957,0.2193291038274765,293.19122314453125,297.1499938964844,293.1499938964844,0.6635119915008545,-10799.041015625,304.0290222167969,0.9588087797164916,0.4416303634643554,0.4214771687984466,293.10174560546875,297.1499938964844,293.1499938964844,0.0089702270925045,-3789.710693359375,296.0697021484375,0.438897043466568,0.050000000745058,0.2368064671754837,282.8333740234375,291.1499938964844,257.1427307128906,256.19451904296875,279.1229858398437,293.1167907714844,282.8307800292969,1.0,0.3228136599063873,0.6060217022895813,0.6060217022895813,1.0,1.0,-1.436698317527771,0.5592261552810669,0.8774721622467041,0.2230858653783798,0.0,0.0,1.0,77.43116760253906,94.0,-86.1253890991211,-5265.74072265625,357.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,297.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166309788823127,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001183656204375,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497820,293.1173400878906,297.1499938964844,293.1499938964844,0.2756870090961456,-5251.2958984375,304.1381530761719,0.7509384155273438,0.2240597605705261,0.2036835849285125,292.9544982910156,297.1499938964844,293.1499938964844,0.1284912526607513,-3076.17529296875,304.1241760253906,0.6184744834899902,0.1239013001322746,0.1193940341472625,293.1022644042969,297.1499938964844,293.1499938964844,0.4255327880382538,-5677.0654296875,304.1318359375,0.8371405601501465,0.3129721283912658,0.2202632129192352,293.2102966308594,297.1499938964844,293.1499938964844,0.6576062440872192,-10688.8076171875,304.0782775878906,0.9395267963409424,0.4366661608219147,0.4157449603080749,293.1014709472656,297.1499938964844,293.1499938964844,0.0090616699308156,-3818.78076171875,296.0890197753906,0.4305081367492676,0.050000000745058,0.2378282696008682,282.808349609375,291.1499938964844,257.08697509765625,256.1441955566406,279.13037109375,293.1279602050781,282.8066101074219,1.0,0.3279300928115845,0.604496955871582,0.604496955871582,1.0,1.0,-1.436497449874878,0.5582552552223206,0.8782422542572021,0.2219200730323791,0.0,0.0,1.0,82.87657165527344,82.0,-46.9921989440918,-5261.98193359375,370.8799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,297.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169454380869865,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001186847512144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497880,293.1173400878906,297.1499938964844,293.1499938964844,0.2756870090961456,-5251.2958984375,304.1381530761719,0.7509384155273438,0.2240597605705261,0.2036835849285125,292.9544982910156,297.1499938964844,293.1499938964844,0.1284912526607513,-3076.17529296875,304.1241760253906,0.6184744834899902,0.1239013001322746,0.1193940341472625,293.1022644042969,297.1499938964844,293.1499938964844,0.4255327880382538,-5677.0654296875,304.1318359375,0.8371405601501465,0.3129721283912658,0.2202632129192352,293.2102966308594,297.1499938964844,293.1499938964844,0.6576062440872192,-10688.8076171875,304.0782775878906,0.9395267963409424,0.4366661608219147,0.4157449603080749,293.1014709472656,297.1499938964844,293.1499938964844,0.0090616699308156,-3818.78076171875,296.0890197753906,0.4305081367492676,0.050000000745058,0.2378282696008682,282.808349609375,291.1499938964844,257.08697509765625,256.1441955566406,279.13037109375,293.1279602050781,282.8066101074219,1.0,0.3279300928115845,0.604496955871582,0.604496955871582,1.0,1.0,-1.436497449874878,0.5582552552223206,0.8782422542572021,0.2219200730323791,0.0,0.0,1.0,82.87657165527344,82.0,-46.9921989440918,-5261.98193359375,370.8799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,297.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169454380869865,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001186847512144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
497940,293.11724853515625,297.1499938964844,293.1499938964844,0.2772871553897857,-5274.23828125,304.1394348144531,0.7523837685585022,0.22490294277668,0.2043981254100799,292.9649658203125,297.1499938964844,293.1499938964844,0.1323058009147644,-3146.66064453125,304.1264038085937,0.6232794523239136,0.1267301589250564,0.122019849717617,293.1024169921875,297.1499938964844,293.1499938964844,0.4281264841556549,-5702.47802734375,304.1335754394531,0.8387343287467957,0.3141459822654724,0.2210548222064972,293.214111328125,297.1499938964844,293.1499938964844,0.6555419564247131,-10642.654296875,304.1052551269531,0.938119113445282,0.4343510866165161,0.4131005108356476,293.10107421875,297.1499938964844,293.1499938964844,0.0090963160619139,-3829.4365234375,296.1119689941406,0.4309902787208557,0.050000000745058,0.2377647161483764,282.7909240722656,291.1499938964844,257.0305480957031,256.09326171875,279.13262939453125,293.1317749023437,282.7897033691406,1.0,0.3274837136268616,0.6028915047645569,0.6028915047645569,1.0,1.0,-1.438206434249878,0.5580450296401978,0.8801614046096802,0.2211218029260635,0.0,0.0,1.0,82.56180572509766,70.0,-28.61336898803711,-5261.1787109375,370.95355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,297.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172455325722694,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001189893082482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498000,293.11724853515625,297.1499938964844,293.1499938964844,0.2772871553897857,-5274.23828125,304.1394348144531,0.7523837685585022,0.22490294277668,0.2043981254100799,292.9649658203125,297.1499938964844,293.1499938964844,0.1323058009147644,-3146.66064453125,304.1264038085937,0.6232794523239136,0.1267301589250564,0.122019849717617,293.1024169921875,297.1499938964844,293.1499938964844,0.4281264841556549,-5702.47802734375,304.1335754394531,0.8387343287467957,0.3141459822654724,0.2210548222064972,293.214111328125,297.1499938964844,293.1499938964844,0.6555419564247131,-10642.654296875,304.1052551269531,0.938119113445282,0.4343510866165161,0.4131005108356476,293.10107421875,297.1499938964844,293.1499938964844,0.0090963160619139,-3829.4365234375,296.1119689941406,0.4309902787208557,0.050000000745058,0.2377647161483764,282.7909240722656,291.1499938964844,257.0305480957031,256.09326171875,279.13262939453125,293.1317749023437,282.7897033691406,1.0,0.3274837136268616,0.6028915047645569,0.6028915047645569,1.0,1.0,-1.438206434249878,0.5580450296401978,0.8801614046096802,0.2211218029260635,0.0,0.0,1.0,82.56180572509766,70.0,-28.61336898803711,-5261.1787109375,370.95355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,297.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172455325722694,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001189893082482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498060,293.1165771484375,297.1499938964844,293.1499938964844,0.2787517011165619,-5295.1962890625,304.1405029296875,0.76079922914505,0.2258684486150741,0.2050831466913223,292.9735717773437,297.1499938964844,293.1499938964844,0.1360586732625961,-3215.548095703125,304.12799072265625,0.6334773302078247,0.1296675652265548,0.1246109455823898,293.10211181640625,297.1499938964844,293.1499938964844,0.4304724633693695,-5725.4072265625,304.1351318359375,0.8478674292564392,0.3154141306877136,0.2218010276556015,293.21258544921875,297.1499938964844,293.1499938964844,0.654434084892273,-10616.2421875,304.121826171875,0.9477431178092957,0.4330316185951233,0.4115229845046997,293.100341796875,297.1499938964844,293.1499938964844,0.0090949330478906,-3828.417724609375,296.1385803222656,0.4371942281723022,0.050000000745058,0.2370005548000335,282.7784729003906,291.1499938964844,256.9735717773437,256.0418395996094,279.1332092285156,293.1322631835937,282.777587890625,1.0,0.3232177793979645,0.6012479066848755,0.6012479066848755,1.0,1.0,-1.4402239322662354,0.5579320788383484,0.882291853427887,0.220346137881279,0.0,0.0,1.0,78.51229095458984,58.0,-18.95391845703125,-5261.64990234375,362.0249633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,297.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175199896097183,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001192678537336,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498120,293.1165771484375,297.1499938964844,293.1499938964844,0.2787517011165619,-5295.1962890625,304.1405029296875,0.76079922914505,0.2258684486150741,0.2050831466913223,292.9735717773437,297.1499938964844,293.1499938964844,0.1360586732625961,-3215.548095703125,304.12799072265625,0.6334773302078247,0.1296675652265548,0.1246109455823898,293.10211181640625,297.1499938964844,293.1499938964844,0.4304724633693695,-5725.4072265625,304.1351318359375,0.8478674292564392,0.3154141306877136,0.2218010276556015,293.21258544921875,297.1499938964844,293.1499938964844,0.654434084892273,-10616.2421875,304.121826171875,0.9477431178092957,0.4330316185951233,0.4115229845046997,293.100341796875,297.1499938964844,293.1499938964844,0.0090949330478906,-3828.417724609375,296.1385803222656,0.4371942281723022,0.050000000745058,0.2370005548000335,282.7784729003906,291.1499938964844,256.9735717773437,256.0418395996094,279.1332092285156,293.1322631835937,282.777587890625,1.0,0.3232177793979645,0.6012479066848755,0.6012479066848755,1.0,1.0,-1.4402239322662354,0.5579320788383484,0.882291853427887,0.220346137881279,0.0,0.0,1.0,78.51229095458984,58.0,-18.95391845703125,-5261.64990234375,362.0249633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,297.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175199896097183,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001192678537336,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498180,293.115478515625,297.1499938964844,293.1499938964844,0.2801621854305267,-5315.40087890625,304.1413269042969,0.7753951549530029,0.2269353419542312,0.2057731598615646,292.9805908203125,297.1499938964844,293.1499938964844,0.1398168951272964,-3284.1103515625,304.1290588378906,0.6487367153167725,0.1327141225337982,0.127209335565567,293.1014099121094,297.1499938964844,293.1499938964844,0.4326916635036468,-5747.14208984375,304.1363830566406,0.863714337348938,0.3167683780193329,0.2225383520126342,293.20904541015625,297.1499938964844,293.1499938964844,0.6534625887870789,-10595.9501953125,304.1327209472656,0.9649671912193298,0.4321602880954742,0.410359114408493,293.0992431640625,297.1499938964844,293.1499938964844,0.0090707661584019,-3819.95556640625,296.1686706542969,0.4488555490970611,0.050000000745058,0.2357803434133529,282.7694702148437,291.1499938964844,256.91619873046875,255.99002075195312,279.1333312988281,293.1312561035156,282.7688293457031,1.0,0.3163046836853027,0.5995891094207764,0.5995891094207764,1.0,1.0,-1.442194581031799,0.557778000831604,0.8844165802001953,0.2195259034633636,0.0,0.0,1.0,72.02735900878906,46.0,-13.284847259521484,-5262.85546875,347.0705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,297.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177582144737243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001195096192532,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498240,293.115478515625,297.1499938964844,293.1499938964844,0.2801621854305267,-5315.40087890625,304.1413269042969,0.7753951549530029,0.2269353419542312,0.2057731598615646,292.9805908203125,297.1499938964844,293.1499938964844,0.1398168951272964,-3284.1103515625,304.1290588378906,0.6487367153167725,0.1327141225337982,0.127209335565567,293.1014099121094,297.1499938964844,293.1499938964844,0.4326916635036468,-5747.14208984375,304.1363830566406,0.863714337348938,0.3167683780193329,0.2225383520126342,293.20904541015625,297.1499938964844,293.1499938964844,0.6534625887870789,-10595.9501953125,304.1327209472656,0.9649671912193298,0.4321602880954742,0.410359114408493,293.0992431640625,297.1499938964844,293.1499938964844,0.0090707661584019,-3819.95556640625,296.1686706542969,0.4488555490970611,0.050000000745058,0.2357803434133529,282.7694702148437,291.1499938964844,256.91619873046875,255.99002075195312,279.1333312988281,293.1312561035156,282.7688293457031,1.0,0.3163046836853027,0.5995891094207764,0.5995891094207764,1.0,1.0,-1.442194581031799,0.557778000831604,0.8844165802001953,0.2195259034633636,0.0,0.0,1.0,72.02735900878906,46.0,-13.284847259521484,-5262.85546875,347.0705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,297.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177582144737243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001195096192532,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498300,293.1148376464844,297.1499938964844,293.1499938964844,0.2808602452278137,-5325.4130859375,304.1416320800781,0.7851316332817078,0.2274999618530273,0.2061240673065185,292.98358154296875,297.1499938964844,293.1499938964844,0.1417071223258972,-3318.4375,304.1294250488281,0.6586426496505737,0.1342674344778061,0.1285157650709152,293.1009521484375,297.1499938964844,293.1499938964844,0.4337756037712097,-5757.78662109375,304.1368713378906,0.8743640780448914,0.3174733221530914,0.2229087799787521,293.2069091796875,297.1499938964844,293.1499938964844,0.6529747247695923,-10586.9189453125,304.1367492675781,0.9755690097808838,0.431831806898117,0.4098658859729767,293.0985412597656,297.1499938964844,293.1499938964844,0.009052931331098,-3813.824462890625,296.1849365234375,0.4570381641387939,0.050000000745058,0.235050693154335,282.7658996582031,291.1499938964844,256.8873596191406,255.9640045166016,279.1333312988281,293.13043212890625,282.76531982421875,1.0,0.3120949268341064,0.598757266998291,0.598757266998291,1.0,1.0,-1.4431607723236084,0.5576865673065186,0.8854741454124451,0.2191018909215927,0.0,0.0,1.0,68.14634704589844,46.0,-11.34381866455078,-5263.66943359375,338.0004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,297.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178613305091857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001196142693515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498360,293.1141357421875,297.1499938964844,293.1499938964844,0.2815583348274231,-5335.43359375,304.1418762207031,0.7966169118881226,0.2280817329883575,0.2064798921346664,292.9863586425781,297.1499938964844,293.1499938964844,0.1436024308204651,-3352.749755859375,304.1297302246094,0.6703212261199951,0.1358331888914108,0.1298242509365081,293.1004638671875,297.1499938964844,293.1499938964844,0.4348509609699249,-5768.36572265625,304.1372985839844,0.8870396614074707,0.3181940913200378,0.2232818603515625,293.2046203613281,297.1499938964844,293.1499938964844,0.6524859666824341,-10578.4423828125,304.1400146484375,0.9869440793991088,0.4315581917762756,0.4094164371490478,293.0977783203125,297.1499938964844,293.1499938964844,0.0090324617922306,-3806.8095703125,296.2019348144531,0.4668245613574981,0.050000000745058,0.23426353931427,282.76275634765625,291.1499938964844,256.8584899902344,255.9379119873047,279.13336181640625,293.1295166015625,282.76226806640625,1.0,0.3074871003627777,0.5979252457618713,0.5979252457618713,1.0,1.0,-1.444122076034546,0.5575897097587585,0.8865324258804321,0.2186720520257949,0.0,0.0,1.0,63.95833206176758,34.0,-9.803881645202637,-5264.5966796875,328.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,297.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179531887173652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001197074961964,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498420,293.112548828125,297.1499938964844,293.1499938964844,0.2829899787902832,-5355.970703125,304.1421813964844,0.8202164769172668,0.2293156534433365,0.2072723805904388,292.99102783203125,297.1499938964844,293.1499938964844,0.1474591493606567,-3422.19970703125,304.1300354003906,0.6957374215126038,0.1390277445316314,0.1325121074914932,293.09918212890625,297.1499938964844,293.1499938964844,0.4369847178459167,-5789.3857421875,304.1379699707031,0.9149486422538756,0.3197052180767059,0.2240892499685287,293.1947021484375,297.1499938964844,293.1499938964844,0.6292784810066223,-10261.052734375,304.1856994628906,0.9990000128746032,0.4321449398994446,0.3962540626525879,293.0957946777344,297.1499938964844,293.1499938964844,0.0090005062520504,-3794.763671875,296.2403564453125,0.4829691052436828,0.050000000745058,0.2328198552131652,282.7617492675781,291.1499938964844,256.80059814453125,255.88563537597656,279.1379089355469,293.1242370605469,282.76336669921875,1.0,0.2968523800373077,0.5968354940414429,0.5968354940414429,1.0,1.0,-1.4317522048950195,0.5515968799591064,0.8801553249359131,0.2150885909795761,0.0,0.0,1.0,56.033538818359375,25.0,5.301673412322998,-5257.5,303.14520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,297.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181002259254455,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198567188112,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498480,293.112548828125,297.1499938964844,293.1499938964844,0.2829899787902832,-5355.970703125,304.1421813964844,0.8202164769172668,0.2293156534433365,0.2072723805904388,292.99102783203125,297.1499938964844,293.1499938964844,0.1474591493606567,-3422.19970703125,304.1300354003906,0.6957374215126038,0.1390277445316314,0.1325121074914932,293.09918212890625,297.1499938964844,293.1499938964844,0.4369847178459167,-5789.3857421875,304.1379699707031,0.9149486422538756,0.3197052180767059,0.2240892499685287,293.1947021484375,297.1499938964844,293.1499938964844,0.6292784810066223,-10261.052734375,304.1856994628906,0.9990000128746032,0.4321449398994446,0.3962540626525879,293.0957946777344,297.1499938964844,293.1499938964844,0.0090005062520504,-3794.763671875,296.2403564453125,0.4829691052436828,0.050000000745058,0.2328198552131652,282.7617492675781,291.1499938964844,256.80059814453125,255.88563537597656,279.1379089355469,293.1242370605469,282.76336669921875,1.0,0.2968523800373077,0.5968354940414429,0.5968354940414429,1.0,1.0,-1.4317522048950195,0.5515968799591064,0.8801553249359131,0.2150885909795761,0.0,0.0,1.0,56.033538818359375,25.0,5.301673412322998,-5257.5,303.14520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,297.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181002259254455,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198567188112,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498540,293.1111145019531,297.1499938964844,293.1499938964844,0.283991277217865,-5369.66845703125,304.14312744140625,0.842067301273346,0.2305530160665512,0.2081610560417175,292.99420166015625,297.1499938964844,293.1499938964844,0.1513319313526153,-3491.009765625,304.1302185058594,0.7203012704849243,0.1424097865819931,0.1354149430990219,293.0980224609375,297.1499938964844,293.1499938964844,0.4383797347545624,-5802.48876953125,304.1396789550781,0.9450356364250184,0.3212276995182037,0.2249761819839477,293.14971923828125,297.1499938964844,293.1499938964844,0.5715703964233398,-9493.0302734375,304.2694702148437,0.9990000128746032,0.4400524199008941,0.365815132856369,293.0933837890625,297.1499938964844,293.1499938964844,0.0089760888367891,-3781.350341796875,296.2958374023437,0.4961841702461242,0.050000000745058,0.2316601127386093,282.7984619140625,291.1499938964844,256.74267578125,255.8332672119141,279.1426696777344,293.10272216796875,282.802490234375,1.0,0.285004585981369,0.5963612794876099,0.5963612794876099,1.0,1.0,-1.399436354637146,0.537600040435791,0.8618362545967102,0.2073212563991546,0.0,0.0,1.0,49.27926635742188,28.0,44.5362548828125,-5239.158203125,272.9460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,297.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181468069553375,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001199039907078,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
