time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498600,293.1111145019531,297.1499938964844,293.1499938964844,0.283991277217865,-5369.66845703125,304.14312744140625,0.842067301273346,0.2305530160665512,0.2081610560417175,292.99420166015625,297.1499938964844,293.1499938964844,0.1513319313526153,-3491.009765625,304.1302185058594,0.7203012704849243,0.1424097865819931,0.1354149430990219,293.0980224609375,297.1499938964844,293.1499938964844,0.4383797347545624,-5802.48876953125,304.1396789550781,0.9450356364250184,0.3212276995182037,0.2249761819839477,293.14971923828125,297.1499938964844,293.1499938964844,0.5715703964233398,-9493.0302734375,304.2694702148437,0.9990000128746032,0.4400524199008941,0.365815132856369,293.0933837890625,297.1499938964844,293.1499938964844,0.0089760888367891,-3781.350341796875,296.2958374023437,0.4961841702461242,0.050000000745058,0.2316601127386093,282.7984619140625,291.1499938964844,256.74267578125,255.8332672119141,279.1426696777344,293.10272216796875,282.802490234375,1.0,0.285004585981369,0.5963612794876099,0.5963612794876099,1.0,1.0,-1.399436354637146,0.537600040435791,0.8618362545967102,0.2073212563991546,0.0,0.0,1.0,49.27926635742188,28.0,44.5362548828125,-5239.158203125,272.9460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,297.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181468069553375,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001199039907078,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498660,293.1101989746094,297.1499938964844,293.1499938964844,0.2848609685897827,-5381.39013671875,304.1439514160156,0.8608309626579285,0.2317267805337906,0.2090679556131363,292.9961853027344,297.1499938964844,293.1499938964844,0.1554957777261734,-3564.51708984375,304.1298522949219,0.7399668097496033,0.1459555327892303,0.1385741531848907,293.0973205566406,297.1499938964844,293.1499938964844,0.4395470917224884,-5813.35791015625,304.1411437988281,0.968073844909668,0.3226893246173858,0.2258797287940979,293.0809326171875,297.1499938964844,293.1499938964844,0.5259971022605896,-8900.205078125,304.3043212890625,0.9990000128746032,0.4539811611175537,0.3431852757930755,293.091064453125,297.1499938964844,293.1499938964844,0.0089671723544597,-3771.876708984375,296.3559265136719,0.5071412324905396,0.050000000745058,0.230858027935028,282.8459167480469,291.1499938964844,256.684814453125,255.78091430664065,279.1441345214844,293.0911865234375,282.8498229980469,1.0,0.2769915163516998,0.5958467721939087,0.5958467721939087,1.0,1.0,-1.3772650957107544,0.527957558631897,0.8493075370788574,0.2017770409584045,0.0,0.0,1.0,44.61565399169922,46.0,59.41103744506836,-5228.1455078125,252.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,297.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180540025234222,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198098034365,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498720,293.1101989746094,297.1499938964844,293.1499938964844,0.2848609685897827,-5381.39013671875,304.1439514160156,0.8608309626579285,0.2317267805337906,0.2090679556131363,292.9961853027344,297.1499938964844,293.1499938964844,0.1554957777261734,-3564.51708984375,304.1298522949219,0.7399668097496033,0.1459555327892303,0.1385741531848907,293.0973205566406,297.1499938964844,293.1499938964844,0.4395470917224884,-5813.35791015625,304.1411437988281,0.968073844909668,0.3226893246173858,0.2258797287940979,293.0809326171875,297.1499938964844,293.1499938964844,0.5259971022605896,-8900.205078125,304.3043212890625,0.9990000128746032,0.4539811611175537,0.3431852757930755,293.091064453125,297.1499938964844,293.1499938964844,0.0089671723544597,-3771.876708984375,296.3559265136719,0.5071412324905396,0.050000000745058,0.230858027935028,282.8459167480469,291.1499938964844,256.684814453125,255.78091430664065,279.1441345214844,293.0911865234375,282.8498229980469,1.0,0.2769915163516998,0.5958467721939087,0.5958467721939087,1.0,1.0,-1.3772650957107544,0.527957558631897,0.8493075370788574,0.2017770409584045,0.0,0.0,1.0,44.61565399169922,46.0,59.41103744506836,-5228.1455078125,252.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,297.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180540025234222,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198098034365,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498780,293.1098022460937,297.1499938964844,293.1499938964844,0.286134123802185,-5399.5009765625,304.1438293457031,0.8634160757064819,0.232813686132431,0.2100535184144973,292.9993591308594,297.1499938964844,293.1499938964844,0.1598548144102096,-3641.276611328125,304.1293334960937,0.7462804317474365,0.1492103040218353,0.1417509317398071,293.0970764160156,297.1499938964844,293.1499938964844,0.4412758946418762,-5830.52685546875,304.14117431640625,0.9708109498023988,0.3240749537944793,0.2268497496843338,293.0197448730469,297.1499938964844,293.1499938964844,0.5184603929519653,-8832.1650390625,304.2636108398437,0.9990000128746032,0.4681912362575531,0.341692566871643,293.08856201171875,297.1499938964844,293.1499938964844,0.0090043311938643,-3778.2548828125,296.41162109375,0.5079198479652405,0.050000000745058,0.2308069318532943,282.8757019042969,291.1499938964844,256.6271057128906,255.72869873046875,279.137939453125,293.0887145996094,282.8765563964844,1.0,0.2779541313648224,0.5943814516067505,0.5943814516067505,1.0,1.0,-1.3815566301345823,0.5289527177810669,0.8526039123535156,0.2015018463134765,0.0,0.0,1.0,44.40488815307617,64.0,36.33903121948242,-5235.09765625,254.1039276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,297.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178628057241439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001196157609228,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498840,293.1098022460937,297.1499938964844,293.1499938964844,0.286134123802185,-5399.5009765625,304.1438293457031,0.8634160757064819,0.232813686132431,0.2100535184144973,292.9993591308594,297.1499938964844,293.1499938964844,0.1598548144102096,-3641.276611328125,304.1293334960937,0.7462804317474365,0.1492103040218353,0.1417509317398071,293.0970764160156,297.1499938964844,293.1499938964844,0.4412758946418762,-5830.52685546875,304.14117431640625,0.9708109498023988,0.3240749537944793,0.2268497496843338,293.0197448730469,297.1499938964844,293.1499938964844,0.5184603929519653,-8832.1650390625,304.2636108398437,0.9990000128746032,0.4681912362575531,0.341692566871643,293.08856201171875,297.1499938964844,293.1499938964844,0.0090043311938643,-3778.2548828125,296.41162109375,0.5079198479652405,0.050000000745058,0.2308069318532943,282.8757019042969,291.1499938964844,256.6271057128906,255.72869873046875,279.137939453125,293.0887145996094,282.8765563964844,1.0,0.2779541313648224,0.5943814516067505,0.5943814516067505,1.0,1.0,-1.3815566301345823,0.5289527177810669,0.8526039123535156,0.2015018463134765,0.0,0.0,1.0,44.40488815307617,64.0,36.33903121948242,-5235.09765625,254.1039276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,297.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178628057241439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001196157609228,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498900,293.1097717285156,297.1499938964844,293.1499938964844,0.2870448529720306,-5412.7978515625,304.1432800292969,0.8588544130325317,0.2333303391933441,0.2105675190687179,293.0014953613281,297.1499938964844,293.1499938964844,0.1620291024446487,-3679.546875,304.1291198730469,0.7443802952766418,0.1506981402635574,0.1432361155748367,293.0970458984375,297.1499938964844,293.1499938964844,0.4425564706325531,-5843.57568359375,304.14044189453125,0.9656217098236084,0.324748545885086,0.22735595703125,293.0030212402344,297.1499938964844,293.1499938964844,0.5281786918640137,-8981.017578125,304.2251892089844,0.9990000128746032,0.4731345474720001,0.3480678498744964,293.0870666503906,297.1499938964844,293.1499938964844,0.0090416502207517,-3788.480224609375,296.4354553222656,0.504646897315979,0.050000000745058,0.23102667927742,282.8756103515625,291.1499938964844,256.598388671875,255.7026824951172,279.1333312988281,293.08721923828125,282.8747253417969,1.0,0.281161904335022,0.5932056903839111,0.5932056903839111,1.0,1.0,-1.3924760818481443,0.5328543186187744,0.8596217036247253,0.2030473947525024,0.0,0.0,1.0,45.75790023803711,64.0,14.151844024658203,-5243.90966796875,261.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,297.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177602112293243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001195116419694,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.2881440818309784,-5428.96826171875,304.1424865722656,0.8514660000801086,0.2338321208953857,0.2110958695411682,293.0037841796875,297.1499938964844,293.1499938964844,0.1642596870660781,-3718.81689453125,304.1288757324219,0.7399812936782837,0.1521293520927429,0.1446921676397323,293.0970764160156,297.1499938964844,293.1499938964844,0.4441264569759369,-5859.6669921875,304.1393127441406,0.9567264914512634,0.3254126012325287,0.2278769761323928,292.99737548828125,297.1499938964844,293.1499938964844,0.5454792380332947,-9230.4951171875,304.17999267578125,0.9990000128746032,0.4761191010475158,0.3583142459392547,293.0856018066406,297.1499938964844,293.1499938964844,0.0090898750349879,-3802.901123046875,296.4560546875,0.4996566474437713,0.050000000745058,0.2313884198665619,282.8654479980469,291.1499938964844,256.5697326660156,255.67672729492188,279.1284484863281,293.08575439453125,282.86285400390625,1.0,0.285925418138504,0.5917596817016602,0.5917596817016602,1.0,1.0,-1.4082133769989014,0.5386070609092712,0.8696063756942749,0.2054786533117294,0.0,0.0,1.0,47.952823638916016,82.0,-10.81071662902832,-5255.24853515625,273.4603881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,297.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176692247390747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001194193027913,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499020,293.110107421875,297.1499938964844,293.1499938964844,0.2908937036991119,-5469.60546875,304.1404113769531,0.831437885761261,0.2347931116819381,0.2121928930282592,293.0087280273437,297.1499938964844,293.1499938964844,0.1689129322767257,-3800.699951171875,304.1281433105469,0.7261560559272766,0.1548337042331695,0.1475323587656021,293.0972900390625,297.1499938964844,293.1499938964844,0.448119580745697,-5900.66259765625,304.1361999511719,0.929843008518219,0.3267128765583038,0.2289609313011169,293.0190124511719,297.1499938964844,293.1499938964844,0.5996983051300049,-9980.2578125,304.0794372558594,0.9990000128746032,0.4756896197795868,0.3883300721645355,293.0832824707031,297.1499938964844,293.1499938964844,0.0092150028795003,-3842.98583984375,296.4853515625,0.4863497018814087,0.050000000745058,0.2325085401535034,282.8162841796875,291.1499938964844,256.5128173828125,255.6250762939453,279.1189270019531,293.0833740234375,282.8107604980469,1.0,0.2993744611740112,0.5881697535514832,0.5881697535514832,1.0,1.0,-1.4516106843948364,0.5546573996543884,0.896953284740448,0.2124713212251663,0.0,0.0,1.0,54.68062973022461,100.0,-61.9037971496582,-5282.9755859375,308.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,297.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175615191459655,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001193099960801,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499080,293.110107421875,297.1499938964844,293.1499938964844,0.2908937036991119,-5469.60546875,304.1404113769531,0.831437885761261,0.2347931116819381,0.2121928930282592,293.0087280273437,297.1499938964844,293.1499938964844,0.1689129322767257,-3800.699951171875,304.1281433105469,0.7261560559272766,0.1548337042331695,0.1475323587656021,293.0972900390625,297.1499938964844,293.1499938964844,0.448119580745697,-5900.66259765625,304.1361999511719,0.929843008518219,0.3267128765583038,0.2289609313011169,293.0190124511719,297.1499938964844,293.1499938964844,0.5996983051300049,-9980.2578125,304.0794372558594,0.9990000128746032,0.4756896197795868,0.3883300721645355,293.0832824707031,297.1499938964844,293.1499938964844,0.0092150028795003,-3842.98583984375,296.4853515625,0.4863497018814087,0.050000000745058,0.2325085401535034,282.8162841796875,291.1499938964844,256.5128173828125,255.6250762939453,279.1189270019531,293.0833740234375,282.8107604980469,1.0,0.2993744611740112,0.5881697535514832,0.5881697535514832,1.0,1.0,-1.4516106843948364,0.5546573996543884,0.896953284740448,0.2124713212251663,0.0,0.0,1.0,54.68062973022461,100.0,-61.9037971496582,-5282.9755859375,308.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,297.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175615191459655,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001193099960801,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499140,293.1106262207031,297.1499938964844,293.1499938964844,0.2942879498004913,-5519.79833984375,304.137939453125,0.8076738119125366,0.2356977313756942,0.2133372724056244,293.0135498046875,297.1499938964844,293.1499938964844,0.173905536532402,-3888.381591796875,304.1271057128906,0.7080601453781128,0.1574346870183944,0.1503597944974899,293.09765625,297.1499938964844,293.1499938964844,0.4531170725822449,-5951.81884765625,304.1324768066406,0.8985938429832458,0.3279728293418884,0.2300935983657837,293.0820617675781,297.1499938964844,293.1499938964844,0.6753412485122681,-10985.56640625,303.9770202636719,0.9990000128746032,0.4663050472736358,0.4278376698493957,293.08221435546875,297.1499938964844,293.1499938964844,0.0093744127079844,-3896.21435546875,296.49871826171875,0.4685194790363312,0.050000000745058,0.2341202944517135,282.7343139648437,291.1499938964844,256.4564208984375,255.57388305664065,279.1112976074219,293.0837097167969,282.72674560546875,1.0,0.3169108629226684,0.5838841199874878,0.5838841199874878,1.0,1.0,-1.5070955753326416,0.5752847790718079,0.9318107962608336,0.2215465754270553,0.0,0.0,1.0,64.28135681152344,103.0,-106.33541107177734,-5313.94970703125,359.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,297.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176016181707382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000119350697787,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499200,293.1106262207031,297.1499938964844,293.1499938964844,0.2942879498004913,-5519.79833984375,304.137939453125,0.8076738119125366,0.2356977313756942,0.2133372724056244,293.0135498046875,297.1499938964844,293.1499938964844,0.173905536532402,-3888.381591796875,304.1271057128906,0.7080601453781128,0.1574346870183944,0.1503597944974899,293.09765625,297.1499938964844,293.1499938964844,0.4531170725822449,-5951.81884765625,304.1324768066406,0.8985938429832458,0.3279728293418884,0.2300935983657837,293.0820617675781,297.1499938964844,293.1499938964844,0.6753412485122681,-10985.56640625,303.9770202636719,0.9990000128746032,0.4663050472736358,0.4278376698493957,293.08221435546875,297.1499938964844,293.1499938964844,0.0093744127079844,-3896.21435546875,296.49871826171875,0.4685194790363312,0.050000000745058,0.2341202944517135,282.7343139648437,291.1499938964844,256.4564208984375,255.57388305664065,279.1112976074219,293.0837097167969,282.72674560546875,1.0,0.3169108629226684,0.5838841199874878,0.5838841199874878,1.0,1.0,-1.5070955753326416,0.5752847790718079,0.9318107962608336,0.2215465754270553,0.0,0.0,1.0,64.28135681152344,103.0,-106.33541107177734,-5313.94970703125,359.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,297.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176016181707382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000119350697787,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499260,293.1108093261719,297.1499938964844,293.1499938964844,0.297754555940628,-5570.51708984375,304.1362609863281,0.7813286185264587,0.2366565912961959,0.2145978212356567,293.0191345214844,297.1499938964844,293.1499938964844,0.1786937564611435,-3971.63623046875,304.1268005371094,0.6870620846748352,0.1597650647163391,0.1530697047710418,293.09765625,297.1499938964844,293.1499938964844,0.4581823647022247,-6002.97705078125,304.1299743652344,0.8692487478256226,0.3292984664440155,0.2313254177570343,293.1546630859375,297.1499938964844,293.1499938964844,0.6929638385772705,-11165.4892578125,304.0113830566406,0.9754161238670348,0.4532222747802734,0.4326018393039703,293.0809020996094,297.1499938964844,293.1499938964844,0.0095693869516253,-3957.905029296875,296.51678466796875,0.4444519281387329,0.050000000745058,0.2362095266580581,282.65966796875,291.1499938964844,256.40069580078125,255.52325439453125,279.1254272460937,293.1075439453125,282.6573181152344,1.0,0.3303454220294952,0.5819600224494934,0.5819600224494934,1.0,1.0,-1.5216656923294067,0.5799581408500671,0.9417075514793396,0.2234650701284408,0.0,0.0,1.0,75.71195220947266,106.0,-84.9841079711914,-5316.3564453125,396.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,297.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178045570850372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001195566437672,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499320,293.1108093261719,297.1499938964844,293.1499938964844,0.297754555940628,-5570.51708984375,304.1362609863281,0.7813286185264587,0.2366565912961959,0.2145978212356567,293.0191345214844,297.1499938964844,293.1499938964844,0.1786937564611435,-3971.63623046875,304.1268005371094,0.6870620846748352,0.1597650647163391,0.1530697047710418,293.09765625,297.1499938964844,293.1499938964844,0.4581823647022247,-6002.97705078125,304.1299743652344,0.8692487478256226,0.3292984664440155,0.2313254177570343,293.1546630859375,297.1499938964844,293.1499938964844,0.6929638385772705,-11165.4892578125,304.0113830566406,0.9754161238670348,0.4532222747802734,0.4326018393039703,293.0809020996094,297.1499938964844,293.1499938964844,0.0095693869516253,-3957.905029296875,296.51678466796875,0.4444519281387329,0.050000000745058,0.2362095266580581,282.65966796875,291.1499938964844,256.40069580078125,255.52325439453125,279.1254272460937,293.1075439453125,282.6573181152344,1.0,0.3303454220294952,0.5819600224494934,0.5819600224494934,1.0,1.0,-1.5216656923294067,0.5799581408500671,0.9417075514793396,0.2234650701284408,0.0,0.0,1.0,75.71195220947266,106.0,-84.9841079711914,-5316.3564453125,396.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,297.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178045570850372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001195566437672,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499380,293.1114501953125,297.1499938964844,293.1499938964844,0.3002738058567047,-5606.384765625,304.1366577148437,0.7631567120552063,0.2375188916921615,0.2157634496688842,293.0249938964844,297.1499938964844,293.1499938964844,0.1826251894235611,-4038.735107421875,304.12799072265625,0.6726979613304138,0.1618874967098236,0.1554943174123764,293.09814453125,297.1499938964844,293.1499938964844,0.461883395910263,-6039.21875,304.1304931640625,0.8494071364402771,0.3305275440216064,0.2324877232313156,293.181396484375,297.1499938964844,293.1499938964844,0.6860783100128174,-11037.9111328125,304.0679626464844,0.9454449415206908,0.447622001171112,0.4261450469493866,293.07958984375,297.1499938964844,293.1499938964844,0.0097353747114539,-4005.6162109375,296.5545349121094,0.4289315640926361,0.050000000745058,0.2380370497703552,282.6376953125,291.1499938964844,256.3457946777344,255.4732666015625,279.1340637207031,293.12603759765625,282.6361694335937,1.0,0.3402477502822876,0.5808857083320618,0.5808857083320618,1.0,1.0,-1.5217466354370115,0.5792313814163208,0.9425152540206908,0.2225372046232223,0.0,0.0,1.0,85.46427154541016,94.0,-44.65167617797852,-5312.6005859375,421.4204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,297.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180526763200759,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198084573843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499440,293.1114501953125,297.1499938964844,293.1499938964844,0.3002738058567047,-5606.384765625,304.1366577148437,0.7631567120552063,0.2375188916921615,0.2157634496688842,293.0249938964844,297.1499938964844,293.1499938964844,0.1826251894235611,-4038.735107421875,304.12799072265625,0.6726979613304138,0.1618874967098236,0.1554943174123764,293.09814453125,297.1499938964844,293.1499938964844,0.461883395910263,-6039.21875,304.1304931640625,0.8494071364402771,0.3305275440216064,0.2324877232313156,293.181396484375,297.1499938964844,293.1499938964844,0.6860783100128174,-11037.9111328125,304.0679626464844,0.9454449415206908,0.447622001171112,0.4261450469493866,293.07958984375,297.1499938964844,293.1499938964844,0.0097353747114539,-4005.6162109375,296.5545349121094,0.4289315640926361,0.050000000745058,0.2380370497703552,282.6376953125,291.1499938964844,256.3457946777344,255.4732666015625,279.1340637207031,293.12603759765625,282.6361694335937,1.0,0.3402477502822876,0.5808857083320618,0.5808857083320618,1.0,1.0,-1.5217466354370115,0.5792313814163208,0.9425152540206908,0.2225372046232223,0.0,0.0,1.0,85.46427154541016,94.0,-44.65167617797852,-5312.6005859375,421.4204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,297.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180526763200759,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198084573843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499500,293.1117553710937,297.1499938964844,293.1499938964844,0.3012962341308594,-5620.7529296875,304.1372375488281,0.7598139643669128,0.2379456758499145,0.2162229865789413,293.0276184082031,297.1499938964844,293.1499938964844,0.1843957304954528,-4068.7451171875,304.1287841796875,0.6706988215446472,0.1629549115896225,0.1565805226564407,293.0984191894531,297.1499938964844,293.1499938964844,0.4634529948234558,-6054.34716796875,304.1311950683594,0.8457797765731812,0.3311275839805603,0.2329680919647216,293.1861877441406,297.1499938964844,293.1499938964844,0.684987485408783,-11011.1845703125,304.08477783203125,0.9386309385299684,0.4462768733501434,0.4246111512184143,293.0790100097656,297.1499938964844,293.1499938964844,0.0097897723317146,-4020.769287109375,296.5741882324219,0.4260311126708984,0.050000000745058,0.2384467869997024,282.6287536621094,291.1499938964844,256.3186950683594,255.44854736328125,279.1356201171875,293.13037109375,282.62744140625,1.0,0.3422058224678039,0.5802885293960571,0.5802885293960571,1.0,1.0,-1.5228296518325806,0.579256534576416,0.9435731172561646,0.222279354929924,0.0,0.0,1.0,87.67017364501953,94.0,-34.628211975097656,-5312.03515625,427.7236022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,297.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181767657399177,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001199343896587,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499560,293.1119384765625,297.1499938964844,293.1499938964844,0.3022187054157257,-5633.6533203125,304.13787841796875,0.7592907547950745,0.2383991628885269,0.2166387438774109,293.0299377441406,297.1499938964844,293.1499938964844,0.1860953122377395,-4097.4658203125,304.1295471191406,0.6713209748268127,0.1640531867742538,0.1576263606548309,293.0986022949219,297.1499938964844,293.1499938964844,0.4648864269256592,-6068.072265625,304.13201904296875,0.8452050685882568,0.331743836402893,0.233407661318779,293.1883544921875,297.1499938964844,293.1499938964844,0.6844945549964905,-10994.9482421875,304.0975036621094,0.936313271522522,0.4453947246074676,0.423591673374176,293.0783996582031,297.1499938964844,293.1499938964844,0.0098269367590546,-4030.7236328125,296.5947265625,0.4252911806106567,0.050000000745058,0.2385555505752563,282.6211853027344,291.1499938964844,256.29180908203125,255.42404174804688,279.13641357421875,293.1327209472656,282.6200866699219,1.0,0.3427717983722687,0.5796703100204468,0.5796703100204468,1.0,1.0,-1.52401864528656,0.5793089866638184,0.9447095990180968,0.2220276296138763,0.0,0.0,1.0,88.27151489257812,82.0,-27.478361129760746,-5311.837890625,429.9318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,297.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182994544506073,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001200589103973,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499620,293.1117858886719,297.1499938964844,293.1499938964844,0.3039165437221527,-5657.337890625,304.1390686035156,0.7640517950057983,0.2393919974565506,0.2174197882413864,293.0336303710937,297.1499938964844,293.1499938964844,0.1894009709358215,-4153.1396484375,304.130859375,0.6780454516410828,0.1663401275873184,0.1596721708774566,293.0986633300781,297.1499938964844,293.1499938964844,0.4675160050392151,-6093.15771484375,304.13360595703125,0.8503226041793823,0.3330372869968414,0.2342283427715301,293.18853759765625,297.1499938964844,293.1499938964844,0.6842279434204102,-10977.2919921875,304.115234375,0.9407681226730348,0.4443777501583099,0.4223368167877197,293.0769958496094,297.1499938964844,293.1499938964844,0.0098654339089989,-4039.845703125,296.6382751464844,0.4281485974788666,0.050000000745058,0.2381449341773986,282.6092529296875,291.1499938964844,256.2388610839844,255.37570190429688,279.13702392578125,293.134033203125,282.60845947265625,1.0,0.3406118750572204,0.5784077644348145,0.5784077644348145,1.0,1.0,-1.5263981819152832,0.579383909702301,0.9470142722129822,0.2215092331171035,0.0,0.0,1.0,86.12152099609375,70.0,-18.41191673278809,-5312.11181640625,425.6486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,297.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1185348257422447,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001202977800858,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499680,293.1117858886719,297.1499938964844,293.1499938964844,0.3039165437221527,-5657.337890625,304.1390686035156,0.7640517950057983,0.2393919974565506,0.2174197882413864,293.0336303710937,297.1499938964844,293.1499938964844,0.1894009709358215,-4153.1396484375,304.130859375,0.6780454516410828,0.1663401275873184,0.1596721708774566,293.0986633300781,297.1499938964844,293.1499938964844,0.4675160050392151,-6093.15771484375,304.13360595703125,0.8503226041793823,0.3330372869968414,0.2342283427715301,293.18853759765625,297.1499938964844,293.1499938964844,0.6842279434204102,-10977.2919921875,304.115234375,0.9407681226730348,0.4443777501583099,0.4223368167877197,293.0769958496094,297.1499938964844,293.1499938964844,0.0098654339089989,-4039.845703125,296.6382751464844,0.4281485974788666,0.050000000745058,0.2381449341773986,282.6092529296875,291.1499938964844,256.2388610839844,255.37570190429688,279.13702392578125,293.134033203125,282.60845947265625,1.0,0.3406118750572204,0.5784077644348145,0.5784077644348145,1.0,1.0,-1.5263981819152832,0.579383909702301,0.9470142722129822,0.2215092331171035,0.0,0.0,1.0,86.12152099609375,70.0,-18.41191673278809,-5312.11181640625,425.6486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,297.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1185348257422447,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001202977800858,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499740,293.1111755371094,297.1499938964844,293.1499938964844,0.3055053353309631,-5679.49609375,304.1400756835937,0.7751747369766235,0.2404841035604477,0.218175932765007,293.03643798828125,297.1499938964844,293.1499938964844,0.1926389187574386,-4207.45947265625,304.1318359375,0.6907454133033752,0.1687209457159042,0.1616899073123932,293.0982971191406,297.1499938964844,293.1499938964844,0.4699470996856689,-6116.3408203125,304.135009765625,0.8623329997062683,0.3344084620475769,0.2350121885538101,293.18621826171875,297.1499938964844,293.1499938964844,0.6841580271720886,-10966.990234375,304.1268310546875,0.9540708661079408,0.4438663721084595,0.4215496480464935,293.0752868652344,297.1499938964844,293.1499938964844,0.0098703922703862,-4038.85986328125,296.6852111816406,0.4359644055366516,0.050000000745058,0.2371411472558975,282.6005859375,291.1499938964844,256.1871032714844,255.32833862304688,279.13726806640625,293.1332092285156,282.6000061035156,1.0,0.3352455496788025,0.5771493911743164,0.5771493911743164,1.0,1.0,-1.5285193920135498,0.5793389081954956,0.9491804838180542,0.2209395915269851,0.0,0.0,1.0,80.8006820678711,58.0,-12.929998397827148,-5312.91357421875,412.9621276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,297.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187476888298988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001205138105433,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499800,293.1111755371094,297.1499938964844,293.1499938964844,0.3055053353309631,-5679.49609375,304.1400756835937,0.7751747369766235,0.2404841035604477,0.218175932765007,293.03643798828125,297.1499938964844,293.1499938964844,0.1926389187574386,-4207.45947265625,304.1318359375,0.6907454133033752,0.1687209457159042,0.1616899073123932,293.0982971191406,297.1499938964844,293.1499938964844,0.4699470996856689,-6116.3408203125,304.135009765625,0.8623329997062683,0.3344084620475769,0.2350121885538101,293.18621826171875,297.1499938964844,293.1499938964844,0.6841580271720886,-10966.990234375,304.1268310546875,0.9540708661079408,0.4438663721084595,0.4215496480464935,293.0752868652344,297.1499938964844,293.1499938964844,0.0098703922703862,-4038.85986328125,296.6852111816406,0.4359644055366516,0.050000000745058,0.2371411472558975,282.6005859375,291.1499938964844,256.1871032714844,255.32833862304688,279.13726806640625,293.1332092285156,282.6000061035156,1.0,0.3352455496788025,0.5771493911743164,0.5771493911743164,1.0,1.0,-1.5285193920135498,0.5793389081954956,0.9491804838180542,0.2209395915269851,0.0,0.0,1.0,80.8006820678711,58.0,-12.929998397827148,-5312.91357421875,412.9621276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,297.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187476888298988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001205138105433,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499860,293.1102600097656,297.1499938964844,293.1499938964844,0.307036429643631,-5700.87451171875,304.14080810546875,0.7922728657722473,0.2416502833366394,0.2189274579286575,293.03857421875,297.1499938964844,293.1499938964844,0.1958350390195846,-4260.8779296875,304.1325378417969,0.7087608575820923,0.1711611747741699,0.1636908203363418,293.0976867675781,297.1499938964844,293.1499938964844,0.4722604751586914,-6138.45166015625,304.1361389160156,0.8810034990310669,0.3358416855335235,0.2357825338840484,293.1828918457031,297.1499938964844,293.1499938964844,0.6840314269065857,-10959.0615234375,304.1346740722656,0.9733967781066896,0.4436220526695251,0.420972615480423,293.0732727050781,297.1499938964844,293.1499938964844,0.0098541127517819,-4031.427978515625,296.7353210449219,0.4490933418273926,0.050000000745058,0.2357542961835861,282.5942687988281,291.1499938964844,256.1365966796875,255.2820587158203,279.1375427246094,293.13140869140625,282.5938415527344,1.0,0.3276579678058624,0.5759175419807434,0.5759175419807434,1.0,1.0,-1.5303908586502075,0.5791962742805481,0.9511945843696594,0.2203365713357925,0.0,0.0,1.0,73.43067932128906,46.0,-9.308518409729004,-5314.0947265625,394.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10308837890625,297.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189294531941413,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001206982778967,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499920,293.1102600097656,297.1499938964844,293.1499938964844,0.307036429643631,-5700.87451171875,304.14080810546875,0.7922728657722473,0.2416502833366394,0.2189274579286575,293.03857421875,297.1499938964844,293.1499938964844,0.1958350390195846,-4260.8779296875,304.1325378417969,0.7087608575820923,0.1711611747741699,0.1636908203363418,293.0976867675781,297.1499938964844,293.1499938964844,0.4722604751586914,-6138.45166015625,304.1361389160156,0.8810034990310669,0.3358416855335235,0.2357825338840484,293.1828918457031,297.1499938964844,293.1499938964844,0.6840314269065857,-10959.0615234375,304.1346740722656,0.9733967781066896,0.4436220526695251,0.420972615480423,293.0732727050781,297.1499938964844,293.1499938964844,0.0098541127517819,-4031.427978515625,296.7353210449219,0.4490933418273926,0.050000000745058,0.2357542961835861,282.5942687988281,291.1499938964844,256.1365966796875,255.2820587158203,279.1375427246094,293.13140869140625,282.5938415527344,1.0,0.3276579678058624,0.5759175419807434,0.5759175419807434,1.0,1.0,-1.5303908586502075,0.5791962742805481,0.9511945843696594,0.2203365713357925,0.0,0.0,1.0,73.43067932128906,46.0,-9.308518409729004,-5314.0947265625,394.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10308837890625,297.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189294531941413,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001206982778967,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
499980,293.1092224121094,297.1499938964844,293.1499938964844,0.3085362911224365,-5721.84521484375,304.1413879394531,0.8153981566429138,0.2428691089153289,0.219681367278099,293.0403137207031,297.1499938964844,293.1499938964844,0.1989995241165161,-4313.5712890625,304.1330871582031,0.730421245098114,0.1736341714859008,0.1656765192747116,293.096923828125,297.1499938964844,293.1499938964844,0.474502295255661,-6159.9423828125,304.13702392578125,0.9072617888450624,0.3373207747936249,0.2365491390228271,293.1791076660156,297.1499938964844,293.1499938964844,0.683849036693573,-10952.4931640625,304.1400451660156,0.9958480000495912,0.4435570538043976,0.4205279350280761,293.07098388671875,297.1499938964844,293.1499938964844,0.0098246820271015,-4019.94775390625,296.7884216308594,0.4684937000274658,0.050000000745058,0.2341210395097732,282.589599609375,291.1499938964844,256.0875244140625,255.23696899414065,279.13787841796875,293.1292419433594,282.5892639160156,1.0,0.318474531173706,0.57472163438797,0.57472163438797,1.0,1.0,-1.5321084260940552,0.579005241394043,0.9531031847000122,0.2197285294532776,0.0,0.0,1.0,64.74276733398438,34.0,-6.861932277679443,-5315.583984375,373.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,297.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119075208902359,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208462053909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
500040,293.1092224121094,297.1499938964844,293.1499938964844,0.3085362911224365,-5721.84521484375,304.1413879394531,0.8153981566429138,0.2428691089153289,0.219681367278099,293.0403137207031,297.1499938964844,293.1499938964844,0.1989995241165161,-4313.5712890625,304.1330871582031,0.730421245098114,0.1736341714859008,0.1656765192747116,293.096923828125,297.1499938964844,293.1499938964844,0.474502295255661,-6159.9423828125,304.13702392578125,0.9072617888450624,0.3373207747936249,0.2365491390228271,293.1791076660156,297.1499938964844,293.1499938964844,0.683849036693573,-10952.4931640625,304.1400451660156,0.9958480000495912,0.4435570538043976,0.4205279350280761,293.07098388671875,297.1499938964844,293.1499938964844,0.0098246820271015,-4019.94775390625,296.7884216308594,0.4684937000274658,0.050000000745058,0.2341210395097732,282.589599609375,291.1499938964844,256.0875244140625,255.23696899414065,279.13787841796875,293.1292419433594,282.5892639160156,1.0,0.318474531173706,0.57472163438797,0.57472163438797,1.0,1.0,-1.5321084260940552,0.579005241394043,0.9531031847000122,0.2197285294532776,0.0,0.0,1.0,64.74276733398438,34.0,-6.861932277679443,-5315.583984375,373.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,297.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119075208902359,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208462053909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
500100,293.1085510253906,297.1499938964844,293.1499938964844,0.3093161582946777,-5732.76513671875,304.1415100097656,0.8258576393127441,0.2435148656368255,0.2201071381568908,293.0409240722656,297.1499938964844,293.1499938964844,0.200618103146553,-4340.443359375,304.1332092285156,0.7406586408615112,0.174902468919754,0.1667137742042541,293.0964050292969,297.1499938964844,293.1499938964844,0.4756259322166443,-6170.75146484375,304.1373291015625,0.9212278723716736,0.3380959630012512,0.2369693517684936,293.17437744140625,297.1499938964844,293.1499938964844,0.668022096157074,-10737.150390625,304.1715087890625,0.9990000128746032,0.4441102743148803,0.4116403460502624,293.0696105957031,297.1499938964844,293.1499938964844,0.0098196398466825,-4016.53759765625,296.8172912597656,0.4762395620346069,0.050000000745058,0.2334386110305786,282.5897216796875,291.1499938964844,256.0635681152344,255.21490478515625,279.1414794921875,293.1260986328125,282.5906066894531,1.0,0.3131269812583923,0.5745453834533691,0.5745453834533691,1.0,1.0,-1.5228949785232544,0.5748947858810425,0.9480002522468568,0.2177019566297531,0.0,0.0,1.0,60.932613372802734,34.0,1.5640584230422974,-5310.41162109375,358.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,297.4608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191331967711448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001209050460602,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
500160,293.1079406738281,297.1499938964844,293.1499938964844,0.3099329769611358,-5741.1533203125,304.1419372558594,0.8360892534255981,0.24415884912014,0.2205665409564972,293.0414123535156,297.1499938964844,293.1499938964844,0.2021605968475341,-4365.79443359375,304.1334533691406,0.7510352730751038,0.1761854737997055,0.167793408036232,293.0959167480469,297.1499938964844,293.1499938964844,0.476473867893219,-6178.65380859375,304.1380920410156,0.9354390501976012,0.3388721048831939,0.237416923046112,293.1590576171875,297.1499938964844,293.1499938964844,0.6395408511161804,-10358.431640625,304.2193298339844,0.9990000128746032,0.4468013942241668,0.3964973986148834,293.0681457519531,297.1499938964844,293.1499938964844,0.009815958328545,-4012.1826171875,296.8514099121094,0.4828628003597259,0.050000000745058,0.2328267395496368,282.60260009765625,291.1499938964844,256.0399780273437,255.1931915283203,279.1446533203125,293.1150817871094,282.6054382324219,1.0,0.3071274757385254,0.5745245814323425,0.5745245814323425,1.0,1.0,-1.506367802619934,0.5678749680519104,0.9384928345680236,0.2141004204750061,0.0,0.0,1.0,57.3604621887207,25.0,22.43090438842773,-5301.53759765625,341.1263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,297.4882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191715076565742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001209439287777,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
500220,293.10711669921875,297.1499938964844,293.1499938964844,0.3107982575893402,-5752.42041015625,304.1431884765625,0.8598872423171997,0.2453930079936981,0.2214453816413879,293.0423278808594,297.1499938964844,293.1499938964844,0.2050710469484329,-4413.193359375,304.1341247558594,0.7753744125366211,0.1787499338388443,0.1699622273445129,293.09527587890625,297.1499938964844,293.1499938964844,0.477630078792572,-6188.94775390625,304.14013671875,0.9656957387924194,0.3403715491294861,0.238283634185791,293.101806640625,297.1499938964844,293.1499938964844,0.5773815512657166,-9543.5390625,304.2992858886719,0.9990000128746032,0.4581053256988525,0.3647142648696899,293.0650634765625,297.1499938964844,293.1499938964844,0.0098035121336579,-4000.400634765625,296.9273681640625,0.4966835975646972,0.050000000745058,0.2316172420978546,282.6466979980469,291.1499938964844,255.99411010742188,255.1508178710937,279.14801025390625,293.0826110839844,282.6509094238281,1.0,0.2948011457920074,0.5744941234588623,0.5744941234588623,1.0,1.0,-1.471459984779358,0.5531020760536194,0.9183578491210938,0.2065248787403106,0.0,0.0,1.0,50.26993560791016,43.0,54.79478454589844,-5283.60107421875,306.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,297.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191552802920341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001209274560096,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
500280,293.10711669921875,297.1499938964844,293.1499938964844,0.3107982575893402,-5752.42041015625,304.1431884765625,0.8598872423171997,0.2453930079936981,0.2214453816413879,293.0423278808594,297.1499938964844,293.1499938964844,0.2050710469484329,-4413.193359375,304.1341247558594,0.7753744125366211,0.1787499338388443,0.1699622273445129,293.09527587890625,297.1499938964844,293.1499938964844,0.477630078792572,-6188.94775390625,304.14013671875,0.9656957387924194,0.3403715491294861,0.238283634185791,293.101806640625,297.1499938964844,293.1499938964844,0.5773815512657166,-9543.5390625,304.2992858886719,0.9990000128746032,0.4581053256988525,0.3647142648696899,293.0650634765625,297.1499938964844,293.1499938964844,0.0098035121336579,-4000.400634765625,296.9273681640625,0.4966835975646972,0.050000000745058,0.2316172420978546,282.6466979980469,291.1499938964844,255.99411010742188,255.1508178710937,279.14801025390625,293.0826110839844,282.6509094238281,1.0,0.2948011457920074,0.5744941234588623,0.5744941234588623,1.0,1.0,-1.471459984779358,0.5531020760536194,0.9183578491210938,0.2065248787403106,0.0,0.0,1.0,50.26993560791016,43.0,54.79478454589844,-5283.60107421875,306.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,297.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191552802920341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001209274560096,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
500340,293.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8689385652542114,0.0,0.222399428486824,293.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1342163085937,0.7861427664756775,0.0,0.1722278892993927,293.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1410522460937,0.975454330444336,0.0,0.2392096370458603,293.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.2861328125,0.9990000128746032,0.0,0.354924201965332,293.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014953613281,0.5012719035148621,0.0,0.2312651723623275,282.6874389648437,294.1499938964844,255.9499969482422,255.1099548339844,279.14434814453125,293.06842041015625,282.6893615722656,0.0,0.0,0.5737684369087219,0.5737684369087219,1.0,1.0,-1.464239239692688,0.5495885610580444,0.9146506786346436,0.2042373716831207,0.0,0.0,0.0,48.25428009033203,60.0,47.81628036499024,-5301.89990234375,298.489501953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,297.58819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
