time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500400,293.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8689385652542114,0.0,0.222399428486824,293.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1342163085937,0.7861427664756775,0.0,0.1722278892993927,293.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1410522460937,0.975454330444336,0.0,0.2392096370458603,293.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.2861328125,0.9990000128746032,0.0,0.354924201965332,293.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014953613281,0.5012719035148621,0.0,0.2312651723623275,282.6874389648437,294.1499938964844,255.9499969482422,255.1099548339844,279.14434814453125,293.06842041015625,282.6893615722656,0.0,0.0,0.5737684369087219,0.5737684369087219,1.0,1.0,-1.464239239692688,0.5495885610580444,0.9146506786346436,0.2042373716831207,0.0,0.0,0.0,48.25428009033203,60.0,47.81628036499024,-5301.89990234375,298.489501953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,297.58819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0009134154533967,292.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0007353608380071,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0009535879362374,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0017396454932168,292.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,0.001342195784673,282.7289428710937,294.1499938964844,255.910400390625,255.07302856445312,272.08251953125,276.9880676269531,282.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065602757968008,2.464315862482636e-08,0.0065602511167526,-0.0581300891935825,0.0,0.0,0.0,-0.0444167852401733,60.0,-297.78375244140625,-0.0,-3.172659944539191e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4115182026172275e-17,-1.411532926432131e-17,1.4631110494217216e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0009134154533967,292.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0007353608380071,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0009535879362374,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0017396454932168,292.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,0.001342195784673,282.7289428710937,294.1499938964844,255.910400390625,255.07302856445312,272.08251953125,276.9880676269531,282.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065602757968008,2.464315862482636e-08,0.0065602511167526,-0.0581300891935825,0.0,0.0,0.0,-0.0444167852401733,60.0,-297.78375244140625,-0.0,-3.172659944539191e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4115182026172275e-17,-1.411532926432131e-17,1.4631110494217216e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001310774969169,292.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001312933454755,292.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001091825033654,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001611739571671,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,0.0005589461652562,282.72918701171875,294.1499938964844,255.8932037353516,255.0568389892578,271.69403076171875,268.7975158691406,282.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101698132231,2.244244257099126e-08,0.001310147345066,-0.0575972460210323,0.0,0.0,0.0,-0.0167917665094137,60.0,-145.67457580566406,-0.0,-1.1702352509246341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.801229341217878e-20,-3.801268761543945e-20,3.940169169328471e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0001073418461601,292.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0001129725205828,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,8.355639147339389e-05,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0001132545658037,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,0.0005352816660888,282.7292785644531,294.1499938964844,255.877670288086,255.04209899902344,271.52716064453125,263.6827697753906,282.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429366422817,2.2398118915134543e-08,0.0011429141741245,-0.057647705078125,0.0,0.0,0.0,-0.0159243252128362,60.0,-66.86823272705078,-0.0,-8.90703617528743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001071337392204,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.000112815760076,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,8.332752622663975e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001128208969021,292.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833312988281,0.0,0.0,0.0005351295694708,282.7293701171875,294.1499938964844,255.86373901367188,255.02877807617188,271.3681945800781,260.583251953125,282.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415590997785,2.2414923250835272e-08,0.0011415366316214,-0.0576930344104766,0.0,0.0,0.0,-0.0159249454736709,60.0,-37.52744674682617,-0.0,-8.88497879714123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0001071357328328,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001128188887378,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,8.332797006005421e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,0.0001128194635384,292.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0005351542495191,282.7294616699219,294.1499938964844,255.8513641357422,255.01681518554688,271.2107849121094,258.7070617675781,282.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415929766371,2.2421902556857286e-08,0.0011415706248953,-0.0577112287282943,0.0,0.0,0.0,-0.0159282684326171,60.0,-26.91414833068848,-0.0,-8.8855067303939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001071221704478,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001128046278608,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,8.331740536959842e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.00011280511535,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,0.0005350869032554,282.7296142578125,294.1499938964844,255.83102416992188,254.99676513671875,270.9003601074219,256.8823547363281,282.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-21.707279205322266,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001071221704478,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001128046278608,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,8.331740536959842e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.00011280511535,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,0.0005350869032554,282.7296142578125,294.1499938964844,255.83102416992188,254.99676513671875,270.9003601074219,256.8823547363281,282.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-21.707279205322266,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001070758298737,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001127558352891,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,8.328136027557775e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001127563155023,292.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6677551269531,0.0,0.0,0.0005348555860109,282.7297058105469,294.1499938964844,255.8162384033203,254.9815673828125,270.595947265625,256.20819091796875,282.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-21.025352478027344,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001070758298737,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001127558352891,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,8.328136027557775e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001127563155023,292.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6677551269531,0.0,0.0,0.0005348555860109,282.7297058105469,294.1499938964844,255.8162384033203,254.9815673828125,270.595947265625,256.20819091796875,282.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-21.025352478027344,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.000106996303657,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001126720890169,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,8.321950008394197e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001126725619542,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,0.0005344584933482,282.72979736328125,294.1499938964844,255.80653381347656,254.97085571289065,270.297607421875,255.9556121826172,282.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-20.92685890197754,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.000106996303657,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001126720890169,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,8.321950008394197e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001126725619542,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,0.0005344584933482,282.72979736328125,294.1499938964844,255.80653381347656,254.97085571289065,270.297607421875,255.9556121826172,282.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-20.92685890197754,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001068825149559,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000112552268547,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,8.313100261148065e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0001125527342082,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,0.0005338902701623,282.7298583984375,294.1499938964844,255.8014678955078,254.96421813964844,270.0054016113281,255.85919189453125,282.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-20.89475440979004,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001068825149559,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000112552268547,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,8.313100261148065e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0001125527342082,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,0.0005338902701623,282.7298583984375,294.1499938964844,255.8014678955078,254.96421813964844,270.0054016113281,255.85919189453125,282.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-20.89475440979004,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001068122655851,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001124782938859,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,8.307636016979814e-05,290.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,0.0001124787595472,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,0.0005335393943823,282.7298889160156,294.1499938964844,255.8005523681641,254.9623107910156,269.8616027832031,255.83631896972656,282.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381201911717,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-20.87918281555176,-0.0,-8.83186146438675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001067327684722,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001123945767176,291.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,8.301452180603519e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0001123950351029,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192810058594,0.0,0.0,0.0005331423599272,282.7298889160156,294.1499938964844,255.8006286621093,254.96128845214844,269.7193908691406,255.8223114013672,282.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-20.86154556274414,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.000106544837763,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0001121966779464,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,8.286835509352386e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.0001121971363318,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,0.000532203761395,282.7298583984375,294.1499938964844,255.8035430908203,254.961654663086,269.4395751953125,255.8095550537109,282.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-20.8185977935791,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.000106544837763,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0001121966779464,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,8.286835509352386e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.0001121971363318,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,0.000532203761395,282.7298583984375,294.1499938964844,255.8035430908203,254.961654663086,269.4395751953125,255.8095550537109,282.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-20.8185977935791,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001063162926584,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001119560110964,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,8.269059617305174e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,0.0001119564622058,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,0.0005310623091645,282.7298278808594,294.1499938964844,255.8097686767578,254.96495056152344,269.166015625,255.80789184570312,282.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-20.76482391357422,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001063162926584,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001119560110964,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,8.269059617305174e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,0.0001119564622058,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,0.0005310623091645,282.7298278808594,294.1499938964844,255.8097686767578,254.96495056152344,269.166015625,255.80789184570312,282.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-20.76482391357422,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.000106044797576,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001116701241699,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,8.247943333117291e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0001116705607273,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820983886719,0.0,0.0,0.0005297063034959,282.729736328125,294.1499938964844,255.8188934326172,254.97076416015625,268.89874267578125,255.8121337890625,282.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-20.70012664794922,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.000106044797576,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001116701241699,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,8.247943333117291e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0001116705607273,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820983886719,0.0,0.0,0.0005297063034959,282.729736328125,294.1499938964844,255.8188934326172,254.97076416015625,268.89874267578125,255.8121337890625,282.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-20.70012664794922,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001057285699062,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001113371181418,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,8.223346958402544e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,0.0001113375474233,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.000528126838617,282.7295837402344,294.1499938964844,255.8304443359375,254.97872924804688,268.6377258300781,255.82017517089844,282.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-20.624555587768555,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001057285699062,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001113371181418,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,8.223346958402544e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,0.0001113375474233,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.000528126838617,282.7295837402344,294.1499938964844,255.8304443359375,254.97872924804688,268.6377258300781,255.82017517089844,282.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-20.624555587768555,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0001055533502949,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0001111526071326,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,8.209719089791179e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729064941406,0.0,0.0,0.0001111530364141,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0005272516864351,282.7294921875,294.1499938964844,255.8369903564453,254.9833984375,268.50958251953125,255.8252716064453,282.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-20.58274269104004,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001053667147061,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001109560689656,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,8.195202826755121e-05,290.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,0.0001109564909711,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.000526319432538,282.7294006347656,294.1499938964844,255.843978881836,254.9884490966797,268.38299560546875,255.8309326171875,282.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-20.538301467895508,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001049595884978,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.000110527354991,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951538085937,0.0,0.0,8.163537131622434e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,0.0001105277697206,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,0.0005242859479039,282.7291564941406,294.1499938964844,255.85906982421875,254.99952697753903,268.134521484375,255.8437042236328,282.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-20.44177627563477,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001049595884978,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.000110527354991,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951538085937,0.0,0.0,8.163537131622434e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,0.0001105277697206,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,0.0005242859479039,282.7291564941406,294.1499938964844,255.85906982421875,254.99952697753903,268.134521484375,255.8437042236328,282.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-20.44177627563477,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0001045090029947,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001100528679671,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,8.128491754177958e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.509033203125,0.0,0.0,0.0001100532754207,291.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0005220353486947,282.7288818359375,294.1499938964844,255.87527465820312,255.01158142089844,267.8922424316406,255.85797119140625,282.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-20.33559226989746,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0001045090029947,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001100528679671,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,8.128491754177958e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.509033203125,0.0,0.0,0.0001100532754207,291.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0005220353486947,282.7288818359375,294.1499938964844,255.87527465820312,255.01158142089844,267.8922424316406,255.85797119140625,282.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-20.33559226989746,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0001040182760334,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001095361076295,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434265136719,0.0,0.0,8.090323535725474e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,0.0001095365078072,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,0.0005195842240937,282.7285461425781,294.1499938964844,255.8921356201172,255.02423095703125,267.6561584472656,255.87326049804688,282.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017373487353,60.0,-20.220659255981445,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0001040182760334,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001095361076295,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434265136719,0.0,0.0,8.090323535725474e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,0.0001095365078072,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,0.0005195842240937,282.7285461425781,294.1499938964844,255.8921356201172,255.02423095703125,267.6561584472656,255.87326049804688,282.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017373487353,60.0,-20.220659255981445,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0001034921442624,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.000108982065285,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,8.049401367316023e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,0.0001089824581868,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0005169562064111,282.7281494140625,294.1499938964844,255.9092254638672,255.0370941162109,267.4261474609375,255.88916015625,282.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564981818199,0.0,0.0,0.0,-0.0136766759678721,60.0,-20.098148345947266,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0001034921442624,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.000108982065285,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,8.049401367316023e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,0.0001089824581868,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0005169562064111,282.7281494140625,294.1499938964844,255.9092254638672,255.0370941162109,267.4261474609375,255.88916015625,282.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564981818199,0.0,0.0,0.0,-0.0136766759678721,60.0,-20.098148345947266,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0001032176223816,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001086929842131,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057678222656,0.0,0.0,8.028050069697201e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477844238281,0.0,0.0,0.0001086933771148,291.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,0.0005155850085429,282.7279357910156,294.1499938964844,255.917709350586,255.04347229003903,267.3134155273437,255.897201538086,282.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-20.034482955932617,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001029365739668,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001083970273612,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934387207031,0.0,0.0,8.00619091023691e-05,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43585205078125,0.0,0.0,0.0001083974202629,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.0005141812143847,282.7276916503906,294.1499938964844,255.92608642578125,255.0497589111328,267.2021484375,255.9052276611328,282.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.0133334351703524,60.0,-19.9694766998291,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,0.0001023584845825,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001077882770914,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690856933594,0.0,0.0,7.96122767496854e-05,290.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41229248046875,0.0,0.0,0.0001077886554412,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0005112936487421,282.7271728515625,294.1499938964844,255.9422912597656,255.06187438964844,266.9840393066406,255.92105102539065,282.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762850701808,60.0,-19.83627319335937,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,0.0001023584845825,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001077882770914,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690856933594,0.0,0.0,7.96122767496854e-05,290.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41229248046875,0.0,0.0,0.0001077886554412,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0005112936487421,282.7271728515625,294.1499938964844,255.9422912597656,255.06187438964844,266.9840393066406,255.92105102539065,282.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762850701808,60.0,-19.83627319335937,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
