time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502740,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0001017653703456,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001071637016138,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,7.915096648503095e-05,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890991210937,0.0,0.0,0.0001071640726877,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.0005083311116322,282.7265930175781,294.1499938964844,255.95738220214844,255.07302856445312,266.7716369628906,255.936264038086,282.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-19.70026397705078,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0001017653703456,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001071637016138,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,7.915096648503095e-05,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890991210937,0.0,0.0,0.0001071640726877,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.0005083311116322,282.7265930175781,294.1499938964844,255.95738220214844,255.07302856445312,266.7716369628906,255.936264038086,282.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-19.70026397705078,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0001011649364954,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001065314136212,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216003417969,0.0,0.0,7.868395914556459e-05,290.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663330078125,0.0,0.0,0.0001065317774191,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0005053319619037,282.7259521484375,294.1499938964844,255.97091674804688,255.0828552246093,266.5648193359375,255.95046997070312,282.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-19.5632553100586,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0001011649364954,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001065314136212,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216003417969,0.0,0.0,7.868395914556459e-05,290.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663330078125,0.0,0.0,0.0001065317774191,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0005053319619037,282.7259521484375,294.1499938964844,255.97091674804688,255.0828552246093,266.5648193359375,255.95046997070312,282.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-19.5632553100586,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0001005647791316,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0001058994239429,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,7.821716280886903e-05,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34393310546875,0.0,0.0,0.0001058997804648,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.000502334209159,282.7252502441406,294.1499938964844,255.9824676513672,255.09097290039065,266.3634033203125,255.9633178710937,282.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829048583222e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-19.427051544189453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0001005647791316,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0001058994239429,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,7.821716280886903e-05,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34393310546875,0.0,0.0,0.0001058997804648,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.000502334209159,282.7252502441406,294.1499938964844,255.9824676513672,255.09097290039065,266.3634033203125,255.9633178710937,282.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829048583222e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-19.427051544189453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,0.0001002670833258,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001055859320331,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870544433594,0.0,0.0,7.798562000971287e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.0,0.0,0.000105586288555,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0005008472362533,282.7248840332031,294.1499938964844,255.98736572265625,255.09425354003903,266.2646484375,255.96913146972656,282.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-19.35979461669922,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,9.997209417633712e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001052752995747,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,7.775618723826483e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218994140625,0.0,0.0,0.0001052756560966,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0004993737675249,282.7245178222656,294.1499938964844,255.99159240722656,255.0969696044922,266.1671447753906,255.97447204589844,282.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493241191042672e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-19.29338455200196,-0.0,-7.736719709328099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.939339361153544e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,0.0001046659090206,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,7.730608922429383e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3002319335937,0.0,0.0,0.0001046662509907,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0004964831750839,282.7236633300781,294.1499938964844,255.9978179931641,255.1005096435547,265.97589111328125,255.98358154296875,282.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-19.16387367248535,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.939339361153544e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,0.0001046659090206,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,7.730608922429383e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3002319335937,0.0,0.0,0.0001046662509907,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0004964831750839,282.7236633300781,294.1499938964844,255.9978179931641,255.1005096435547,265.97589111328125,255.98358154296875,282.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-19.16387367248535,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.883438906399532e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001040772476699,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,7.687129982514307e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2789306640625,0.0,0.0,0.0001040775896399,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0004936909535899,282.7227783203125,294.1499938964844,256.000732421875,255.1011657714844,265.78936767578125,255.9903564453125,282.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-19.03999710083008,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.883438906399532e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001040772476699,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,7.687129982514307e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2789306640625,0.0,0.0,0.0001040775896399,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0004936909535899,282.7227783203125,294.1499938964844,256.000732421875,255.1011657714844,265.78936767578125,255.9903564453125,282.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-19.03999710083008,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.829983173403888e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001035143359331,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,7.645552977919579e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0001035146633512,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,0.0004910208517685,282.7218322753906,294.1499938964844,255.99989318847656,255.0985870361328,265.6073303222656,255.9944763183593,282.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409331257539181e-08,0.0010474123992025,-0.0289359763264656,0.0,0.0,0.0,-0.0104689169675111,60.0,-18.923046112060547,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.829983173403888e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001035143359331,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,7.645552977919579e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0001035146633512,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,0.0004910208517685,282.7218322753906,294.1499938964844,255.99989318847656,255.0985870361328,265.6073303222656,255.9944763183593,282.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409331257539181e-08,0.0010474123992025,-0.0289359763264656,0.0,0.0,0.0,-0.0104689169675111,60.0,-18.923046112060547,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.779347601579502e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001029811246553,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.288330078125,0.0,0.0,7.606169674545527e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2372741699219,0.0,0.0,0.0001029814447974,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,0.0004884916706942,282.7207946777344,294.1499938964844,255.99484252929688,255.0923614501953,265.4295959472656,255.99563598632807,282.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844154387712,0.0,0.0,0.0,-0.0101561080664396,60.0,-18.81411361694336,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.779347601579502e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001029811246553,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.288330078125,0.0,0.0,7.606169674545527e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2372741699219,0.0,0.0,0.0001029814447974,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,0.0004884916706942,282.7207946777344,294.1499938964844,255.99484252929688,255.0923614501953,265.4295959472656,255.99563598632807,282.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844154387712,0.0,0.0,0.0,-0.0101561080664396,60.0,-18.81411361694336,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.755177597980946e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.000102726604382,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2777709960937,0.0,0.0,7.587370782857761e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22705078125,0.0,0.0,0.0001027269245241,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,0.000487284414703,282.72027587890625,294.1499938964844,255.99058532714844,255.08778381347656,265.3422546386719,255.9950256347656,282.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-18.7629508972168,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.731810860102996e-05,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001024805387714,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2673034667969,0.0,0.0,7.569196168333292e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169189453125,0.0,0.0,0.0001024808589136,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0004861172346863,282.7197265625,294.1499938964844,255.9851226806641,255.08213806152344,265.255859375,255.9935760498047,282.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-18.71410751342773,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.0,0.0,9.687558485893533e-05,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001020145427901,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24658203125,0.0,0.0,7.534777978435159e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19683837890625,0.0,0.0,0.0001020148556563,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0004839068569708,282.71856689453125,294.1499938964844,255.9703369140625,255.0675048828125,265.0859069824219,255.988021850586,282.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900121957063,0.0,0.0,0.0,-0.0095890648663043,60.0,-18.623708724975582,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.0,0.0,9.687558485893533e-05,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001020145427901,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24658203125,0.0,0.0,7.534777978435159e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19683837890625,0.0,0.0,0.0001020148556563,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0004839068569708,282.71856689453125,294.1499938964844,255.9703369140625,255.0675048828125,265.0859069824219,255.988021850586,282.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900121957063,0.0,0.0,0.0,-0.0095890648663043,60.0,-18.623708724975582,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.646434045862406e-05,291.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001015814850688,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261657714844,0.0,0.0,7.502792141167447e-05,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17706298828125,0.0,0.0,0.000101581797935,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93817138671875,0.0,0.0,0.0004818527086172,282.7173156738281,294.1499938964844,255.9499969482422,255.048095703125,264.9194641113281,255.97869873046875,282.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278631234541,9.122045341314332e-09,0.001027854043059,-0.0229482054710388,0.0,0.0,0.0,-0.0093350112438201,60.0,-18.54329872131348,-0.0,-7.203259855259604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.646434045862406e-05,291.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001015814850688,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261657714844,0.0,0.0,7.502792141167447e-05,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17706298828125,0.0,0.0,0.000101581797935,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93817138671875,0.0,0.0,0.0004818527086172,282.7173156738281,294.1499938964844,255.9499969482422,255.048095703125,264.9194641113281,255.97869873046875,282.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278631234541,9.122045341314332e-09,0.001027854043059,-0.0229482054710388,0.0,0.0,0.0,-0.0093350112438201,60.0,-18.54329872131348,-0.0,-7.203259855259604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.605129162082449e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001011465283227,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2060241699219,0.0,0.0,7.470665877917781e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.15753173828125,0.0,0.0,0.0001011468339129,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0004797895671799,282.7160339355469,294.1499938964844,255.92222595214844,255.02218627929688,264.7562866210937,255.96519470214844,282.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607333512600235e-09,0.0010234529618173,-0.0216004084795713,0.0,0.0,0.0,-0.0090798465535044,60.0,-18.47101211547852,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.605129162082449e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001011465283227,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2060241699219,0.0,0.0,7.470665877917781e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.15753173828125,0.0,0.0,0.0001011468339129,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0004797895671799,282.7160339355469,294.1499938964844,255.92222595214844,255.02218627929688,264.7562866210937,255.96519470214844,282.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607333512600235e-09,0.0010234529618173,-0.0216004084795713,0.0,0.0,0.0,-0.0090798465535044,60.0,-18.47101211547852,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59033203125,0.0,0.0,9.560487524140626e-05,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001006764359772,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1861572265625,0.0,0.0,7.435944280587137e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1382751464844,0.0,0.0,0.0001006767342914,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0004775597481057,282.71466064453125,294.1499938964844,255.8858795166016,254.9887084960937,264.59625244140625,255.9468231201172,282.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051047828416813e-09,0.0010186962317675,-0.0201436188071966,0.0,0.0,0.0,-0.008804072625935,60.0,-18.400066375732425,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59033203125,0.0,0.0,9.560487524140626e-05,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001006764359772,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1861572265625,0.0,0.0,7.435944280587137e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1382751464844,0.0,0.0,0.0001006767342914,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0004775597481057,282.71466064453125,294.1499938964844,255.8858795166016,254.9887084960937,264.59625244140625,255.9468231201172,282.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051047828416813e-09,0.0010186962317675,-0.0201436188071966,0.0,0.0,0.0,-0.008804072625935,60.0,-18.400066375732425,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,9.53796479734592e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0001004392615868,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.17633056640625,0.0,0.0,7.418426685035229e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1287536621094,0.0,0.0,0.0001004395526251,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,0.0004764347395393,282.7139587402344,294.1499938964844,255.86471557617188,254.9693145751953,264.517333984375,255.93572998046875,282.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-18.365346908569336,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,9.515850979369134e-05,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001002063872874,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.16656494140625,0.0,0.0,7.40122704883106e-05,290.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1192932128906,0.0,0.0,0.0001002066783257,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.000475330161862,282.7132263183594,294.1499938964844,255.84165954589844,254.9482879638672,264.4391174316406,255.92340087890625,282.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.49482520490119e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-18.331920623779297,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.474770195083693e-05,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.977378795156255e-05,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.147216796875,0.0,0.0,7.369275408564135e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1005554199219,0.0,0.0,9.977407898986712e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0004732781962957,282.71173095703125,294.1499938964844,255.790267944336,254.9015350341797,264.2846374511719,255.89512634277344,282.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095695033669,6.982920019993344e-09,0.0010095625184476,-0.0173460822552442,0.0,0.0,0.0,-0.0082745552062988,60.0,-18.272008895874023,-0.0,-6.949137798528683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.474770195083693e-05,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.977378795156255e-05,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.147216796875,0.0,0.0,7.369275408564135e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1005554199219,0.0,0.0,9.977407898986712e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0004732781962957,282.71173095703125,294.1499938964844,255.790267944336,254.9015350341797,264.2846374511719,255.89512634277344,282.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095695033669,6.982920019993344e-09,0.0010095625184476,-0.0173460822552442,0.0,0.0,0.0,-0.0082745552062988,60.0,-18.272008895874023,-0.0,-6.949137798528683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51727294921875,0.0,0.0,9.440736175747588e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,9.941539610736072e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1281433105469,0.0,0.0,7.342804019572213e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0820617675781,0.0,0.0,9.941567986970767e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,0.0004715782415587,282.71014404296875,294.1499938964844,255.732421875,254.8490753173828,264.1325378417969,255.86209106445312,282.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558812160051275e-09,0.0010059357155114,-0.0162351857870817,0.0,0.0,0.0,-0.008064305409789,60.0,-18.226469039916992,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51727294921875,0.0,0.0,9.440736175747588e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,9.941539610736072e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1281433105469,0.0,0.0,7.342804019572213e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0820617675781,0.0,0.0,9.941567986970767e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,0.0004715782415587,282.71014404296875,294.1499938964844,255.732421875,254.8490753173828,264.1325378417969,255.86209106445312,282.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558812160051275e-09,0.0010059357155114,-0.0162351857870817,0.0,0.0,0.0,-0.008064305409789,60.0,-18.226469039916992,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.0,0.0,9.416801913175732e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.91633569356054e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,7.324188482016325e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0637512207031,0.0,0.0,9.916363342199476e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.000470382743515,282.70849609375,294.1499938964844,255.6688232421875,254.79151916503903,263.9825439453125,255.82432556152344,282.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.26054008634469e-09,0.0010033848229795,-0.0154538648203015,0.0,0.0,0.0,-0.0079164365306496,60.0,-18.20122528076172,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.0,0.0,9.416801913175732e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.91633569356054e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,7.324188482016325e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0637512207031,0.0,0.0,9.916363342199476e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.000470382743515,282.70849609375,294.1499938964844,255.6688232421875,254.79151916503903,263.9825439453125,255.82432556152344,282.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.26054008634469e-09,0.0010033848229795,-0.0154538648203015,0.0,0.0,0.0,-0.0079164365306496,60.0,-18.20122528076172,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700927734375,0.0,0.0,9.404852607985958e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.903752652462572e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0906066894531,0.0,0.0,7.314894173759967e-05,290.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.045654296875,0.0,0.0,9.903780301101506e-05,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0004697859403677,282.706787109375,294.1499938964844,255.60015869140625,254.7294921875,263.83428955078125,255.7814483642578,282.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637188926339,0.0,0.0,0.0,-0.0078426012769341,60.0,-18.200773239135746,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700927734375,0.0,0.0,9.404852607985958e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.903752652462572e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0906066894531,0.0,0.0,7.314894173759967e-05,290.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.045654296875,0.0,0.0,9.903780301101506e-05,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0004697859403677,282.706787109375,294.1499938964844,255.60015869140625,254.7294921875,263.83428955078125,255.7814483642578,282.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637188926339,0.0,0.0,0.0,-0.0078426012769341,60.0,-18.200773239135746,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,9.403620788361876e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.902456076815724e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0813293457031,0.0,0.0,7.313935930142179e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.03668212890625,0.0,0.0,9.902482997858895e-05,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0004697244439739,282.70587158203125,294.1499938964844,255.5641632080078,254.69699096679688,263.7607421875,255.75784301757807,282.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-18.210750579833984,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.40551981329918e-05,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.904455509968102e-05,290.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721130371094,0.0,0.0,7.315412949537858e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0277404785156,0.0,0.0,9.904483158607036e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.000469819351565,282.7049865722656,294.1499938964844,255.52716064453125,254.66358947753903,263.6875305175781,255.73269653320312,282.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119857065556289e-09,0.0010021810885518,-0.0150853376835584,0.0,0.0,0.0,-0.0078466897830367,60.0,-18.22746467590332,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.423828125,0.0,0.0,9.418144327355547e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.917749412124977e-05,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0537414550781,0.0,0.0,7.325231854338199e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0099182128906,0.0,0.0,9.917776333168148e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004704500024672,282.7030944824219,294.1499938964844,255.4505310058593,254.59445190429688,263.5419006347656,255.6773681640625,282.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277085518036074e-09,0.0010035251034423,-0.0154972067102789,0.0,0.0,0.0,-0.0079246331006288,60.0,-18.2803955078125,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
