time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505080,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.423828125,0.0,0.0,9.418144327355547e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.917749412124977e-05,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0537414550781,0.0,0.0,7.325231854338199e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0099182128906,0.0,0.0,9.917776333168148e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004704500024672,282.7030944824219,294.1499938964844,255.4505310058593,254.59445190429688,263.5419006347656,255.6773681640625,282.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277085518036074e-09,0.0010035251034423,-0.0154972067102789,0.0,0.0,0.0,-0.0079246331006288,60.0,-18.2803955078125,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009704589844,0.0,0.0,9.44094790611416e-05,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.941762982634827e-05,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0354919433594,0.0,0.0,7.342967728618532e-05,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9922180175781,0.0,0.0,9.941789903678e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004715891554951,282.7011413574219,294.1499938964844,255.37095642089844,254.522689819336,263.397216796875,255.6147003173828,282.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.5611476252058765e-09,0.0010059538763016,-0.016241306439042,0.0,0.0,0.0,-0.0080654537305235,60.0,-18.35759925842285,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009704589844,0.0,0.0,9.44094790611416e-05,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.941762982634827e-05,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0354919433594,0.0,0.0,7.342967728618532e-05,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9922180175781,0.0,0.0,9.941789903678e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004715891554951,282.7011413574219,294.1499938964844,255.37095642089844,254.522689819336,263.397216796875,255.6147003173828,282.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.5611476252058765e-09,0.0010059538763016,-0.016241306439042,0.0,0.0,0.0,-0.0080654537305235,60.0,-18.35759925842285,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.469902579439804e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.972253610612825e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0173645019531,0.0,0.0,7.365488272625953e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.974609375,0.0,0.0,9.972279804060236e-05,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0004730355576612,282.6990966796875,294.1499938964844,255.2891540527344,254.44891357421875,263.2532653808594,255.5443572998047,282.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921847539587134e-09,0.0010090381838381,-0.0171861164271831,0.0,0.0,0.0,-0.0082442676648497,60.0,-18.45346450805664,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.469902579439804e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.972253610612825e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0173645019531,0.0,0.0,7.365488272625953e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.974609375,0.0,0.0,9.972279804060236e-05,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0004730355576612,282.6990966796875,294.1499938964844,255.2891540527344,254.44891357421875,263.2532653808594,255.5443572998047,282.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921847539587134e-09,0.0010090381838381,-0.0171861164271831,0.0,0.0,0.0,-0.0082442676648497,60.0,-18.45346450805664,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35565185546875,0.0,0.0,9.498554572928696e-05,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,0.0001000242555164,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9992980957031,0.0,0.0,7.387773075606674e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95709228515625,0.0,0.0,0.0001000245174509,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,0.0004744668549392,282.69696044921875,294.1499938964844,255.20584106445312,254.373764038086,263.1099853515625,255.46725463867188,282.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787780247551845e-09,0.0010120903607457,-0.0181210096925497,0.0,0.0,0.0,-0.0084212142974138,60.0,-18.556745529174805,-0.0,-6.984013367627996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35565185546875,0.0,0.0,9.498554572928696e-05,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,0.0001000242555164,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9992980957031,0.0,0.0,7.387773075606674e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95709228515625,0.0,0.0,0.0001000245174509,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,0.0004744668549392,282.69696044921875,294.1499938964844,255.20584106445312,254.373764038086,263.1099853515625,255.46725463867188,282.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787780247551845e-09,0.0010120903607457,-0.0181210096925497,0.0,0.0,0.0,-0.0084212142974138,60.0,-18.556745529174805,-0.0,-6.984013367627996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34442138671875,0.0,0.0,9.511571261100472e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,0.0001001613345579,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.99029541015625,0.0,0.0,7.39789757062681e-05,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483642578125,0.0,0.0,0.0001001615964923,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0004751170927193,282.6958312988281,294.1499938964844,255.163818359375,254.3358764648437,263.0386047363281,255.426498413086,282.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134844342246,7.440934091107465e-09,0.001013476983644,-0.0185457244515419,0.0,0.0,0.0,-0.0085016023367643,60.0,-18.607805252075195,-0.0,-7.003165336527672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,9.523437620373444e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.000100286284578,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9813232421875,0.0,0.0,7.40712639526464e-05,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396667480469,0.0,0.0,0.0001002865465125,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,0.0004757098504342,282.6947326660156,294.1499938964844,255.1217041015625,254.29786682128903,262.9673767089844,255.38473510742188,282.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588749184606058e-09,0.0010147410212084,-0.0189328677952289,0.0,0.0,0.0,-0.0085748806595802,60.0,-18.65747261047364,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108825683594,0.0,0.0,9.543089254293592e-05,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,0.0001004932346404,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9634704589844,0.0,0.0,7.422410999424756e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9223327636719,0.0,0.0,0.0001004934892989,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004766915517393,282.6924133300781,294.1499938964844,255.0374450683593,254.22183227539065,262.82550048828125,255.29904174804688,282.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-18.750518798828125,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108825683594,0.0,0.0,9.543089254293592e-05,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,0.0001004932346404,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9634704589844,0.0,0.0,7.422410999424756e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9223327636719,0.0,0.0,0.0001004934892989,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004766915517393,282.6924133300781,294.1499938964844,255.0374450683593,254.22183227539065,262.82550048828125,255.29904174804688,282.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-18.750518798828125,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2887268066406,0.0,0.0,9.556998702464624e-05,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,0.0001006397069431,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9457092285156,0.0,0.0,7.433228893205523e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90509033203125,0.0,0.0,0.0001006399543257,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0004773864056915,282.69000244140625,294.1499938964844,254.95379638671875,254.1463165283203,262.68438720703125,255.2117156982422,282.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-18.832876205444336,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2887268066406,0.0,0.0,9.556998702464624e-05,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,0.0001006397069431,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9457092285156,0.0,0.0,7.433228893205523e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90509033203125,0.0,0.0,0.0001006399543257,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0004773864056915,282.69000244140625,294.1499938964844,254.95379638671875,254.1463165283203,262.68438720703125,255.2117156982422,282.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-18.832876205444336,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2667541503906,0.0,0.0,9.565016807755455e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,0.0001007241444312,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280700683594,0.0,0.0,7.439465844072402e-05,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.887939453125,0.0,0.0,0.0001007243918138,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0004777870199177,282.6875,294.1499938964844,254.8714294433593,254.0719146728516,262.544189453125,255.1242828369141,282.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-18.90332794189453,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2667541503906,0.0,0.0,9.565016807755455e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,0.0001007241444312,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280700683594,0.0,0.0,7.439465844072402e-05,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.887939453125,0.0,0.0,0.0001007243918138,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0004777870199177,282.6875,294.1499938964844,254.8714294433593,254.0719146728516,262.544189453125,255.1242828369141,282.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-18.90332794189453,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.24493408203125,0.0,0.0,9.56720396061428e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0001007471801131,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105224609375,0.0,0.0,7.441166962962598e-05,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8709411621094,0.0,0.0,0.0001007474274956,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0004778963630087,282.6849365234375,294.1499938964844,254.7910919189453,253.99929809570312,262.40496826171875,255.0380401611328,282.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-18.96117210388184,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.24493408203125,0.0,0.0,9.56720396061428e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0001007471801131,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105224609375,0.0,0.0,7.441166962962598e-05,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8709411621094,0.0,0.0,0.0001007474274956,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0004778963630087,282.6849365234375,294.1499938964844,254.7910919189453,253.99929809570312,262.40496826171875,255.0380401611328,282.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-18.96117210388184,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341003417969,0.0,0.0,9.566187509335576e-05,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0001007364699034,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9018249511719,0.0,0.0,7.440376066369936e-05,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86248779296875,0.0,0.0,0.000100736717286,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0004778455768246,282.6836242675781,294.1499938964844,254.7518768310547,253.9638519287109,262.33575439453125,254.99571228027344,282.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-18.9851303100586,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2232971191406,0.0,0.0,9.563836647430436e-05,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,0.0001007117170956,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8931579589844,0.0,0.0,7.438547618221492e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8540344238281,0.0,0.0,0.0001007119644782,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0004777282301802,282.6822814941406,294.1499938964844,254.71343994140625,253.92909240722656,262.2668762207031,254.9540863037109,282.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504247426986,0.0,0.0,0.0,-0.0088242841884493,60.0,-19.00594520568848,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2018737792969,0.0,0.0,9.555454744258896e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0001006234524538,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758850097656,0.0,0.0,7.432028360199183e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8372802734375,0.0,0.0,0.0001006236925604,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.000477309571579,282.6795349121094,294.1499938964844,254.63922119140625,253.86192321777344,262.1299743652344,254.8731689453125,282.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-19.03839874267578,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2018737792969,0.0,0.0,9.555454744258896e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0001006234524538,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758850097656,0.0,0.0,7.432028360199183e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8372802734375,0.0,0.0,0.0001006236925604,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.000477309571579,282.6795349121094,294.1499938964844,254.63922119140625,253.86192321777344,262.1299743652344,254.8731689453125,282.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-19.03839874267578,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1806335449219,0.0,0.0,9.54283750616014e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,0.0001004905861918,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8587646484375,0.0,0.0,7.422214548569173e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8206481933594,0.0,0.0,0.0001004908262984,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0004766793863382,282.6766967773437,294.1499938964844,254.56912231445312,253.7984313964844,261.9943542480469,254.79592895507807,282.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-19.05889129638672,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1806335449219,0.0,0.0,9.54283750616014e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,0.0001004905861918,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8587646484375,0.0,0.0,7.422214548569173e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8206481933594,0.0,0.0,0.0001004908262984,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0004766793863382,282.6766967773437,294.1499938964844,254.56912231445312,253.7984313964844,261.9943542480469,254.79592895507807,282.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-19.05889129638672,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596069335937,0.0,0.0,9.526967915007845e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,0.0001003234719973,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.841796875,0.0,0.0,7.409871614072472e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8041687011719,0.0,0.0,0.000100323704828,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0004758867435157,282.6737976074219,294.1499938964844,254.5038452148437,253.73928833007807,261.8601379394531,254.7229919433593,282.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-19.06853675842285,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596069335937,0.0,0.0,9.526967915007845e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,0.0001003234719973,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.841796875,0.0,0.0,7.409871614072472e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8041687011719,0.0,0.0,0.000100323704828,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0004758867435157,282.6737976074219,294.1499938964844,254.5038452148437,253.73928833007807,261.8601379394531,254.7229919433593,282.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-19.06853675842285,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.0,0.0,9.508912626188248e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.0001001333439489,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8249816894531,0.0,0.0,7.395828288281336e-05,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7878112792969,0.0,0.0,0.0001001335767796,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0004749849322251,282.6708068847656,294.1499938964844,254.4441070556641,253.6851043701172,261.7274475097656,254.6548614501953,281.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407296109818162e-09,0.0010131907183676,-0.0184576194733381,0.0,0.0,0.0,-0.0084849335253238,60.0,-19.06890869140625,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.0,0.0,9.508912626188248e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.0001001333439489,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8249816894531,0.0,0.0,7.395828288281336e-05,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7878112792969,0.0,0.0,0.0001001335767796,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0004749849322251,282.6708068847656,294.1499938964844,254.4441070556641,253.6851043701172,261.7274475097656,254.6548614501953,281.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407296109818162e-09,0.0010131907183676,-0.0184576194733381,0.0,0.0,0.0,-0.0084849335253238,60.0,-19.06890869140625,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1284484863281,0.0,0.0,9.49939712882042e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,0.0001000331467366,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.816650390625,0.0,0.0,7.38842791179195e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7797241210937,0.0,0.0,0.0001000333722913,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0004745096666738,282.6692810058594,294.1499938964844,254.41651916503903,253.6600799560547,261.6617736816406,254.6228179931641,281.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121840750798,7.288714964914788e-09,0.0010121767409145,-0.0181470364332199,0.0,0.0,0.0,-0.0084261475130915,60.0,-19.065994262695312,-0.0,-6.985186473684736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1181640625,0.0,0.0,9.489731019129977e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.0,0.0,9.993135608965532e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8083190917969,0.0,0.0,7.380909664789215e-05,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716369628906,0.0,0.0,9.993158164434136e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0004740268341265,282.667724609375,294.1499938964844,254.39059448242188,253.63653564453125,261.5965270996094,254.5921325683593,281.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168253546296911e-09,0.001011146698147,-0.0178315229713916,0.0,0.0,0.0,-0.0083664301782846,60.0,-19.06142234802246,-0.0,-6.970974908426798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0977783203125,0.0,0.0,9.470400982536376e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981689453125,0.0,0.0,9.97277966234833e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79180908203125,0.0,0.0,7.365874625975266e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,9.972802217816934e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0004730613145511,282.6645812988281,294.1499938964844,254.3440399169922,253.5942230224609,261.46734619140625,254.5347137451172,281.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927359130770583e-09,0.0010090868454426,-0.0172005537897348,0.0,0.0,0.0,-0.0082470085471868,60.0,-19.04825210571289,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0977783203125,0.0,0.0,9.470400982536376e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981689453125,0.0,0.0,9.97277966234833e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79180908203125,0.0,0.0,7.365874625975266e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,9.972802217816934e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0004730613145511,282.6645812988281,294.1499938964844,254.3440399169922,253.5942230224609,261.46734619140625,254.5347137451172,281.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927359130770583e-09,0.0010090868454426,-0.0172005537897348,0.0,0.0,0.0,-0.0082470085471868,60.0,-19.04825210571289,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0775451660156,0.0,0.0,9.451727964915337e-05,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,9.953116386896e-05,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7754211425781,0.0,0.0,7.351351086981595e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396545410156,0.0,0.0,9.953138942364605e-05,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0004721286532003,282.661376953125,294.1499938964844,254.3051300048828,253.55880737304688,261.3399353027344,254.4827880859375,281.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662157968878e-09,0.0010070969583466,-0.0165910348296165,0.0,0.0,0.0,-0.0081316502764821,60.0,-19.030420303344727,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0775451660156,0.0,0.0,9.451727964915337e-05,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,9.953116386896e-05,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7754211425781,0.0,0.0,7.351351086981595e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396545410156,0.0,0.0,9.953138942364605e-05,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0004721286532003,282.661376953125,294.1499938964844,254.3051300048828,253.55880737304688,261.3399353027344,254.4827880859375,281.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662157968878e-09,0.0010070969583466,-0.0165910348296165,0.0,0.0,0.0,-0.0081316502764821,60.0,-19.030420303344727,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0575561523437,0.0,0.0,9.434392995899545e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,9.934862464433536e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7591857910156,0.0,0.0,7.337868009926751e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7238464355469,0.0,0.0,9.934883564710616e-05,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0004712627851404,282.6580505371094,294.1499938964844,254.27456665039065,253.53094482421875,261.2144470214844,254.43679809570312,281.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052561992779,6.478631853212846e-09,0.0010052496800199,-0.0160251576453447,0.0,0.0,0.0,-0.0080245537683367,60.0,-19.00891494750977,-0.0,-6.889894166306476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0575561523437,0.0,0.0,9.434392995899545e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,9.934862464433536e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7591857910156,0.0,0.0,7.337868009926751e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7238464355469,0.0,0.0,9.934883564710616e-05,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0004712627851404,282.6580505371094,294.1499938964844,254.27456665039065,253.53094482421875,261.2144470214844,254.43679809570312,281.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052561992779,6.478631853212846e-09,0.0010052496800199,-0.0160251576453447,0.0,0.0,0.0,-0.0080245537683367,60.0,-19.00891494750977,-0.0,-6.889894166306476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0377197265625,0.0,0.0,9.418898116564378e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232788085937,0.0,0.0,9.918545401887968e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430725097656,0.0,0.0,7.325816113734618e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70819091796875,0.0,0.0,9.918566502165048e-05,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0004704888560809,282.6546630859375,294.1499938964844,254.2530670166016,253.51126098632807,261.0909729003906,254.3969573974609,281.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285529430272163e-09,0.0010035983286798,-0.0155193256214261,0.0,0.0,0.0,-0.0079288249835371,60.0,-18.98455047607422,-0.0,-6.867275459399026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0377197265625,0.0,0.0,9.418898116564378e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232788085937,0.0,0.0,9.918545401887968e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430725097656,0.0,0.0,7.325816113734618e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70819091796875,0.0,0.0,9.918566502165048e-05,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0004704888560809,282.6546630859375,294.1499938964844,254.2530670166016,253.51126098632807,261.0909729003906,254.3969573974609,281.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285529430272163e-09,0.0010035983286798,-0.0155193256214261,0.0,0.0,0.0,-0.0079288249835371,60.0,-18.98455047607422,-0.0,-6.867275459399026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.0,9.412009239895268e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110412597656,0.0,0.0,9.911291272146629e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7350769042969,0.0,0.0,7.320458826143295e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7004089355469,0.0,0.0,9.911312372423708e-05,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0004701447614934,282.6529541015625,294.1499938964844,254.2459411621093,253.5046844482422,261.0300598144531,254.3795928955078,281.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199677660134739e-09,0.0010028642136603,-0.0152944326400756,0.0,0.0,0.0,-0.0078862635418772,60.0,-18.97138404846192,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.01806640625,0.0,0.0,9.40561294555664e-05,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988342285156,0.0,0.0,9.904555190587416e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72711181640625,0.0,0.0,7.315483526326716e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6926574707031,0.0,0.0,9.904576290864496e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004698252887465,282.6512145996094,294.1499938964844,254.2413482666016,253.5003967285156,260.9696044921875,254.3636016845703,281.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021886555477,6.1199587619853454e-09,0.0010021824855357,-0.0150856040418148,0.0,0.0,0.0,-0.007846743799746,60.0,-18.95775604248047,-0.0,-6.847911038221356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
