time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507420,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.99859619140625,0.0,0.0,9.39474266488105e-05,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,9.893109381664544e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.71124267578125,0.0,0.0,7.307028863579035e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6772155761719,0.0,0.0,9.893129754345864e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004692823858931,282.6476745605469,294.1499938964844,254.2400817871093,253.4990081787109,260.85040283203125,254.33694458007807,281.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.9844844635392755e-09,0.0010010239202529,-0.0147307142615318,0.0,0.0,0.0,-0.0077795828692615,60.0,-18.92871284484864,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.99859619140625,0.0,0.0,9.39474266488105e-05,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,9.893109381664544e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.71124267578125,0.0,0.0,7.307028863579035e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6772155761719,0.0,0.0,9.893129754345864e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004692823858931,282.6476745605469,294.1499938964844,254.2400817871093,253.4990081787109,260.85040283203125,254.33694458007807,281.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.9844844635392755e-09,0.0010010239202529,-0.0147307142615318,0.0,0.0,0.0,-0.0077795828692615,60.0,-18.92871284484864,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.979248046875,0.0,0.0,9.38642187975347e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3506164550781,0.0,0.0,9.884346945909785e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.69549560546875,0.0,0.0,7.300556899281219e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.661865234375,0.0,0.0,9.884367318591104e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0004688667831942,282.64404296875,294.1499938964844,254.25,253.5077209472656,260.7336120605469,254.3178253173828,281.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001428890973,5.880769649024842e-09,0.0010001370683312,-0.0144590185955166,0.0,0.0,0.0,-0.0077281664125621,60.0,-18.8972282409668,-0.0,-6.819985287620511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.979248046875,0.0,0.0,9.38642187975347e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3506164550781,0.0,0.0,9.884346945909785e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.69549560546875,0.0,0.0,7.300556899281219e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.661865234375,0.0,0.0,9.884367318591104e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0004688667831942,282.64404296875,294.1499938964844,254.25,253.5077209472656,260.7336120605469,254.3178253173828,281.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001428890973,5.880769649024842e-09,0.0010001370683312,-0.0144590185955166,0.0,0.0,0.0,-0.0077281664125621,60.0,-18.8972282409668,-0.0,-6.819985287620511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9600830078125,0.0,0.0,9.382021380588412e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32684326171875,0.0,0.0,9.87971288850531e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6798400878906,0.0,0.0,7.297134288819507e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6466369628906,0.0,0.0,9.87973326118663e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0004686470492742,282.6403503417969,294.1499938964844,254.26608276367188,253.5219573974609,260.61920166015625,254.3058319091797,281.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996735025197,5.8258997626126074e-09,0.0009996676817536,-0.0143152782693505,0.0,0.0,0.0,-0.0077009643428027,60.0,-18.86620712280273,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9600830078125,0.0,0.0,9.382021380588412e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32684326171875,0.0,0.0,9.87971288850531e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6798400878906,0.0,0.0,7.297134288819507e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6466369628906,0.0,0.0,9.87973326118663e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0004686470492742,282.6403503417969,294.1499938964844,254.26608276367188,253.5219573974609,260.61920166015625,254.3058319091797,281.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996735025197,5.8258997626126074e-09,0.0009996676817536,-0.0143152782693505,0.0,0.0,0.0,-0.0077009643428027,60.0,-18.86620712280273,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410400390625,0.0,0.0,9.382552525494248e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3032531738281,0.0,0.0,9.88027240964584e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6642761230469,0.0,0.0,7.297547563211992e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6315002441406,0.0,0.0,9.88029278232716e-05,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0004686736210715,282.6365661621094,294.1499938964844,254.28282165527344,253.5367431640625,260.5071105957031,254.2997436523437,281.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832475391542857e-09,0.0009997237939387,-0.0143325040116906,0.0,0.0,0.0,-0.0077042235061526,60.0,-18.841806411743164,-0.0,-6.814353525896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410400390625,0.0,0.0,9.382552525494248e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3032531738281,0.0,0.0,9.88027240964584e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6642761230469,0.0,0.0,7.297547563211992e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6315002441406,0.0,0.0,9.88029278232716e-05,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0004686736210715,282.6365661621094,294.1499938964844,254.28282165527344,253.5367431640625,260.5071105957031,254.2997436523437,281.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832475391542857e-09,0.0009997237939387,-0.0143325040116906,0.0,0.0,0.0,-0.0077042235061526,60.0,-18.841806411743164,-0.0,-6.814353525896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9315795898437,0.0,0.0,9.384576696902514e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2915344238281,0.0,0.0,9.882404265226796e-05,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6565246582031,0.0,0.0,7.299122080439702e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6239624023437,0.0,0.0,9.882423910312356e-05,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0004687747568823,282.6346435546875,294.1499938964844,254.2914276123047,253.54432678222656,260.4519348144531,254.2986297607422,281.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999449830502,5.8576712369529105e-09,0.0009999391622841,-0.0143985087051987,0.0,0.0,0.0,-0.0077167134732007,60.0,-18.83295249938965,-0.0,-6.817291620109246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9221496582031,0.0,0.0,9.387522004544736e-05,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.27984619140625,0.0,0.0,9.88550527836196e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6488037109375,0.0,0.0,7.301411824300885e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6164245605469,0.0,0.0,9.88552492344752e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0004689218767452,282.6326904296875,294.1499938964844,254.30018615722656,253.55203247070312,260.39727783203125,254.29855346679688,281.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002584895119,5.89433968301023e-09,0.0010002526687458,-0.0144945690408349,0.0,0.0,0.0,-0.0077348914928734,60.0,-18.826026916503903,-0.0,-6.821567666293049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033508300781,0.0,0.0,9.396372479386628e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.256591796875,0.0,0.0,9.894825052469967e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6333923339844,0.0,0.0,7.308295607799664e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014404296875,0.0,0.0,9.894844697555528e-05,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0004693640221375,282.6287536621094,294.1499938964844,254.318115234375,253.5677795410156,260.2895202636719,254.3011474609375,281.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.004567065787114e-09,0.001001195050776,-0.0147833237424492,0.0,0.0,0.0,-0.0077895354479551,60.0,-18.817813873291016,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033508300781,0.0,0.0,9.396372479386628e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.256591796875,0.0,0.0,9.894825052469967e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6333923339844,0.0,0.0,7.308295607799664e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014404296875,0.0,0.0,9.894844697555528e-05,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0004693640221375,282.6287536621094,294.1499938964844,254.318115234375,253.5677795410156,260.2895202636719,254.3011474609375,281.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.004567065787114e-09,0.001001195050776,-0.0147833237424492,0.0,0.0,0.0,-0.0077895354479551,60.0,-18.817813873291016,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846435546875,0.0,0.0,9.408699406776576e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2334899902344,0.0,0.0,9.907806088449432e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6180725097656,0.0,0.0,7.317883137147874e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58648681640625,0.0,0.0,9.907825733534992e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0004699798300862,282.62469482421875,294.1499938964844,254.33657836914065,253.5839385986328,260.18389892578125,254.30728149414065,281.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-18.81694793701172,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846435546875,0.0,0.0,9.408699406776576e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2334899902344,0.0,0.0,9.907806088449432e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6180725097656,0.0,0.0,7.317883137147874e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58648681640625,0.0,0.0,9.907825733534992e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0004699798300862,282.62469482421875,294.1499938964844,254.33657836914065,253.5839385986328,260.18389892578125,254.30728149414065,281.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-18.81694793701172,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8660583496094,0.0,0.0,9.423981100553648e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2105712890625,0.0,0.0,9.923898323904724e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.602783203125,0.0,0.0,7.329769141506404e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.57159423828125,0.0,0.0,9.92391796899028e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0004707432235591,282.6205749511719,294.1499938964844,254.35552978515625,253.6004943847656,260.0803527832031,254.31640625,281.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041418718174,6.348465309002904e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-18.82207298278809,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8660583496094,0.0,0.0,9.423981100553648e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2105712890625,0.0,0.0,9.923898323904724e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.602783203125,0.0,0.0,7.329769141506404e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.57159423828125,0.0,0.0,9.92391796899028e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0004707432235591,282.6205749511719,294.1499938964844,254.35552978515625,253.6004943847656,260.0803527832031,254.31640625,281.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041418718174,6.348465309002904e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-18.82207298278809,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8475341796875,0.0,0.0,9.44167040870525e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.187744140625,0.0,0.0,9.942526230588555e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5875549316406,0.0,0.0,7.343527249759063e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5567626953125,0.0,0.0,9.942545148078352e-05,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0004716269031632,282.6163635253906,294.1499938964844,254.3749389648437,253.61740112304688,259.978759765625,254.32815551757807,281.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568819710395246e-09,0.0010060197673738,-0.0162614025175571,0.0,0.0,0.0,-0.0080692591145634,60.0,-18.83221435546875,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8475341796875,0.0,0.0,9.44167040870525e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.187744140625,0.0,0.0,9.942526230588555e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5875549316406,0.0,0.0,7.343527249759063e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5567626953125,0.0,0.0,9.942545148078352e-05,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0004716269031632,282.6163635253906,294.1499938964844,254.3749389648437,253.61740112304688,259.978759765625,254.32815551757807,281.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568819710395246e-09,0.0010060197673738,-0.0162614025175571,0.0,0.0,0.0,-0.0080692591145634,60.0,-18.83221435546875,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8383178710937,0.0,0.0,9.451257210457698e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1763916015625,0.0,0.0,9.952621621778236e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5799560546875,0.0,0.0,7.350983651122078e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54937744140625,0.0,0.0,9.952640539268032e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004721058066934,282.6142272949219,294.1499938964844,254.38479614257807,253.6259765625,259.9287414550781,254.3349456787109,281.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244180708125e-09,0.0010070409625768,-0.0165742244571447,0.0,0.0,0.0,-0.0081284623593091,60.0,-18.83888816833496,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8291015625,0.0,0.0,9.461162699153648e-05,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1650695800781,0.0,0.0,9.96305316220969e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723876953125,0.0,0.0,7.358688162639737e-05,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5419921875,0.0,0.0,9.963071352103724e-05,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004726006300188,282.612060546875,294.1499938964844,254.39474487304688,253.6346130371093,259.87921142578125,254.34225463867188,281.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-18.8463134765625,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8107604980469,0.0,0.0,9.481742017669605e-05,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1425170898437,0.0,0.0,9.984724601963536e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5572509765625,0.0,0.0,7.374694541795179e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272216796875,0.0,0.0,9.98474279185757e-05,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.000473628664622,282.607666015625,294.1499938964844,254.41493225097656,253.6521148681641,259.7814636230469,254.35821533203125,281.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680057362437765e-09,0.0010102882515639,-0.0175689496099948,0.0,0.0,0.0,-0.0083167264237999,60.0,-18.86287498474121,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8107604980469,0.0,0.0,9.481742017669605e-05,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1425170898437,0.0,0.0,9.984724601963536e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5572509765625,0.0,0.0,7.374694541795179e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272216796875,0.0,0.0,9.98474279185757e-05,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.000473628664622,282.607666015625,294.1499938964844,254.41493225097656,253.6521148681641,259.7814636230469,254.35821533203125,281.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680057362437765e-09,0.0010102882515639,-0.0175689496099948,0.0,0.0,0.0,-0.0083167264237999,60.0,-18.86287498474121,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.79248046875,0.0,0.0,9.502641478320584e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1200561523437,0.0,0.0,0.0001000673219095,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.54217529296875,0.0,0.0,7.390949031105265e-05,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5125427246094,0.0,0.0,0.0001000675038085,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004746726481243,282.6031799316406,294.1499938964844,254.43544006347656,253.6698303222656,259.6856384277344,254.3759155273437,281.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328353923696795e-09,0.0010125144617632,-0.0182508584111928,0.0,0.0,0.0,-0.0084457919001579,60.0,-18.880672454833984,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.79248046875,0.0,0.0,9.502641478320584e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1200561523437,0.0,0.0,0.0001000673219095,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.54217529296875,0.0,0.0,7.390949031105265e-05,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5125427246094,0.0,0.0,0.0001000675038085,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004746726481243,282.6031799316406,294.1499938964844,254.43544006347656,253.6698303222656,259.6856384277344,254.3759155273437,281.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328353923696795e-09,0.0010125144617632,-0.0182508584111928,0.0,0.0,0.0,-0.0084457919001579,60.0,-18.880672454833984,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7742919921875,0.0,0.0,9.523007611278445e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0977478027344,0.0,0.0,0.0001002817953121,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,7.406789518427104e-05,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49786376953125,0.0,0.0,0.0001002819772111,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0004756900598295,282.5985717773437,294.1499938964844,254.4562225341797,253.6877593994141,259.5916748046875,254.3949737548828,281.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.018915370106697,0.0,0.0,0.0,-0.0085715698078274,60.0,-18.89804458618164,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7742919921875,0.0,0.0,9.523007611278445e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0977478027344,0.0,0.0,0.0001002817953121,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,7.406789518427104e-05,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49786376953125,0.0,0.0,0.0001002819772111,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0004756900598295,282.5985717773437,294.1499938964844,254.4562225341797,253.6877593994141,259.5916748046875,254.3949737548828,281.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.018915370106697,0.0,0.0,0.0,-0.0085715698078274,60.0,-18.89804458618164,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7561950683594,0.0,0.0,9.54190400079824e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0755615234375,0.0,0.0,0.000100480778201,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5121459960937,0.0,0.0,7.421486952807754e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48321533203125,0.0,0.0,0.0001004809600999,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0004766339843627,282.5939025878906,294.1499938964844,254.47726440429688,253.7058563232422,259.4996032714844,254.4151306152344,281.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817459568570939e-09,0.0010166969150304,-0.0195318683981895,0.0,0.0,0.0,-0.0086882635951042,60.0,-18.91321563720703,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7561950683594,0.0,0.0,9.54190400079824e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0755615234375,0.0,0.0,0.000100480778201,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5121459960937,0.0,0.0,7.421486952807754e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48321533203125,0.0,0.0,0.0001004809600999,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0004766339843627,282.5939025878906,294.1499938964844,254.47726440429688,253.7058563232422,259.4996032714844,254.4151306152344,281.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817459568570939e-09,0.0010166969150304,-0.0195318683981895,0.0,0.0,0.0,-0.0086882635951042,60.0,-18.91321563720703,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471618652344,0.0,0.0,9.5504816272296e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0644836425781,0.0,0.0,0.0001005711092147,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.504638671875,0.0,0.0,7.428158278344199e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759216308594,0.0,0.0,0.0001005712838377,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004770624800585,282.5915222167969,294.1499938964844,254.48785400390625,253.71495056152344,259.4543151855469,254.4255523681641,281.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924314537888222e-09,0.0010176106588914,-0.0198117159307003,0.0,0.0,0.0,-0.0087412362918257,60.0,-18.91937065124512,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381286621094,0.0,0.0,9.558369492879136e-05,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.053466796875,0.0,0.0,0.0001006541642709,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4971923828125,0.0,0.0,7.434292638208717e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686279296875,0.0,0.0,0.0001006543461699,291.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.000477456516819,282.5891418457031,294.1499938964844,254.4984893798828,253.7240753173828,259.4094543457031,254.4361114501953,281.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022568387389128e-09,0.0010184508282691,-0.0200690366327762,0.0,0.0,0.0,-0.0087899453938007,60.0,-18.92438316345215,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7201843261719,0.0,0.0,9.57139563979581e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0315246582031,0.0,0.0,0.0001007913378998,290.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4822692871094,0.0,0.0,7.444424409186468e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4541015625,0.0,0.0,0.0001007915125228,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0004781072493642,282.58428955078125,294.1499938964844,254.51988220214844,253.74237060546875,259.3210754394531,254.4576110839844,281.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-18.92976951599121,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7201843261719,0.0,0.0,9.57139563979581e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0315246582031,0.0,0.0,0.0001007913378998,290.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4822692871094,0.0,0.0,7.444424409186468e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4541015625,0.0,0.0,0.0001007915125228,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0004781072493642,282.58428955078125,294.1499938964844,254.51988220214844,253.74237060546875,259.3210754394531,254.4576110839844,281.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-18.92976951599121,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7023010253906,0.0,0.0,9.58001401158981e-05,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0097045898437,0.0,0.0,0.0001008820981951,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674072265625,0.0,0.0,7.451127748936415e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4396057128906,0.0,0.0,0.0001008822728181,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.000478537811432,282.579345703125,294.1499938964844,254.54139709472656,253.7607269287109,259.2345886230469,254.4794158935547,281.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292171393975423e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-18.92723846435547,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7023010253906,0.0,0.0,9.58001401158981e-05,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0097045898437,0.0,0.0,0.0001008820981951,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674072265625,0.0,0.0,7.451127748936415e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4396057128906,0.0,0.0,0.0001008822728181,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.000478537811432,282.579345703125,294.1499938964844,254.54139709472656,253.7607269287109,259.2345886230469,254.4794158935547,281.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292171393975423e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-18.92723846435547,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6845397949219,0.0,0.0,9.583321661921218e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.988037109375,0.0,0.0,0.0001009169282042,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4526062011719,0.0,0.0,7.45370052754879e-05,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4251403808594,0.0,0.0,0.0001009171028272,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0004787030920851,282.5743103027344,294.1499938964844,254.56298828125,253.7790985107422,259.1499938964844,254.5013122558593,281.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829119801521,0.0,0.0,0.0,-0.0089440131559968,60.0,-18.91507339477539,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6845397949219,0.0,0.0,9.583321661921218e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.988037109375,0.0,0.0,0.0001009169282042,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4526062011719,0.0,0.0,7.45370052754879e-05,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4251403808594,0.0,0.0,0.0001009171028272,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0004787030920851,282.5743103027344,294.1499938964844,254.56298828125,253.7790985107422,259.1499938964844,254.5013122558593,281.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829119801521,0.0,0.0,0.0,-0.0089440131559968,60.0,-18.91507339477539,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6668701171875,0.0,0.0,9.580564073985444e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665222167969,0.0,0.0,0.0001008878898574,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4378967285156,0.0,0.0,7.451555575244129e-05,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107666015625,0.0,0.0,0.0001008880644803,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0004785653727594,282.5691833496094,294.1499938964844,254.5846099853516,253.7974548339844,259.06744384765625,254.5231170654297,281.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-18.89128494262696,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6668701171875,0.0,0.0,9.580564073985444e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665222167969,0.0,0.0,0.0001008878898574,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4378967285156,0.0,0.0,7.451555575244129e-05,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107666015625,0.0,0.0,0.0001008880644803,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0004785653727594,282.5691833496094,294.1499938964844,254.5846099853516,253.7974548339844,259.06744384765625,254.5231170654297,281.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-18.89128494262696,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6580810546875,0.0,0.0,9.576615411788224e-05,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.955810546875,0.0,0.0,0.0001008463077596,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4305419921875,0.0,0.0,7.448484393535182e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4035949707031,0.0,0.0,0.0001008464823826,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0004783681652043,282.56658935546875,294.1499938964844,254.59542846679688,253.80661010742188,259.0269470214844,254.533920288086,281.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249731564546892e-09,0.001020394032821,-0.0206639450043439,0.0,0.0,0.0,-0.0089025627821683,60.0,-18.874740600585938,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
