time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509760,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6493225097656,0.0,0.0,9.571278496878222e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9451599121094,0.0,0.0,0.000100790108263,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4232482910156,0.0,0.0,7.444332732120529e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3964538574219,0.0,0.0,0.00010079027561,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,0.0004781015741173,282.5639953613281,294.1499938964844,254.60623168945312,253.81573486328125,258.9868469238281,254.544662475586,281.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198336094617,8.183215882695551e-09,0.0010198253439739,-0.020489752292633,0.0,0.0,0.0,-0.0088695893064141,60.0,-18.85547065734864,-0.0,-7.091168185979768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6318664550781,0.0,0.0,9.555612632539125e-05,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9239807128906,0.0,0.0,0.000100625140476,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086608886719,0.0,0.0,7.432148413499817e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822326660156,0.0,0.0,0.000100625307823,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004773190885316,282.5587463378906,294.1499938964844,254.62779235839844,253.8339233398437,258.9080810546875,254.5658569335937,281.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987991601510203e-09,0.0010181561810895,-0.0199784804135561,0.0,0.0,0.0,-0.0087728090584278,60.0,-18.807485580444336,-0.0,-7.067969676199938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6318664550781,0.0,0.0,9.555612632539125e-05,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9239807128906,0.0,0.0,0.000100625140476,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086608886719,0.0,0.0,7.432148413499817e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822326660156,0.0,0.0,0.000100625307823,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004773190885316,282.5587463378906,294.1499938964844,254.62779235839844,253.8339233398437,258.9080810546875,254.5658569335937,281.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987991601510203e-09,0.0010181561810895,-0.0199784804135561,0.0,0.0,0.0,-0.0087728090584278,60.0,-18.807485580444336,-0.0,-7.067969676199938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6145935058594,0.0,0.0,9.534472337691112e-05,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029846191406,0.0,0.0,0.0001004025252768,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3941955566406,0.0,0.0,7.415706204483286e-05,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3680725097656,0.0,0.0,0.0001004026926239,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.000476263143355,282.55340576171875,294.1499938964844,254.64927673339844,253.8519897460937,258.83135986328125,254.5865478515625,281.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885808646678,0.0,0.0,0.0,-0.0086422190070152,60.0,-18.74734878540039,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6145935058594,0.0,0.0,9.534472337691112e-05,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029846191406,0.0,0.0,0.0001004025252768,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3941955566406,0.0,0.0,7.415706204483286e-05,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3680725097656,0.0,0.0,0.0001004026926239,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.000476263143355,282.55340576171875,294.1499938964844,254.64927673339844,253.8519897460937,258.83135986328125,254.5865478515625,281.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885808646678,0.0,0.0,0.0,-0.0086422190070152,60.0,-18.74734878540039,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.597412109375,0.0,0.0,9.510094969300552e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8822021484375,0.0,0.0,0.0001001458222162,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3797912597656,0.0,0.0,7.396745786536485e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540344238281,0.0,0.0,0.0001001459822873,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0004750454972963,282.5480041503906,294.1499938964844,254.67062377929688,253.869873046875,258.7565002441406,254.6067352294922,281.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420806635849431e-09,0.0010133064351975,-0.0184930060058832,0.0,0.0,0.0,-0.008491632528603,60.0,-18.67890357971192,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.597412109375,0.0,0.0,9.510094969300552e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8822021484375,0.0,0.0,0.0001001458222162,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3797912597656,0.0,0.0,7.396745786536485e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540344238281,0.0,0.0,0.0001001459822873,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0004750454972963,282.5480041503906,294.1499938964844,254.67062377929688,253.869873046875,258.7565002441406,254.6067352294922,281.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420806635849431e-09,0.0010133064351975,-0.0184930060058832,0.0,0.0,0.0,-0.008491632528603,60.0,-18.67890357971192,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.58038330078125,0.0,0.0,9.486322232987732e-05,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8616027832031,0.0,0.0,9.98954856186174e-05,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3655090332031,0.0,0.0,7.378256123047322e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3400573730469,0.0,0.0,9.98956456896849e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,0.0004738580610137,282.5425109863281,294.1499938964844,254.69178771972656,253.88755798339844,258.6836242675781,254.62643432617188,281.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124580481132625e-09,0.0010107733542099,-0.0177171323448419,0.0,0.0,0.0,-0.0083447797223925,60.0,-18.60783576965332,-0.0,-6.965825605220743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.58038330078125,0.0,0.0,9.486322232987732e-05,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8616027832031,0.0,0.0,9.98954856186174e-05,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3655090332031,0.0,0.0,7.378256123047322e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3400573730469,0.0,0.0,9.98956456896849e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,0.0004738580610137,282.5425109863281,294.1499938964844,254.69178771972656,253.88755798339844,258.6836242675781,254.62643432617188,281.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124580481132625e-09,0.0010107733542099,-0.0177171323448419,0.0,0.0,0.0,-0.0083447797223925,60.0,-18.60783576965332,-0.0,-6.965825605220743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5719299316406,0.0,0.0,9.475535625824703e-05,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8513488769531,0.0,0.0,9.978190064430235e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3583984375,0.0,0.0,7.369866216322407e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3330993652344,0.0,0.0,9.978205343941228e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.0004733192909043,282.5397644042969,294.1499938964844,254.70230102539065,253.89630126953125,258.6478881835937,254.63612365722656,281.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096309706568,6.990173329057825e-09,0.0010096239857375,-0.0173650812357664,0.0,0.0,0.0,-0.0082781482487916,60.0,-18.573410034179688,-0.0,-6.949991870897065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5634765625,0.0,0.0,9.465684706810862e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8411560058594,0.0,0.0,9.967816731659696e-05,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3512878417969,0.0,0.0,7.362204632954672e-05,290.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.326171875,0.0,0.0,9.967832011170684e-05,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0004728272324427,282.5369873046875,294.1499938964844,254.71275329589844,253.9049835205078,258.61260986328125,254.645751953125,281.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085811372846,6.8674212982955404e-09,0.0010085742687806,-0.0170435551553964,0.0,0.0,0.0,-0.0082172937691211,60.0,-18.540342330932617,-0.0,-6.935546537079065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,9.449342906009406e-05,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8209228515625,0.0,0.0,9.950607636710628e-05,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.337158203125,0.0,0.0,7.349494262598455e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123474121094,0.0,0.0,9.95062291622162e-05,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,0.0004720109864138,282.5313720703125,294.1499938964844,254.73345947265625,253.92214965820312,258.5432434082031,254.6648406982422,281.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068394476547,6.663782858851164e-09,0.0010068328119814,-0.0165101494640111,0.0,0.0,0.0,-0.0081163411960005,60.0,-18.47992515563965,-0.0,-6.911616168281398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,9.449342906009406e-05,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8209228515625,0.0,0.0,9.950607636710628e-05,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.337158203125,0.0,0.0,7.349494262598455e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123474121094,0.0,0.0,9.95062291622162e-05,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,0.0004720109864138,282.5313720703125,294.1499938964844,254.73345947265625,253.92214965820312,258.5432434082031,254.6648406982422,281.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068394476547,6.663782858851164e-09,0.0010068328119814,-0.0165101494640111,0.0,0.0,0.0,-0.0081163411960005,60.0,-18.47992515563965,-0.0,-6.911616168281398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.530029296875,0.0,0.0,9.438195411348715e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8008117675781,0.0,0.0,9.938868606695904e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3231201171875,0.0,0.0,7.340823503909633e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2986145019531,0.0,0.0,9.938883886206896e-05,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0004714541428256,282.52569580078125,294.1499938964844,254.7538604736328,253.93898010253903,258.4757080078125,254.68380737304688,281.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.52485354635246e-09,0.0010056446772068,-0.016146233305335,0.0,0.0,0.0,-0.00804746709764,60.0,-18.42958068847656,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.530029296875,0.0,0.0,9.438195411348715e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8008117675781,0.0,0.0,9.938868606695904e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3231201171875,0.0,0.0,7.340823503909633e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2986145019531,0.0,0.0,9.938883886206896e-05,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0004714541428256,282.52569580078125,294.1499938964844,254.7538604736328,253.93898010253903,258.4757080078125,254.68380737304688,281.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.52485354635246e-09,0.0010056446772068,-0.016146233305335,0.0,0.0,0.0,-0.00804746709764,60.0,-18.42958068847656,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5134582519531,0.0,0.0,9.432433580514044e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7808837890625,0.0,0.0,9.9328019132372e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30914306640625,0.0,0.0,7.336342241615057e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2849426269531,0.0,0.0,9.932816465152428e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,0.0004711663932539,282.5199584960937,294.1499938964844,254.77394104003903,253.9554748535156,258.4097900390625,254.7028045654297,281.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453039436138397e-09,0.0010050304699689,-0.0159581191837787,0.0,0.0,0.0,-0.0080118644982576,60.0,-18.38936233520508,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5134582519531,0.0,0.0,9.432433580514044e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7808837890625,0.0,0.0,9.9328019132372e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30914306640625,0.0,0.0,7.336342241615057e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2849426269531,0.0,0.0,9.932816465152428e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,0.0004711663932539,282.5199584960937,294.1499938964844,254.77394104003903,253.9554748535156,258.4097900390625,254.7028045654297,281.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453039436138397e-09,0.0010050304699689,-0.0159581191837787,0.0,0.0,0.0,-0.0080118644982576,60.0,-18.38936233520508,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4969787597656,0.0,0.0,9.431783109903336e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76104736328125,0.0,0.0,9.932116518029944e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2951965332031,0.0,0.0,7.33583583496511e-05,290.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27130126953125,0.0,0.0,9.932131069945171e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004711339424829,282.51416015625,294.1499938964844,254.7936248779297,253.97157287597656,258.3454284667969,254.72189331054688,281.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159367993474006,0.0,0.0,0.0,-0.0080078290775418,60.0,-18.3596420288086,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4969787597656,0.0,0.0,9.431783109903336e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76104736328125,0.0,0.0,9.932116518029944e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2951965332031,0.0,0.0,7.33583583496511e-05,290.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27130126953125,0.0,0.0,9.932131069945171e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004711339424829,282.51416015625,294.1499938964844,254.7936248779297,253.97157287597656,258.3454284667969,254.72189331054688,281.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159367993474006,0.0,0.0,0.0,-0.0080078290775418,60.0,-18.3596420288086,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48876953125,0.0,0.0,9.43324193940498e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7511901855469,0.0,0.0,9.93365320027806e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28826904296875,0.0,0.0,7.336970884352922e-05,290.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2644958496094,0.0,0.0,9.933667752193288e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,0.0004712068475782,282.5111999511719,294.1499938964844,254.8033142089844,253.97946166992188,258.3138122558594,254.7314910888672,281.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051224380731,6.463063861872342e-09,0.0010051159188151,-0.0159843787550926,0.0,0.0,0.0,-0.0080168331041932,60.0,-18.34861946105957,-0.0,-6.888068782018308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805908203125,0.0,0.0,9.435517858946696e-05,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413635253906,0.0,0.0,9.93604990071617e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28131103515625,0.0,0.0,7.338741124840453e-05,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2577209472656,0.0,0.0,9.9360644526314e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845642089844,0.0,0.0,0.0004713205562438,282.5082397460937,294.1499938964844,254.8128967285156,253.9872436523437,258.2825012207031,254.7411346435547,281.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053646983578,6.491403858888134e-09,0.0010053581790998,-0.0160586144775152,0.0,0.0,0.0,-0.0080308821052312,60.0,-18.339370727539062,-0.0,-6.891391279850724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,9.4425369752571e-05,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.72174072265625,0.0,0.0,9.943440818460658e-05,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2674560546875,0.0,0.0,7.344200275838375e-05,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441711425781,0.0,0.0,9.943455370375888e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,0.0004716711991932,282.5022888183594,294.1499938964844,254.83169555664065,254.00244140625,258.2209777832031,254.76052856445312,281.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-18.3269271850586,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,9.4425369752571e-05,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.72174072265625,0.0,0.0,9.943440818460658e-05,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2674560546875,0.0,0.0,7.344200275838375e-05,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441711425781,0.0,0.0,9.943455370375888e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,0.0004716711991932,282.5022888183594,294.1499938964844,254.83169555664065,254.00244140625,258.2209777832031,254.76052856445312,281.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-18.3269271850586,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4479675292969,0.0,0.0,9.451705409446733e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7022705078125,0.0,0.0,9.953095286618918e-05,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.253662109375,0.0,0.0,7.351330714300275e-05,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2306213378906,0.0,0.0,9.953109838534148e-05,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245056152344,0.0,0.0,0.0004721292061731,282.4962158203125,294.1499938964844,254.8500061035156,254.01715087890625,258.16082763671875,254.77999877929688,281.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693018139714013e-09,0.0010070820571854,-0.0165867302566766,0.0,0.0,0.0,-0.0081308307126164,60.0,-18.320276260375977,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4479675292969,0.0,0.0,9.451705409446733e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7022705078125,0.0,0.0,9.953095286618918e-05,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.253662109375,0.0,0.0,7.351330714300275e-05,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2306213378906,0.0,0.0,9.953109838534148e-05,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245056152344,0.0,0.0,0.0004721292061731,282.4962158203125,294.1499938964844,254.8500061035156,254.01715087890625,258.16082763671875,254.77999877929688,281.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693018139714013e-09,0.0010070820571854,-0.0165867302566766,0.0,0.0,0.0,-0.0081308307126164,60.0,-18.320276260375977,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4317626953125,0.0,0.0,9.462854359298944e-05,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.682861328125,0.0,0.0,9.964836499420926e-05,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2398681640625,0.0,0.0,7.36000292818062e-05,290.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2171325683594,0.0,0.0,9.964850323740392e-05,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,0.0004726861661765,282.4901123046875,294.1499938964844,254.8680877685547,254.03155517578125,258.1019897460937,254.7995147705078,281.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-18.317716598510746,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4317626953125,0.0,0.0,9.462854359298944e-05,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.682861328125,0.0,0.0,9.964836499420926e-05,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2398681640625,0.0,0.0,7.36000292818062e-05,290.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2171325683594,0.0,0.0,9.964850323740392e-05,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,0.0004726861661765,282.4901123046875,294.1499938964844,254.8680877685547,254.03155517578125,258.1019897460937,254.7995147705078,281.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-18.317716598510746,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.41558837890625,0.0,0.0,9.476894047111271e-05,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6635437011719,0.0,0.0,9.979620517697184e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,7.370921957772225e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.20367431640625,0.0,0.0,9.979634342016652e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,0.000473387481179,282.48388671875,294.1499938964844,254.8862762451172,254.0458526611328,258.04449462890625,254.8191375732422,281.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-18.32035255432129,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.41558837890625,0.0,0.0,9.476894047111271e-05,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6635437011719,0.0,0.0,9.979620517697184e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,7.370921957772225e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.20367431640625,0.0,0.0,9.979634342016652e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,0.000473387481179,282.48388671875,294.1499938964844,254.8862762451172,254.0458526611328,258.04449462890625,254.8191375732422,281.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-18.32035255432129,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.40753173828125,0.0,0.0,9.485053305979818e-05,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6539306640625,0.0,0.0,9.988213423639536e-05,290.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.0,7.377268048003316e-05,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1969299316406,0.0,0.0,9.988227247959004e-05,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,0.0004737951094284,282.4807434082031,294.1499938964844,254.8953857421875,254.052963256836,258.0162658691406,254.8290100097656,281.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106412228196,7.108435617908526e-09,0.001010634121485,-0.0176748447120189,0.0,0.0,0.0,-0.0083367694169282,60.0,-18.32370376586914,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,9.493761899648234e-05,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6443176269531,0.0,0.0,9.997383313020693e-05,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2123718261719,0.0,0.0,7.384041236946359e-05,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1902160644531,0.0,0.0,9.997397137340158e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43603515625,0.0,0.0,0.0004742301243823,282.4775695800781,294.1499938964844,254.904525756836,254.06005859375,257.98828125,254.83892822265625,281.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115689365193,7.216919062358329e-09,0.0010115617187693,-0.017958989366889,0.0,0.0,0.0,-0.008390549570322,60.0,-18.32805252075196,-0.0,-6.976713962103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3833923339844,0.0,0.0,9.513352415524424e-05,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6251525878906,0.0,0.0,0.0001001801356323,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1986389160156,0.0,0.0,7.399278547381982e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1767578125,0.0,0.0,0.0001001802738755,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0004752087406814,282.47119140625,294.1499938964844,254.9228363037109,254.0741577148437,257.9332275390625,254.85891723632807,281.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-18.34099578857422,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3833923339844,0.0,0.0,9.513352415524424e-05,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6251525878906,0.0,0.0,0.0001001801356323,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1986389160156,0.0,0.0,7.399278547381982e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1767578125,0.0,0.0,0.0001001802738755,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0004752087406814,282.47119140625,294.1499938964844,254.9228363037109,254.0741577148437,257.9332275390625,254.85891723632807,281.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-18.34099578857422,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673400878906,0.0,0.0,9.53560956986621e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6060791015625,0.0,0.0,0.000100414508779,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1849365234375,0.0,0.0,7.416589505737647e-05,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.163330078125,0.0,0.0,0.0001004146470222,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,0.0004763205652125,282.4647216796875,294.1499938964844,254.941162109375,254.088134765625,257.8793640136719,254.879135131836,281.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-18.359073638916016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673400878906,0.0,0.0,9.53560956986621e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6060791015625,0.0,0.0,0.000100414508779,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1849365234375,0.0,0.0,7.416589505737647e-05,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.163330078125,0.0,0.0,0.0001004146470222,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,0.0004763205652125,282.4647216796875,294.1499938964844,254.941162109375,254.088134765625,257.8793640136719,254.879135131836,281.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-18.359073638916016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,9.560456965118648e-05,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5870361328125,0.0,0.0,0.0001006761667667,290.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17120361328125,0.0,0.0,7.43591517675668e-05,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498718261719,0.0,0.0,0.000100676297734,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.34918212890625,0.0,0.0,0.00047756175627,282.4581604003906,294.1499938964844,254.9595184326172,254.1020050048828,257.82666015625,254.8995361328125,281.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779798357913e-09,0.0010186661966145,-0.0201351121068,0.0,0.0,0.0,-0.0088024511933326,60.0,-18.38214111328125,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,9.560456965118648e-05,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5870361328125,0.0,0.0,0.0001006761667667,290.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17120361328125,0.0,0.0,7.43591517675668e-05,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498718261719,0.0,0.0,0.000100676297734,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.34918212890625,0.0,0.0,0.00047756175627,282.4581604003906,294.1499938964844,254.9595184326172,254.1020050048828,257.82666015625,254.8995361328125,281.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779798357913e-09,0.0010186661966145,-0.0201351121068,0.0,0.0,0.0,-0.0088024511933326,60.0,-18.38214111328125,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3353271484375,0.0,0.0,9.587819658918306e-05,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56805419921875,0.0,0.0,0.0001009643092402,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1575012207031,0.0,0.0,7.457197352778167e-05,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1364440917969,0.0,0.0,0.0001009644474834,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.320556640625,0.0,0.0,0.0004789286176674,282.4515075683594,294.1499938964844,254.9778594970703,254.11573791503903,257.7751159667969,254.9201202392578,281.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388694183736334e-09,0.0010215811198577,-0.0210278593003749,0.0,0.0,0.0,-0.0089714471250772,60.0,-18.410036087036133,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3353271484375,0.0,0.0,9.587819658918306e-05,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56805419921875,0.0,0.0,0.0001009643092402,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1575012207031,0.0,0.0,7.457197352778167e-05,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1364440917969,0.0,0.0,0.0001009644474834,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.320556640625,0.0,0.0,0.0004789286176674,282.4515075683594,294.1499938964844,254.9778594970703,254.11573791503903,257.7751159667969,254.9201202392578,281.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388694183736334e-09,0.0010215811198577,-0.0210278593003749,0.0,0.0,0.0,-0.0089714471250772,60.0,-18.410036087036133,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
